time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17662500,297.2616882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298767089844,0.6511272192001343,0.3372291326522827,0.3167800605297088,297.3184509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02691650390625,0.572398841381073,0.2284042686223983,0.1615795791149139,297.2535705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240478515625,0.5188971161842346,0.1760469228029251,0.1341377198696136,297.277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02593994140625,0.5519435405731201,0.2075662463903427,0.211316779255867,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.4321159422397613,0.110667884349823,0.5697319507598877,285.027587890625,284.95001220703125,301.5245056152344,296.4083251953125,299.2848815917969,297.2889099121094,285.0431213378906,1.0,0.5909390449523926,1.0,1.0,0.7111762762069702,1.0,-1.7557021379470823,0.8252103328704834,0.9304918050765992,0.4204283058643341,0.9507917165756226,0.9507917165756226,0.0,408.8726196289063,410.0,44468.4140625,0.0,1529.2301025390625,1.0,280.90057373046875,283.81646728515625,299.3744506835937,302.2179260253906,293.1499938964844,293.1499938964844,280.95001220703125,34226.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7221669554710388,1.0,0.0,0.0,3.631567478179932,3.631591081619263,8.799976853879343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7629.15380859375,0.0,1499.556884765625,1895.4371337890625,0.0,1789.8875732421875,0.9024465084075928,1.0,0.0,3.0,1.0,0.0
17662560,297.2645568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0465393066406,0.651719331741333,0.3382180035114288,0.3175501525402069,297.3207092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0470886230469,0.5736196637153625,0.2296951413154602,0.1623828262090683,297.2554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04754638671875,0.5197727084159851,0.1768879741430282,0.1346766501665115,297.2786865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472412109375,0.5529258251190186,0.2085285931825637,0.2121593505144119,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484924316406,0.4324448704719543,0.1108728274703025,0.570407509803772,285.0469665527344,284.95001220703125,301.52227783203125,296.41510009765625,299.2855529785156,297.2914733886719,285.0434875488281,1.0,0.5912600755691528,1.0,1.0,0.7111569046974182,1.0,-1.7604727745056152,0.8275932669639587,0.9328794479370116,0.4216952323913574,0.9961965084075928,0.9961965084075928,0.0,408.742431640625,410.0,44734.50390625,0.0,1534.6802978515625,1.0,280.94268798828125,283.80279541015625,299.3918762207031,302.2897644042969,293.1499938964844,293.1499938964844,280.6499938964844,31953.669921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7200194597244263,1.0,0.0,0.0,3.742011785507202,3.742036104202272,9.343370948045048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8195.193359375,0.0,1606.9273681640625,1895.4371337890625,0.0,1772.1817626953125,0.9231386780738832,1.0,0.0,3.0,1.0,0.0
17662620,297.2548522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8696594238281,0.6523195505142212,0.338705837726593,0.3183934986591339,297.3182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687744140625,0.5756422877311707,0.2316144704818725,0.1637878119945526,297.252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86798095703125,0.5211224555969238,0.1779517084360122,0.1355542242527008,297.2754211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684997558594,0.5544833540916443,0.2098365277051925,0.213578462600708,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663330078125,0.4327899515628814,0.1109451428055763,0.5712342858314514,284.86895751953125,284.95001220703125,301.5159606933594,296.4285583496094,299.2801513671875,297.28594970703125,284.8752746582031,1.0,0.5918698310852051,1.0,1.0,0.711118221282959,1.0,-1.767649531364441,0.8311663269996643,0.9364832639694214,0.4236621856689453,0.8595513105392456,0.8595513105392456,0.0,408.8182678222656,410.0,45423.671875,0.0,1543.7135009765625,1.0,280.6571655273437,283.6324462890625,299.46197509765625,302.4750671386719,293.1499938964844,293.1499938964844,280.95001220703125,39649.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7315047979354858,1.0,0.0,0.0,3.6422348022460938,3.642259359359741,8.851750976646144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7385.58447265625,0.0,1551.7940673828125,1895.4371337890625,0.0,1867.69482421875,0.905716598033905,1.0,0.0,3.0,1.0,0.0
17662680,297.2548522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8696594238281,0.6523195505142212,0.338705837726593,0.3183934986591339,297.3182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687744140625,0.5756422877311707,0.2316144704818725,0.1637878119945526,297.252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86798095703125,0.5211224555969238,0.1779517084360122,0.1355542242527008,297.2754211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684997558594,0.5544833540916443,0.2098365277051925,0.213578462600708,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663330078125,0.4327899515628814,0.1109451428055763,0.5712342858314514,284.86895751953125,284.95001220703125,301.5159606933594,296.4285583496094,299.2801513671875,297.28594970703125,284.8752746582031,1.0,0.5918698310852051,1.0,1.0,0.711118221282959,1.0,-1.767649531364441,0.8311663269996643,0.9364832639694214,0.4236621856689453,0.8595513105392456,0.8595513105392456,0.0,408.8182678222656,410.0,45423.671875,0.0,1543.7135009765625,1.0,280.6571655273437,283.6324462890625,299.46197509765625,302.4750671386719,293.1499938964844,293.1499938964844,280.95001220703125,39649.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7315047979354858,1.0,0.0,0.0,3.6422348022460938,3.642259359359741,8.851750976646144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7385.58447265625,0.0,1551.7940673828125,1895.4371337890625,0.0,1867.69482421875,0.905716598033905,1.0,0.0,3.0,1.0,0.0
17662740,297.25714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04937744140625,0.6530446410179138,0.3402496874332428,0.3193621635437011,297.3209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04986572265625,0.5777249336242676,0.2340104430913925,0.1652204692363739,297.2546691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502624511719,0.5225417613983154,0.1794463098049163,0.1364523321390152,297.27685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04998779296875,0.5560905337333679,0.2115615457296371,0.2150122076272964,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511169433594,0.4331526458263397,0.1112454012036323,0.5720034241676331,285.0497741699219,284.95001220703125,301.5074768066406,296.4418334960937,299.27813720703125,297.2884826660156,285.046630859375,1.0,0.5924431085586548,1.0,1.0,0.7110795974731445,1.0,-1.774989366531372,0.8348397612571716,0.9401496052742004,0.4256061017513275,1.0,1.0,0.0,408.758544921875,410.0,45140.1875,0.0,1552.5780029296875,1.0,280.94317626953125,283.7992248535156,299.4179077148437,302.3411865234375,293.1499938964844,293.1499938964844,280.6499938964844,32240.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7221636772155762,1.0,0.0,0.0,3.780813455581665,3.780838012695313,9.538141512166476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8245.537109375,0.0,1654.4954833984375,1895.4371337890625,0.0,1789.8604736328125,0.9320237636566162,1.0,0.0,3.0,1.0,0.0
17662800,297.25714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04937744140625,0.6530446410179138,0.3402496874332428,0.3193621635437011,297.3209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04986572265625,0.5777249336242676,0.2340104430913925,0.1652204692363739,297.2546691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502624511719,0.5225417613983154,0.1794463098049163,0.1364523321390152,297.27685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04998779296875,0.5560905337333679,0.2115615457296371,0.2150122076272964,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511169433594,0.4331526458263397,0.1112454012036323,0.5720034241676331,285.0497741699219,284.95001220703125,301.5074768066406,296.4418334960937,299.27813720703125,297.2884826660156,285.046630859375,1.0,0.5924431085586548,1.0,1.0,0.7110795974731445,1.0,-1.774989366531372,0.8348397612571716,0.9401496052742004,0.4256061017513275,1.0,1.0,0.0,408.758544921875,410.0,45140.1875,0.0,1552.5780029296875,1.0,280.94317626953125,283.7992248535156,299.4179077148437,302.3411865234375,293.1499938964844,293.1499938964844,280.6499938964844,32240.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7221636772155762,1.0,0.0,0.0,3.780813455581665,3.780838012695313,9.538141512166476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8245.537109375,0.0,1654.4954833984375,1895.4371337890625,0.0,1789.8604736328125,0.9320237636566162,1.0,0.0,3.0,1.0,0.0
17662860,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684387207031,0.6536229252815247,0.340681254863739,0.3201669156551361,297.3184509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675842285156,0.5797232985496521,0.2359350323677063,0.1666340678930282,297.2518920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668518066406,0.5238937735557556,0.1804986298084259,0.1373265832662582,297.2735900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673400878906,0.557623028755188,0.2128482162952423,0.2164172977209091,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.865234375,0.4335294961929321,0.1113300547003746,0.5728979706764221,284.86773681640625,284.95001220703125,301.4971923828125,296.4549560546875,299.270751953125,297.282958984375,284.87371826171875,1.0,0.5930517315864563,1.0,1.0,0.7111131548881531,1.0,-1.7821953296661377,0.8383978605270386,0.9437974691390992,0.4275660812854767,0.8689634203910828,0.8689634203910828,0.0,408.8234558105469,410.0,45847.390625,0.0,1561.6793212890625,1.0,280.65740966796875,283.6229858398437,299.4877624511719,302.5272216796875,293.1499938964844,293.1499938964844,280.95001220703125,39485.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7335566878318787,1.0,0.0,0.0,3.6890711784362793,3.689095973968506,9.080867471311648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7423.837890625,0.0,1603.431396484375,1895.4371337890625,0.0,1884.96435546875,0.9159549474716188,1.0,0.0,3.0,1.0,0.0
17662920,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684387207031,0.6536229252815247,0.340681254863739,0.3201669156551361,297.3184509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675842285156,0.5797232985496521,0.2359350323677063,0.1666340678930282,297.2518920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668518066406,0.5238937735557556,0.1804986298084259,0.1373265832662582,297.2735900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673400878906,0.557623028755188,0.2128482162952423,0.2164172977209091,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.865234375,0.4335294961929321,0.1113300547003746,0.5728979706764221,284.86773681640625,284.95001220703125,301.4971923828125,296.4549560546875,299.270751953125,297.282958984375,284.87371826171875,1.0,0.5930517315864563,1.0,1.0,0.7111131548881531,1.0,-1.7821953296661377,0.8383978605270386,0.9437974691390992,0.4275660812854767,0.8689634203910828,0.8689634203910828,0.0,408.8234558105469,410.0,45847.390625,0.0,1561.6793212890625,1.0,280.65740966796875,283.6229858398437,299.4877624511719,302.5272216796875,293.1499938964844,293.1499938964844,280.95001220703125,39485.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7335566878318787,1.0,0.0,0.0,3.6890711784362793,3.689095973968506,9.080867471311648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7423.837890625,0.0,1603.431396484375,1895.4371337890625,0.0,1884.96435546875,0.9159549474716188,1.0,0.0,3.0,1.0,0.0
17662980,297.2503662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0519104003906,0.6543035507202148,0.3421593308448791,0.3210703730583191,297.3211975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521850585937,0.5817624926567078,0.2383363246917724,0.1680660843849182,297.2538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0524597167969,0.5252964496612549,0.1819794028997421,0.1382116824388504,297.2750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05230712890625,0.5591863393783569,0.2145496308803558,0.2178241610527038,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05303955078125,0.4338998198509216,0.1116349846124649,0.5736842751502991,285.0521545410156,284.95001220703125,301.4854736328125,296.4678039550781,299.2671813964844,297.28564453125,285.05010986328125,1.0,0.5936203598976135,1.0,1.0,0.7111467719078064,1.0,-1.789428472518921,0.8419886231422424,0.9474397897720336,0.4294621348381042,1.0,1.0,0.0,408.7657165527344,410.0,45505.76953125,0.0,1570.48095703125,1.0,280.9432067871094,283.7970275878906,299.4437866210937,302.3905639648437,293.1499938964844,293.1499938964844,280.6499938964844,32748.111328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.724186897277832,1.0,0.0,0.0,3.812737941741944,3.812762975692749,9.699898555481925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8289.083984375,0.0,1696.4554443359375,1895.4371337890625,0.0,1806.60693359375,0.9394125938415528,1.0,0.0,3.0,1.0,0.0
17663040,297.2503662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0519104003906,0.6543035507202148,0.3421593308448791,0.3210703730583191,297.3211975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521850585937,0.5817624926567078,0.2383363246917724,0.1680660843849182,297.2538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0524597167969,0.5252964496612549,0.1819794028997421,0.1382116824388504,297.2750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05230712890625,0.5591863393783569,0.2145496308803558,0.2178241610527038,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05303955078125,0.4338998198509216,0.1116349846124649,0.5736842751502991,285.0521545410156,284.95001220703125,301.4854736328125,296.4678039550781,299.2671813964844,297.28564453125,285.05010986328125,1.0,0.5936203598976135,1.0,1.0,0.7111467719078064,1.0,-1.789428472518921,0.8419886231422424,0.9474397897720336,0.4294621348381042,1.0,1.0,0.0,408.7657165527344,410.0,45505.76953125,0.0,1570.48095703125,1.0,280.9432067871094,283.7970275878906,299.4437866210937,302.3905639648437,293.1499938964844,293.1499938964844,280.6499938964844,32748.111328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.724186897277832,1.0,0.0,0.0,3.812737941741944,3.812762975692749,9.699898555481925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8289.083984375,0.0,1696.4554443359375,1895.4371337890625,0.0,1806.60693359375,0.9394125938415528,1.0,0.0,3.0,1.0,0.0
17663100,297.248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.6548099517822266,0.3425968587398529,0.3217293322086334,297.3212280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.5829192996025085,0.2394263297319412,0.168870523571968,297.25360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.5261477828025818,0.182615265250206,0.1387376636266708,297.2745666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.5601118206977844,0.2153000086545944,0.2186425030231475,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.4342640340328216,0.1117538809776306,0.5744711756706238,284.9012451171875,284.95001220703125,301.47918701171875,296.4741516113281,299.2641906738281,297.28515625,284.8822326660156,1.0,0.5939568877220154,1.0,1.0,0.7111635804176331,1.0,-1.7941604852676392,0.8443272709846497,0.9498331546783448,0.430752545595169,0.9267794489860536,0.9267794489860536,0.0,408.6802978515625,410.0,46452.8515625,0.0,1576.106201171875,1.0,280.6941833496094,283.6092529296875,299.5183410644531,302.6282043457031,293.1499938964844,293.1499938964844,280.6499938964844,35150.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.732289731502533,1.0,0.0,0.0,3.829291582107544,3.829317331314087,9.784308758753468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8019.09326171875,0.0,1735.27294921875,1895.4371337890625,0.0,1874.2938232421875,0.9433149099349976,1.0,0.0,3.0,1.0,0.0
17663160,297.2415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86865234375,0.6548644304275513,0.3425576388835907,0.321843534708023,297.3188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680114746094,0.5837392807006836,0.2402789890766143,0.1694917380809784,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674011230469,0.5266523361206055,0.1830278933048248,0.1390845328569412,297.2718811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677673339844,0.5606964826583862,0.2158234268426895,0.2192185223102569,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662414550781,0.4343046545982361,0.1117337271571159,0.5746368169784546,284.8681030273437,284.95001220703125,301.4726867675781,296.4804077148437,299.2588195800781,297.28057861328125,284.8734741210937,1.0,0.5942295789718628,1.0,1.0,0.7112057209014893,1.0,-1.7966723442077637,0.8455541133880615,0.951118230819702,0.4314322471618652,0.8781482577323914,0.8781482577323914,0.0,408.820556640625,410.0,46257.6328125,0.0,1579.6640625,1.0,280.6563720703125,283.61541748046875,299.5136413574219,302.57891845703125,293.1499938964844,293.1499938964844,280.95001220703125,39263.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.735450267791748,1.0,0.0,0.0,3.729572772979736,3.729598045349121,9.281356483370472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7458.09619140625,0.0,1648.4647216796875,1895.4371337890625,0.0,1900.9549560546875,0.9248299598693848,1.0,0.0,3.0,1.0,0.0
17663220,297.2445373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575561523437,0.6555145978927612,0.3440015017986297,0.3227035105228424,297.32183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577392578125,0.585750162601471,0.2427108436822891,0.170936033129692,297.25274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578918457031,0.5280182957649231,0.1844661235809326,0.139944851398468,297.27301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05780029296875,0.5621997714042664,0.2174747288227081,0.220584362745285,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581970214844,0.4346818923950195,0.112042099237442,0.5754404664039612,285.0577087402344,284.95001220703125,301.4591979980469,296.4927062988281,299.2543334960937,297.2832336425781,285.0566101074219,1.0,0.594796359539032,1.0,1.0,0.7112900018692017,1.0,-1.803816199302673,0.8490792512893677,0.9547368884086608,0.4332928359508514,1.0,1.0,0.0,408.7681274414063,410.0,45856.23046875,0.0,1588.43310546875,1.0,280.9434509277344,283.79840087890625,299.46856689453125,302.43780517578125,293.1499938964844,293.1499938964844,280.6499938964844,33193.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7260628938674927,1.0,0.0,0.0,3.839293956756592,3.839319467544556,9.83549057309574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8331.2880859375,0.0,1732.0546875,1895.4371337890625,0.0,1822.19091796875,0.945655107498169,1.0,0.0,3.0,1.0,0.0
17663280,297.2445373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575561523437,0.6555145978927612,0.3440015017986297,0.3227035105228424,297.32183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577392578125,0.585750162601471,0.2427108436822891,0.170936033129692,297.25274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578918457031,0.5280182957649231,0.1844661235809326,0.139944851398468,297.27301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05780029296875,0.5621997714042664,0.2174747288227081,0.220584362745285,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581970214844,0.4346818923950195,0.112042099237442,0.5754404664039612,285.0577087402344,284.95001220703125,301.4591979980469,296.4927062988281,299.2543334960937,297.2832336425781,285.0566101074219,1.0,0.594796359539032,1.0,1.0,0.7112900018692017,1.0,-1.803816199302673,0.8490792512893677,0.9547368884086608,0.4332928359508514,1.0,1.0,0.0,408.7681274414063,410.0,45856.23046875,0.0,1588.43310546875,1.0,280.9434509277344,283.79840087890625,299.46856689453125,302.43780517578125,293.1499938964844,293.1499938964844,280.6499938964844,33193.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7260628938674927,1.0,0.0,0.0,3.839293956756592,3.839319467544556,9.83549057309574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8331.2880859375,0.0,1732.0546875,1895.4371337890625,0.0,1822.19091796875,0.945655107498169,1.0,0.0,3.0,1.0,0.0
17663340,297.2367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719787597656,0.6560983657836914,0.3444299399852752,0.3235042095184326,297.3200988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714294433594,0.5877464413642883,0.2447217255830764,0.1724064201116562,297.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87091064453125,0.52932208776474,0.185452401638031,0.1407803446054458,297.2694396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712158203125,0.5636380314826965,0.2186790704727172,0.2219213992357254,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699035644531,0.4351153969764709,0.1121537908911705,0.5764525532722473,284.8714904785156,284.95001220703125,301.44537353515625,296.5046691894531,299.2455749511719,297.27838134765625,284.87628173828125,1.0,0.5954091548919678,1.0,1.0,0.7113743424415588,1.0,-1.8111279010772705,0.8526665568351746,0.9584612846374512,0.4352802038192749,0.8886916637420654,0.8886916637420654,0.0,408.8143005371094,410.0,46658.8515625,0.0,1597.740234375,1.0,280.6558532714844,283.6111755371094,299.5379638671875,302.6278076171875,293.1499938964844,293.1499938964844,280.95001220703125,38935.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73725825548172,1.0,0.0,0.0,3.767423868179321,3.767449617385864,9.47070418533258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7494.29833984375,0.0,1690.4486083984375,1895.4371337890625,0.0,1916.2696533203125,0.9330856800079346,1.0,0.0,3.0,1.0,0.0
17663400,297.2367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719787597656,0.6560983657836914,0.3444299399852752,0.3235042095184326,297.3200988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714294433594,0.5877464413642883,0.2447217255830764,0.1724064201116562,297.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87091064453125,0.52932208776474,0.185452401638031,0.1407803446054458,297.2694396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712158203125,0.5636380314826965,0.2186790704727172,0.2219213992357254,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699035644531,0.4351153969764709,0.1121537908911705,0.5764525532722473,284.8714904785156,284.95001220703125,301.44537353515625,296.5046691894531,299.2455749511719,297.27838134765625,284.87628173828125,1.0,0.5954091548919678,1.0,1.0,0.7113743424415588,1.0,-1.8111279010772705,0.8526665568351746,0.9584612846374512,0.4352802038192749,0.8886916637420654,0.8886916637420654,0.0,408.8143005371094,410.0,46658.8515625,0.0,1597.740234375,1.0,280.6558532714844,283.6111755371094,299.5379638671875,302.6278076171875,293.1499938964844,293.1499938964844,280.95001220703125,38935.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73725825548172,1.0,0.0,0.0,3.767423868179321,3.767449617385864,9.47070418533258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7494.29833984375,0.0,1690.4486083984375,1895.4371337890625,0.0,1916.2696533203125,0.9330856800079346,1.0,0.0,3.0,1.0,0.0
17663460,297.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0645446777344,0.6567323207855225,0.3458445370197296,0.3243433535099029,297.3233947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0645751953125,0.5897500514984131,0.2471992224454879,0.1738817393779754,297.25079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06463623046875,0.5306117534637451,0.1868310123682022,0.1415914446115493,297.27020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0646057128906,0.5650449395179749,0.2202607840299606,0.2232120186090469,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06463623046875,0.4354951679706573,0.1124642714858055,0.5772653222084045,285.0645751953125,284.95001220703125,301.4316101074219,296.5162658691406,299.2408142089844,297.2808532714844,285.0643920898437,1.0,0.5959741473197937,1.0,1.0,0.711483359336853,1.0,-1.818161368370056,0.8561267256736755,0.9620347023010254,0.4371086359024048,1.0,1.0,0.0,408.77056884765625,410.0,46199.19140625,0.0,1606.4598388671875,1.0,280.9436950683594,283.8013916015625,299.4920654296875,302.4832458496094,293.1499938964844,293.1499938964844,280.6499938964844,33609.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7278915643692017,1.0,0.0,0.0,3.86333966255188,3.863365411758423,9.959076123777777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8372.7861328125,0.0,1764.795166015625,1895.4371337890625,0.0,1837.432861328125,0.9513863921165466,1.0,0.0,3.0,1.0,0.0
17663520,297.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0645446777344,0.6567323207855225,0.3458445370197296,0.3243433535099029,297.3233947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0645751953125,0.5897500514984131,0.2471992224454879,0.1738817393779754,297.25079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06463623046875,0.5306117534637451,0.1868310123682022,0.1415914446115493,297.27020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0646057128906,0.5650449395179749,0.2202607840299606,0.2232120186090469,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06463623046875,0.4354951679706573,0.1124642714858055,0.5772653222084045,285.0645751953125,284.95001220703125,301.4316101074219,296.5162658691406,299.2408142089844,297.2808532714844,285.0643920898437,1.0,0.5959741473197937,1.0,1.0,0.711483359336853,1.0,-1.818161368370056,0.8561267256736755,0.9620347023010254,0.4371086359024048,1.0,1.0,0.0,408.77056884765625,410.0,46199.19140625,0.0,1606.4598388671875,1.0,280.9436950683594,283.8013916015625,299.4920654296875,302.4832458496094,293.1499938964844,293.1499938964844,280.6499938964844,33609.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7278915643692017,1.0,0.0,0.0,3.86333966255188,3.863365411758423,9.959076123777777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8372.7861328125,0.0,1764.795166015625,1895.4371337890625,0.0,1837.432861328125,0.9513863921165466,1.0,0.0,3.0,1.0,0.0
17663580,297.2324523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768920898437,0.6573022603988647,0.3462352454662323,0.3251198232173919,297.32177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.5917358994483948,0.249241441488266,0.1753782927989959,297.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.5318956971168518,0.1878003180027008,0.1424122750759124,297.2666931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.5664392709732056,0.2214372754096985,0.224518820643425,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.4359533488750458,0.1125878095626831,0.5783293843269348,284.8764953613281,284.95001220703125,301.4182434082031,296.5274963378906,299.2322998046875,297.2762145996094,284.8804931640625,1.0,0.5965887904167175,1.0,1.0,0.711592435836792,1.0,-1.8254975080490112,0.859715461730957,0.9657820463180542,0.4391007125377655,0.8998166918754578,0.8998166918754578,0.0,408.81146240234375,410.0,47049.79296875,0.0,1615.8477783203125,1.0,280.6557006835937,283.6085205078125,299.5606689453125,302.6747131347656,293.1499938964844,293.1499938964844,280.3500061035156,38603.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7389996647834778,1.0,0.0,0.0,3.80305814743042,3.803084135055542,9.650708534536534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8481.6708984375,0.0,1730.5120849609375,1895.4371337890625,0.0,1931.0634765625,0.9408121705055236,1.0,0.0,3.0,1.0,0.0
17663640,297.2324523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768920898437,0.6573022603988647,0.3462352454662323,0.3251198232173919,297.32177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.5917358994483948,0.249241441488266,0.1753782927989959,297.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.5318956971168518,0.1878003180027008,0.1424122750759124,297.2666931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.5664392709732056,0.2214372754096985,0.224518820643425,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.4359533488750458,0.1125878095626831,0.5783293843269348,284.8764953613281,284.95001220703125,301.4182434082031,296.5274963378906,299.2322998046875,297.2762145996094,284.8804931640625,1.0,0.5965887904167175,1.0,1.0,0.711592435836792,1.0,-1.8254975080490112,0.859715461730957,0.9657820463180542,0.4391007125377655,0.8998166918754578,0.8998166918754578,0.0,408.81146240234375,410.0,47049.79296875,0.0,1615.8477783203125,1.0,280.6557006835937,283.6085205078125,299.5606689453125,302.6747131347656,293.1499938964844,293.1499938964844,280.3500061035156,38603.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7389996647834778,1.0,0.0,0.0,3.80305814743042,3.803084135055542,9.650708534536534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8481.6708984375,0.0,1730.5120849609375,1895.4371337890625,0.0,1931.0634765625,0.9408121705055236,1.0,0.0,3.0,1.0,0.0
17663700,297.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7797546386719,0.6572394371032715,0.3461202383041382,0.3250834345817566,297.3192749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7810974121094,0.5924598574638367,0.2500868737697601,0.1759687960147857,297.24462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7828674316406,0.5322480797767639,0.1881209015846252,0.1426680833101272,297.2633972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.78173828125,0.566853940486908,0.221853032708168,0.2249578237533569,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7881164550781,0.4358826279640198,0.1125319004058837,0.5782485008239746,284.78094482421875,284.95001220703125,301.4118347167969,296.532958984375,299.2269897460937,297.27178955078125,284.77496337890625,1.0,0.5968167185783386,1.0,1.0,0.7116469740867615,1.0,-1.8272045850753784,0.8605403304100037,0.9666643142700196,0.439547061920166,0.7994375228881836,0.7994375228881836,0.0,408.9812316894531,410.0,47483.62109375,0.0,1618.5361328125,1.0,280.39727783203125,283.49835205078125,299.5844116210937,302.8017883300781,293.1499938964844,293.1499938964844,280.3500061035156,43824.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7451804280281067,1.0,0.0,0.0,3.657356023788452,3.657381534576416,8.925401857595716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8103.1328125,0.0,1600.0286865234375,1895.4371337890625,0.0,1983.90234375,0.9091955423355104,1.0,0.0,3.0,1.0,0.0
17663760,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658142089844,0.6571155190467834,0.3461327254772186,0.3249648809432983,297.31744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.864013671875,0.593120813369751,0.2509761452674866,0.1765167564153671,297.2421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86187744140625,0.532531201839447,0.1884781569242477,0.1428815126419067,297.2606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631896972656,0.5671973824501038,0.2222991585731506,0.225333422422409,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8562316894531,0.4357118904590606,0.1124757230281829,0.5779269337654114,284.8641967773437,284.95001220703125,301.4056396484375,296.5382995605469,299.22216796875,297.26812744140625,284.87677001953125,1.0,0.5969997048377991,1.0,1.0,0.7117218375205994,1.0,-1.8283228874206543,0.8610678315162659,0.9672550559043884,0.4398145973682403,0.8080199956893921,0.8080199956893921,0.0,409.1537780761719,410.0,47063.76171875,0.0,1620.4903564453125,1.0,280.35809326171875,283.61968994140625,299.5486755371094,302.6722106933594,293.1499938964844,293.1499938964844,280.6499938964844,44031.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.744350016117096,1.0,0.0,0.0,3.4415671825408936,3.441590547561645,7.903250889285118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7560.74951171875,0.0,1370.0670166015625,1895.4371337890625,0.0,1976.773681640625,0.867620050907135,1.0,0.0,3.0,1.0,0.0
17663820,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235900878906,0.657992959022522,0.3477673530578613,0.3260568082332611,297.322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240478515625,0.5952572822570801,0.253605842590332,0.1780935227870941,297.24530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02459716796875,0.5339908003807068,0.1899558007717132,0.143760398030281,297.2632141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242614746094,0.5687247514724731,0.2239574790000915,0.2266901582479477,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02587890625,0.4361957013607025,0.1128233522176742,0.5788202285766602,285.0240173339844,284.95001220703125,301.39422607421875,296.5486755371094,299.22021484375,297.2738952636719,285.0203552246094,1.0,0.5975143909454346,1.0,1.0,0.7118716239929199,1.0,-1.8360912799835205,0.8648763298988342,0.9712149500846864,0.441831886768341,0.9353709816932678,0.9353709816932678,0.0,408.8891296386719,410.0,46904.03125,0.0,1629.5328369140625,1.0,280.6417236328125,283.7532653808594,299.5108947753906,302.54058837890625,293.1499938964844,293.1499938964844,280.3500061035156,32696.962890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7319979071617126,1.0,0.0,0.0,3.60625958442688,3.6062824726104736,8.677752134644834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8420.8232421875,0.0,1460.629638671875,1895.4371337890625,0.0,1871.839111328125,0.8929806351661682,1.0,0.0,3.0,1.0,0.0
17663880,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235900878906,0.657992959022522,0.3477673530578613,0.3260568082332611,297.322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240478515625,0.5952572822570801,0.253605842590332,0.1780935227870941,297.24530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02459716796875,0.5339908003807068,0.1899558007717132,0.143760398030281,297.2632141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242614746094,0.5687247514724731,0.2239574790000915,0.2266901582479477,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02587890625,0.4361957013607025,0.1128233522176742,0.5788202285766602,285.0240173339844,284.95001220703125,301.39422607421875,296.5486755371094,299.22021484375,297.2738952636719,285.0203552246094,1.0,0.5975143909454346,1.0,1.0,0.7118716239929199,1.0,-1.8360912799835205,0.8648763298988342,0.9712149500846864,0.441831886768341,0.9353709816932678,0.9353709816932678,0.0,408.8891296386719,410.0,46904.03125,0.0,1629.5328369140625,1.0,280.6417236328125,283.7532653808594,299.5108947753906,302.54058837890625,293.1499938964844,293.1499938964844,280.3500061035156,32696.962890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7319979071617126,1.0,0.0,0.0,3.60625958442688,3.6062824726104736,8.677752134644834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8420.8232421875,0.0,1460.629638671875,1895.4371337890625,0.0,1871.839111328125,0.8929806351661682,1.0,0.0,3.0,1.0,0.0
17663940,297.2221984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.6585225462913513,0.3481349647045135,0.3267545104026794,297.321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.5972028374671936,0.2556973993778229,0.1796016991138458,297.24298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.5352679491043091,0.1909374147653579,0.1445690542459488,297.2605895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.5700802206993103,0.2251310497522354,0.2279653400182724,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.4366522431373596,0.1129581108689308,0.5798417329788208,284.8930053710937,284.95001220703125,301.3843078613281,296.5586242675781,299.2138977050781,297.2704162597656,284.9020690917969,1.0,0.5980930924415588,1.0,1.0,0.7120213508605957,1.0,-1.843248724937439,0.868360161781311,0.974888563156128,0.4437638521194458,0.8261514902114868,0.8261514902114868,0.0,408.88226318359375,410.0,47374.1875,0.0,1638.6282958984375,1.0,280.35797119140625,283.6380310058594,299.5813293457031,302.71319580078125,293.1499938964844,293.1499938964844,280.6499938964844,40414.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7412707805633545,1.0,0.0,0.0,3.445375919342041,3.445398569107056,7.92075354638655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7595.02734375,0.0,1348.384765625,1895.4371337890625,0.0,1950.41943359375,0.8638638854026794,1.0,0.0,3.0,1.0,0.0
17664000,297.2221984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.6585225462913513,0.3481349647045135,0.3267545104026794,297.321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.5972028374671936,0.2556973993778229,0.1796016991138458,297.24298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.5352679491043091,0.1909374147653579,0.1445690542459488,297.2605895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.5700802206993103,0.2251310497522354,0.2279653400182724,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.4366522431373596,0.1129581108689308,0.5798417329788208,284.8930053710937,284.95001220703125,301.3843078613281,296.5586242675781,299.2138977050781,297.2704162597656,284.9020690917969,1.0,0.5980930924415588,1.0,1.0,0.7120213508605957,1.0,-1.843248724937439,0.868360161781311,0.974888563156128,0.4437638521194458,0.8261514902114868,0.8261514902114868,0.0,408.88226318359375,410.0,47374.1875,0.0,1638.6282958984375,1.0,280.35797119140625,283.6380310058594,299.5813293457031,302.71319580078125,293.1499938964844,293.1499938964844,280.6499938964844,40414.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7412707805633545,1.0,0.0,0.0,3.445375919342041,3.445398569107056,7.92075354638655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7595.02734375,0.0,1348.384765625,1895.4371337890625,0.0,1950.41943359375,0.8638638854026794,1.0,0.0,3.0,1.0,0.0
17664060,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378723144531,0.6592226624488831,0.3494985103607178,0.3276401460170746,297.3257751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384216308594,0.5992513298988342,0.2582959532737732,0.1811805665493011,297.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390930175781,0.5366666913032532,0.1923582106828689,0.1454319357872009,297.2626342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386962890625,0.5715364813804626,0.2267352193593979,0.2293057441711425,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04071044921875,0.4371995031833648,0.1133280992507934,0.5809826850891113,285.03839111328125,284.95001220703125,301.37628173828125,296.5680847167969,299.2125244140625,297.2744140625,285.0338439941406,1.0,0.5986775159835815,1.0,1.0,0.7122087478637695,1.0,-1.8510324954986568,0.8721591830253601,0.9788733124732972,0.4457840919494629,0.9580448269844056,0.9580448269844056,0.0,408.7472839355469,410.0,47266.1328125,0.0,1648.1611328125,1.0,280.6418151855469,283.75994873046875,299.5452575683594,302.5987243652344,293.1499938964844,293.1499938964844,280.3500061035156,31731.943359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7324004769325256,1.0,0.0,0.0,3.6276063919067374,3.627629280090332,8.780789926277066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8469.6337890625,0.0,1476.6585693359375,1895.4371337890625,0.0,1875.2255859375,0.8970227837562561,1.0,0.0,3.0,1.0,0.0
17664120,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378723144531,0.6592226624488831,0.3494985103607178,0.3276401460170746,297.3257751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384216308594,0.5992513298988342,0.2582959532737732,0.1811805665493011,297.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390930175781,0.5366666913032532,0.1923582106828689,0.1454319357872009,297.2626342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386962890625,0.5715364813804626,0.2267352193593979,0.2293057441711425,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04071044921875,0.4371995031833648,0.1133280992507934,0.5809826850891113,285.03839111328125,284.95001220703125,301.37628173828125,296.5680847167969,299.2125244140625,297.2744140625,285.0338439941406,1.0,0.5986775159835815,1.0,1.0,0.7122087478637695,1.0,-1.8510324954986568,0.8721591830253601,0.9788733124732972,0.4457840919494629,0.9580448269844056,0.9580448269844056,0.0,408.7472839355469,410.0,47266.1328125,0.0,1648.1611328125,1.0,280.6418151855469,283.75994873046875,299.5452575683594,302.5987243652344,293.1499938964844,293.1499938964844,280.3500061035156,31731.943359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7324004769325256,1.0,0.0,0.0,3.6276063919067374,3.627629280090332,8.780789926277066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8469.6337890625,0.0,1476.6585693359375,1895.4371337890625,0.0,1875.2255859375,0.8970227837562561,1.0,0.0,3.0,1.0,0.0
17664180,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846740722656,0.6595703959465027,0.3496110439300537,0.3281228244304657,297.3236999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837280273437,0.601072371006012,0.260318249464035,0.1826560646295547,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.5378313064575195,0.193248763680458,0.1461897939443588,297.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.5727676749229431,0.2278120070695877,0.2305083870887756,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.4376072883605957,0.1134351640939712,0.5819652080535889,284.8837280273437,284.95001220703125,301.3705139160156,296.5770874023437,299.2073059082031,297.2694091796875,284.8920288085937,1.0,0.5992723107337952,1.0,1.0,0.7123962044715881,1.0,-1.857681155204773,0.875374436378479,0.982306718826294,0.4475683569908142,0.8354166150093079,0.8354166150093079,0.0,408.84869384765625,410.0,47806.01171875,0.0,1657.0106201171875,1.0,280.3576354980469,283.6190490722656,299.6075134277344,302.7699279785156,293.1499938964844,293.1499938964844,280.6499938964844,39976.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7431773543357849,1.0,0.0,0.0,3.4964406490325928,3.4964640140533447,8.157284696608258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7633.2919921875,0.0,1397.4464111328125,1895.4371337890625,0.0,1966.7225341796875,0.8743537068367004,1.0,0.0,3.0,1.0,0.0
17664240,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846740722656,0.6595703959465027,0.3496110439300537,0.3281228244304657,297.3236999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837280273437,0.601072371006012,0.260318249464035,0.1826560646295547,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.5378313064575195,0.193248763680458,0.1461897939443588,297.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.5727676749229431,0.2278120070695877,0.2305083870887756,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.4376072883605957,0.1134351640939712,0.5819652080535889,284.8837280273437,284.95001220703125,301.3705139160156,296.5770874023437,299.2073059082031,297.2694091796875,284.8920288085937,1.0,0.5992723107337952,1.0,1.0,0.7123962044715881,1.0,-1.857681155204773,0.875374436378479,0.982306718826294,0.4475683569908142,0.8354166150093079,0.8354166150093079,0.0,408.84869384765625,410.0,47806.01171875,0.0,1657.0106201171875,1.0,280.3576354980469,283.6190490722656,299.6075134277344,302.7699279785156,293.1499938964844,293.1499938964844,280.6499938964844,39976.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7431773543357849,1.0,0.0,0.0,3.4964406490325928,3.4964640140533447,8.157284696608258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7633.2919921875,0.0,1397.4464111328125,1895.4371337890625,0.0,1966.7225341796875,0.8743537068367004,1.0,0.0,3.0,1.0,0.0
17664300,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03240966796875,0.6596482992172241,0.3500673174858093,0.3282389044761657,297.32470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306701660156,0.601898193359375,0.2615153193473816,0.1833389848470688,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281982421875,0.5383157730102539,0.1938515901565551,0.1465108692646026,297.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296936035156,0.5732861757278442,0.2285006046295166,0.2310256958007812,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.437684565782547,0.1135524660348892,0.58216392993927,285.0307006835937,284.95001220703125,301.3685913085937,296.5813903808594,299.2066345214844,297.2696533203125,285.0425109863281,1.0,0.5995244383811951,1.0,1.0,0.712489902973175,1.0,-1.8602348566055296,0.8766109347343445,0.98362398147583,0.4482063949108124,0.9338971972465516,0.9338971972465516,0.0,408.9137573242188,410.0,47360.76171875,0.0,1660.5037841796875,1.0,280.5985412597656,283.7731628417969,299.5482177734375,302.5705261230469,293.1499938964844,293.1499938964844,280.6499938964844,33859.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7363976240158081,1.0,0.0,0.0,3.555544137954712,3.5555667877197266,8.435395102424081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7927.05126953125,0.0,1415.000244140625,1895.4371337890625,0.0,1908.97412109375,0.885104775428772,1.0,0.0,3.0,1.0,0.0
