time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17664360,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354919433594,0.6601241827011108,0.3508111834526062,0.3288269937038421,297.3273620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03594970703125,0.6030049920082092,0.2628827095031738,0.1842003315687179,297.244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365600585937,0.5391223430633545,0.1946048289537429,0.1469973027706146,297.2606506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03619384765625,0.5741013288497925,0.2293417304754257,0.231765329837799,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380554199219,0.4380661845207214,0.1137691885232925,0.5829355120658875,285.03594970703125,284.95001220703125,301.36737060546875,296.5856018066406,299.207763671875,297.2726135253906,285.03192138671875,1.0,0.5998387336730957,1.0,1.0,0.7126136422157288,1.0,-1.8648158311843872,0.8788403272628784,0.9859755635261536,0.4493988454341888,0.9680936336517334,0.9680936336517334,0.0,408.7760620117188,410.0,47636.64453125,0.0,1665.9718017578125,1.0,280.64208984375,283.75103759765625,299.564453125,302.6426696777344,293.1499938964844,293.1499938964844,280.3500061035156,31882.318359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7345542907714844,1.0,0.0,0.0,3.666126012802124,3.666149616241455,8.968257816377445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8516.7744140625,0.0,1520.2384033203125,1895.4371337890625,0.0,1893.3824462890625,0.9058777093887328,1.0,0.0,3.0,1.0,0.0
17664420,297.21270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.6604121923446655,0.3508368134498596,0.3292279541492462,297.3250427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.604773223400116,0.2649039924144745,0.1856747269630432,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775634765625,0.5402445197105408,0.1954622715711593,0.1477314233779907,297.2569274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.5752735137939453,0.2303761690855026,0.2329268306493759,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.874755859375,0.4384353458881378,0.1138568744063377,0.5838271379470825,284.87872314453125,284.95001220703125,301.3672180175781,296.59356689453125,299.205078125,297.2676086425781,284.8867492675781,1.0,0.6004156470298767,1.0,1.0,0.7128612399101257,1.0,-1.8711775541305544,0.8818889260292053,0.9892886281013488,0.4510818719863891,0.8418411612510681,0.8418411612510681,0.0,408.8847961425781,410.0,48190.0546875,0.0,1674.5341796875,1.0,280.3573608398437,283.60565185546875,299.6237487792969,302.81085205078125,293.1499938964844,293.1499938964844,280.6499938964844,39982.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7452117204666138,1.0,0.0,0.0,3.538677930831909,3.53870153427124,8.355556246897322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7667.07763671875,0.0,1441.69580078125,1895.4371337890625,0.0,1984.1715087890625,0.8835819363594055,1.0,0.0,3.0,1.0,0.0
17664480,297.21270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.6604121923446655,0.3508368134498596,0.3292279541492462,297.3250427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.604773223400116,0.2649039924144745,0.1856747269630432,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775634765625,0.5402445197105408,0.1954622715711593,0.1477314233779907,297.2569274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.5752735137939453,0.2303761690855026,0.2329268306493759,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.874755859375,0.4384353458881378,0.1138568744063377,0.5838271379470825,284.87872314453125,284.95001220703125,301.3672180175781,296.59356689453125,299.205078125,297.2676086425781,284.8867492675781,1.0,0.6004156470298767,1.0,1.0,0.7128612399101257,1.0,-1.8711775541305544,0.8818889260292053,0.9892886281013488,0.4510818719863891,0.8418411612510681,0.8418411612510681,0.0,408.8847961425781,410.0,48190.0546875,0.0,1674.5341796875,1.0,280.3573608398437,283.60565185546875,299.6237487792969,302.81085205078125,293.1499938964844,293.1499938964844,280.6499938964844,39982.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7452117204666138,1.0,0.0,0.0,3.538677930831909,3.53870153427124,8.355556246897322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7667.07763671875,0.0,1441.69580078125,1895.4371337890625,0.0,1984.1715087890625,0.8835819363594055,1.0,0.0,3.0,1.0,0.0
17664540,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368957519531,0.6609249711036682,0.3519837856292724,0.3298702239990234,297.3288269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373229980469,0.6066684722900391,0.2674969136714935,0.1872292906045913,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379333496094,0.5415112376213074,0.19680717587471,0.148524060845375,297.258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03759765625,0.5765654444694519,0.231886401772499,0.2341555655002594,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393981933594,0.4388720691204071,0.1141823530197143,0.5847348570823669,285.037353515625,284.95001220703125,301.3704528808594,296.6010437011719,299.2086181640625,297.2710266113281,285.0333557128906,1.0,0.6009661555290222,1.0,1.0,0.7131087779998779,1.0,-1.8781285285949707,0.885251522064209,0.9928770065307616,0.4528486430644989,0.977560579776764,0.977560579776764,0.0,408.8055419921875,410.0,47977.72265625,0.0,1683.2962646484375,1.0,280.6425170898437,283.7451171875,299.57928466796875,302.67938232421875,293.1499938964844,293.1499938964844,280.3500061035156,32006.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7364532947540283,1.0,0.0,0.0,3.700098037719727,3.7001218795776367,9.135235927715256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8561.2158203125,0.0,1559.3345947265625,1895.4371337890625,0.0,1909.445556640625,0.9135597944259644,1.0,0.0,3.0,1.0,0.0
17664600,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368957519531,0.6609249711036682,0.3519837856292724,0.3298702239990234,297.3288269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373229980469,0.6066684722900391,0.2674969136714935,0.1872292906045913,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379333496094,0.5415112376213074,0.19680717587471,0.148524060845375,297.258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03759765625,0.5765654444694519,0.231886401772499,0.2341555655002594,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393981933594,0.4388720691204071,0.1141823530197143,0.5847348570823669,285.037353515625,284.95001220703125,301.3704528808594,296.6010437011719,299.2086181640625,297.2710266113281,285.0333557128906,1.0,0.6009661555290222,1.0,1.0,0.7131087779998779,1.0,-1.8781285285949707,0.885251522064209,0.9928770065307616,0.4528486430644989,0.977560579776764,0.977560579776764,0.0,408.8055419921875,410.0,47977.72265625,0.0,1683.2962646484375,1.0,280.6425170898437,283.7451171875,299.57928466796875,302.67938232421875,293.1499938964844,293.1499938964844,280.3500061035156,32006.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7364532947540283,1.0,0.0,0.0,3.700098037719727,3.7001218795776367,9.135235927715256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8561.2158203125,0.0,1559.3345947265625,1895.4371337890625,0.0,1909.445556640625,0.9135597944259644,1.0,0.0,3.0,1.0,0.0
17664660,297.20758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.6611887812614441,0.3519534170627594,0.330230563879013,297.3265991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761901855469,0.6084175705909729,0.2695445418357849,0.1887252777814865,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.5426276922225952,0.1976539939641952,0.1492543220520019,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.5777156352996826,0.2329032868146896,0.2353049516677856,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87237548828125,0.4392440021038055,0.1142676845192909,0.5856207609176636,284.87615966796875,284.95001220703125,301.3774108886719,296.6079406738281,299.2093811035156,297.26629638671875,284.88385009765625,1.0,0.6015355587005615,1.0,1.0,0.7134139537811279,1.0,-1.88445258140564,0.8882589936256409,0.9961935877799988,0.4545007646083832,0.848701000213623,0.848701000213623,0.0,408.9024658203125,410.0,48557.7578125,0.0,1691.8287353515625,1.0,280.3570861816406,283.5942687988281,299.6379699707031,302.84820556640625,293.1499938964844,293.1499938964844,280.6499938964844,39901.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7470718622207642,1.0,0.0,0.0,3.57795786857605,3.577981948852539,8.542082241547178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7699.673828125,0.0,1483.098388671875,1895.4371337890625,0.0,2000.172607421875,0.8921507596969604,1.0,0.0,3.0,1.0,0.0
17664720,297.20758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.6611887812614441,0.3519534170627594,0.330230563879013,297.3265991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761901855469,0.6084175705909729,0.2695445418357849,0.1887252777814865,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.5426276922225952,0.1976539939641952,0.1492543220520019,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.5777156352996826,0.2329032868146896,0.2353049516677856,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87237548828125,0.4392440021038055,0.1142676845192909,0.5856207609176636,284.87615966796875,284.95001220703125,301.3774108886719,296.6079406738281,299.2093811035156,297.26629638671875,284.88385009765625,1.0,0.6015355587005615,1.0,1.0,0.7134139537811279,1.0,-1.88445258140564,0.8882589936256409,0.9961935877799988,0.4545007646083832,0.848701000213623,0.848701000213623,0.0,408.9024658203125,410.0,48557.7578125,0.0,1691.8287353515625,1.0,280.3570861816406,283.5942687988281,299.6379699707031,302.84820556640625,293.1499938964844,293.1499938964844,280.6499938964844,39901.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7470718622207642,1.0,0.0,0.0,3.57795786857605,3.577981948852539,8.542082241547178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7699.673828125,0.0,1483.098388671875,1895.4371337890625,0.0,2000.172607421875,0.8921507596969604,1.0,0.0,3.0,1.0,0.0
17664780,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389709472656,0.6616644859313965,0.35304656624794,0.3308166265487671,297.33056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03936767578125,0.6102851033210754,0.2721753120422363,0.1902990639209747,297.2415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399169921875,0.54388028383255,0.1989941298961639,0.1500391811132431,297.2566833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03961181640625,0.5789777040481567,0.2344020307064056,0.2365167886018753,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.4396769404411316,0.1145922839641571,0.586511492729187,285.0393981933594,284.95001220703125,301.3884582519531,296.6142578125,299.2166442871094,297.2698974609375,285.03564453125,1.0,0.6020789742469788,1.0,1.0,0.7137191295623779,1.0,-1.8913190364837649,0.8915571570396423,0.9997618198394777,0.4562201201915741,0.9872149229049684,0.9872149229049684,0.0,408.8182373046875,410.0,48308.265625,0.0,1700.5223388671875,1.0,280.6427917480469,283.7396850585937,299.5924377441406,302.7135009765625,293.1499938964844,293.1499938964844,280.3500061035156,32122.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7382978200912476,1.0,0.0,0.0,3.732259511947632,3.732283592224121,9.294733445130988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8603.4541015625,0.0,1596.961669921875,1895.4371337890625,0.0,1925.0963134765625,0.920910894870758,1.0,0.0,3.0,1.0,0.0
17664840,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389709472656,0.6616644859313965,0.35304656624794,0.3308166265487671,297.33056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03936767578125,0.6102851033210754,0.2721753120422363,0.1902990639209747,297.2415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399169921875,0.54388028383255,0.1989941298961639,0.1500391811132431,297.2566833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03961181640625,0.5789777040481567,0.2344020307064056,0.2365167886018753,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.4396769404411316,0.1145922839641571,0.586511492729187,285.0393981933594,284.95001220703125,301.3884582519531,296.6142578125,299.2166442871094,297.2698974609375,285.03564453125,1.0,0.6020789742469788,1.0,1.0,0.7137191295623779,1.0,-1.8913190364837649,0.8915571570396423,0.9997618198394777,0.4562201201915741,0.9872149229049684,0.9872149229049684,0.0,408.8182373046875,410.0,48308.265625,0.0,1700.5223388671875,1.0,280.6427917480469,283.7396850585937,299.5924377441406,302.7135009765625,293.1499938964844,293.1499938964844,280.3500061035156,32122.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7382978200912476,1.0,0.0,0.0,3.732259511947632,3.732283592224121,9.294733445130988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8603.4541015625,0.0,1596.961669921875,1895.4371337890625,0.0,1925.0963134765625,0.920910894870758,1.0,0.0,3.0,1.0,0.0
17664900,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.662009596824646,0.353203147649765,0.3312431871891022,297.3305969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836975097656,0.6113054156303406,0.2733255326747894,0.1911590099334716,297.2409362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.5446198582649231,0.1995154321193695,0.150497481226921,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88507080078125,0.5797109007835388,0.2350072711706161,0.237214595079422,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.4400384724140167,0.1146990805864334,0.5872766971588135,284.8838806152344,284.95001220703125,301.3956604003906,296.6171875,299.21978759765625,297.2693786621094,284.86749267578125,1.0,0.6023979187011719,1.0,1.0,0.7138717174530029,1.0,-1.895615816116333,0.8936240077018738,1.0019917488098145,0.4573603868484497,0.8914405107498169,0.8914405107498169,0.0,408.74713134765625,410.0,49198.625,0.0,1705.913330078125,1.0,280.3953552246094,283.5543212890625,299.6606750488281,302.9467468261719,293.1499938964844,293.1499938964844,280.3500061035156,35656.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7461789846420288,1.0,0.0,0.0,3.738303184509277,3.738327980041504,9.324859888693028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8318.0556640625,0.0,1631.014404296875,1895.4371337890625,0.0,1992.486572265625,0.9227079153060912,1.0,0.0,3.0,1.0,0.0
17664960,297.20263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.6619011759757996,0.3529591560363769,0.3311339616775512,297.32843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.6120127439498901,0.2742549479007721,0.191820427775383,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727722167969,0.544992983341217,0.199833944439888,0.1507680118083953,297.253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87335205078125,0.5801090002059937,0.235405832529068,0.2376583367586136,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703308105469,0.4400580823421478,0.1146790832281112,0.5874109864234924,284.8737487792969,284.95001220703125,301.4040222167969,296.6199645996094,299.2215881347656,297.2654113769531,284.8809509277344,1.0,0.6026462912559509,1.0,1.0,0.7140457630157471,1.0,-1.8976402282714844,0.8945549130439758,1.003085374832153,0.4578635394573211,0.8559826016426086,0.8559826016426086,0.0,408.9082946777344,410.0,48918.85546875,0.0,1709.085205078125,1.0,280.3569641113281,283.5820617675781,299.6501159667969,302.8833923339844,293.1499938964844,293.1499938964844,280.6499938964844,39783.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.748912513256073,1.0,0.0,0.0,3.6182587146759033,3.618283033370972,8.735595429243403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7731.84619140625,0.0,1526.2066650390625,1895.4371337890625,0.0,2016.0501708984373,0.9008359909057616,1.0,0.0,3.0,1.0,0.0
17665020,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.6623360514640808,0.3539940416812897,0.3316603004932403,297.3325500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416259765625,0.6138239502906799,0.276926040649414,0.1934154331684112,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421447753906,0.546231210231781,0.2011703699827194,0.1515461951494217,297.2550354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418701171875,0.5813420414924622,0.2368946820497512,0.2388553470373153,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434265136719,0.4404889941215515,0.1150037720799446,0.5882925391197205,285.0416564941406,284.95001220703125,301.4244079589844,296.6250305175781,299.2332763671875,297.2691955566406,285.0382080078125,1.0,0.6031860113143921,1.0,1.0,0.7143939137458801,1.0,-1.9044345617294312,0.8978010416030884,1.0066335201263428,0.4595439434051513,0.9974315166473388,0.9974315166473388,0.0,408.8238525390625,410.0,48632.43359375,0.0,1717.740234375,1.0,280.6430969238281,283.733642578125,299.603271484375,302.7450561523437,293.1499938964844,293.1499938964844,280.3500061035156,32241.255859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7401610016822815,1.0,0.0,0.0,3.764749050140381,3.764773368835449,9.457260148337808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8644.837890625,0.0,1635.6112060546875,1895.4371337890625,0.0,1940.9525146484373,0.9283411502838136,1.0,0.0,3.0,1.0,0.0
17665080,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.6623360514640808,0.3539940416812897,0.3316603004932403,297.3325500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416259765625,0.6138239502906799,0.276926040649414,0.1934154331684112,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421447753906,0.546231210231781,0.2011703699827194,0.1515461951494217,297.2550354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418701171875,0.5813420414924622,0.2368946820497512,0.2388553470373153,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434265136719,0.4404889941215515,0.1150037720799446,0.5882925391197205,285.0416564941406,284.95001220703125,301.4244079589844,296.6250305175781,299.2332763671875,297.2691955566406,285.0382080078125,1.0,0.6031860113143921,1.0,1.0,0.7143939137458801,1.0,-1.9044345617294312,0.8978010416030884,1.0066335201263428,0.4595439434051513,0.9974315166473388,0.9974315166473388,0.0,408.8238525390625,410.0,48632.43359375,0.0,1717.740234375,1.0,280.6430969238281,283.733642578125,299.603271484375,302.7450561523437,293.1499938964844,293.1499938964844,280.3500061035156,32241.255859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7401610016822815,1.0,0.0,0.0,3.764749050140381,3.764773368835449,9.457260148337808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8644.837890625,0.0,1635.6112060546875,1895.4371337890625,0.0,1940.9525146484373,0.9283411502838136,1.0,0.0,3.0,1.0,0.0
17665140,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722229003906,0.6625483632087708,0.3538567125797272,0.3319388926029205,297.3306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716125488281,0.6154978275299072,0.2790564894676208,0.194969967007637,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87060546875,0.547336995601654,0.2019937336444854,0.1522721350193023,297.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87115478515625,0.5824530124664307,0.237877145409584,0.2399878352880478,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682861328125,0.44088214635849,0.1150931715965271,0.5892131924629211,284.8715209960937,284.95001220703125,301.45001220703125,296.6294250488281,299.2430725097656,297.2649841308594,284.8783874511719,1.0,0.6037541031837463,1.0,1.0,0.7147420048713684,1.0,-1.91077733039856,0.900801122188568,1.0099762678146362,0.4611840546131134,0.8640806078910828,0.8640806078910828,0.0,408.9085388183594,410.0,49275.8671875,0.0,1726.3701171875,1.0,280.3564147949219,283.5692749023437,299.6599426269531,302.91571044921875,293.1499938964844,293.1499938964844,280.6499938964844,39651.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7508100867271423,1.0,0.0,0.0,3.658789873123169,3.658814430236816,8.932400987760047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7762.814453125,0.0,1570.3531494140625,1895.4371337890625,0.0,2032.4637451171875,0.9096288681030272,1.0,0.0,3.0,1.0,0.0
17665200,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722229003906,0.6625483632087708,0.3538567125797272,0.3319388926029205,297.3306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716125488281,0.6154978275299072,0.2790564894676208,0.194969967007637,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87060546875,0.547336995601654,0.2019937336444854,0.1522721350193023,297.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87115478515625,0.5824530124664307,0.237877145409584,0.2399878352880478,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682861328125,0.44088214635849,0.1150931715965271,0.5892131924629211,284.8715209960937,284.95001220703125,301.45001220703125,296.6294250488281,299.2430725097656,297.2649841308594,284.8783874511719,1.0,0.6037541031837463,1.0,1.0,0.7147420048713684,1.0,-1.91077733039856,0.900801122188568,1.0099762678146362,0.4611840546131134,0.8640806078910828,0.8640806078910828,0.0,408.9085388183594,410.0,49275.8671875,0.0,1726.3701171875,1.0,280.3564147949219,283.5692749023437,299.6599426269531,302.91571044921875,293.1499938964844,293.1499938964844,280.6499938964844,39651.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7508100867271423,1.0,0.0,0.0,3.658789873123169,3.658814430236816,8.932400987760047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7762.814453125,0.0,1570.3531494140625,1895.4371337890625,0.0,2032.4637451171875,0.9096288681030272,1.0,0.0,3.0,1.0,0.0
17665260,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04449462890625,0.6629536747932434,0.3548591136932373,0.3324229121208191,297.3355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04473876953125,0.6172791719436646,0.2818320393562317,0.1966211646795272,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0451965332031,0.5485175251960754,0.2032793313264846,0.1530154645442962,297.2530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0449523925781,0.5836220979690552,0.2393109798431396,0.241133838891983,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462951660156,0.4413101077079773,0.1154183819890022,0.5900853872299194,285.0447998046875,284.95001220703125,301.4811096191406,296.6358947753906,299.25994873046875,297.2690124511719,285.0420227050781,1.0,0.604291558265686,1.0,1.0,0.7151069641113281,1.0,-1.9175026416778564,0.9040082693099976,1.0134943723678589,0.4628346562385559,1.0,1.0,0.0,408.826171875,410.0,48950.0,0.0,1734.9971923828125,1.0,280.6432800292969,283.7284545898437,299.6129150390625,302.77410888671875,293.1499938964844,293.1499938964844,280.3500061035156,32478.275390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7418361306190491,1.0,0.0,0.0,3.794861078262329,3.794885873794556,9.609151447875774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8683.7626953125,0.0,1672.98876953125,1895.4371337890625,0.0,1955.2490234375,0.9353989958763124,1.0,0.0,3.0,1.0,0.0
17665320,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04449462890625,0.6629536747932434,0.3548591136932373,0.3324229121208191,297.3355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04473876953125,0.6172791719436646,0.2818320393562317,0.1966211646795272,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0451965332031,0.5485175251960754,0.2032793313264846,0.1530154645442962,297.2530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0449523925781,0.5836220979690552,0.2393109798431396,0.241133838891983,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462951660156,0.4413101077079773,0.1154183819890022,0.5900853872299194,285.0447998046875,284.95001220703125,301.4811096191406,296.6358947753906,299.25994873046875,297.2690124511719,285.0420227050781,1.0,0.604291558265686,1.0,1.0,0.7151069641113281,1.0,-1.9175026416778564,0.9040082693099976,1.0134943723678589,0.4628346562385559,1.0,1.0,0.0,408.826171875,410.0,48950.0,0.0,1734.9971923828125,1.0,280.6432800292969,283.7284545898437,299.6129150390625,302.77410888671875,293.1499938964844,293.1499938964844,280.3500061035156,32478.275390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7418361306190491,1.0,0.0,0.0,3.794861078262329,3.794885873794556,9.609151447875774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8683.7626953125,0.0,1672.98876953125,1895.4371337890625,0.0,1955.2490234375,0.9353989958763124,1.0,0.0,3.0,1.0,0.0
17665380,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741149902344,0.6631564497947693,0.3546980023384094,0.332684576511383,297.3343811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736877441406,0.618960440158844,0.2840709090232849,0.1982525736093521,297.2355651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728942871094,0.5495685935020447,0.2040554732084274,0.1537066400051117,297.249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.873291015625,0.5846726298332214,0.2402407079935073,0.2422145903110504,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710327148437,0.4417189061641693,0.1155146658420562,0.5910360813140869,284.87359619140625,284.95001220703125,301.5174865722656,296.6470642089844,299.2750549316406,297.2651672363281,284.8788146972656,1.0,0.6048628091812134,1.0,1.0,0.7154719829559326,1.0,-1.923889636993408,0.9070254564285278,1.0168641805648804,0.4644757509231567,0.8748584389686584,0.8748584389686584,0.0,408.9061279296875,410.0,49670.125,0.0,1743.7261962890625,1.0,280.3572082519531,283.557861328125,299.674560546875,302.9520263671875,293.1499938964844,293.1499938964844,280.6499938964844,39225.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7519358396530151,1.0,0.0,0.0,3.703742504119873,3.703767776489258,9.15324051220523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7801.6982421875,0.0,1618.2783203125,1895.4371337890625,0.0,2042.2220458984373,0.9192310571670532,1.0,0.0,3.0,1.0,0.0
17665440,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741149902344,0.6631564497947693,0.3546980023384094,0.332684576511383,297.3343811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736877441406,0.618960440158844,0.2840709090232849,0.1982525736093521,297.2355651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728942871094,0.5495685935020447,0.2040554732084274,0.1537066400051117,297.249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.873291015625,0.5846726298332214,0.2402407079935073,0.2422145903110504,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710327148437,0.4417189061641693,0.1155146658420562,0.5910360813140869,284.87359619140625,284.95001220703125,301.5174865722656,296.6470642089844,299.2750549316406,297.2651672363281,284.8788146972656,1.0,0.6048628091812134,1.0,1.0,0.7154719829559326,1.0,-1.923889636993408,0.9070254564285278,1.0168641805648804,0.4644757509231567,0.8748584389686584,0.8748584389686584,0.0,408.9061279296875,410.0,49670.125,0.0,1743.7261962890625,1.0,280.3572082519531,283.557861328125,299.674560546875,302.9520263671875,293.1499938964844,293.1499938964844,280.6499938964844,39225.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7519358396530151,1.0,0.0,0.0,3.703742504119873,3.703767776489258,9.15324051220523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7801.6982421875,0.0,1618.2783203125,1895.4371337890625,0.0,2042.2220458984373,0.9192310571670532,1.0,0.0,3.0,1.0,0.0
17665500,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03143310546875,0.6631213426589966,0.3549875020980835,0.332643985748291,297.3358459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0300598144531,0.6197024583816528,0.2853792309761047,0.1989971995353698,297.2355041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02716064453125,0.5499598979949951,0.2045914530754089,0.1539748609066009,297.2490539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287475585937,0.5850731134414673,0.2408458292484283,0.2426449954509735,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.4417629241943359,0.1156168654561042,0.591163158416748,285.0297241210937,284.95001220703125,301.5375671386719,296.654296875,299.2847595214844,297.2655944824219,285.0430603027344,1.0,0.6050963997840881,1.0,1.0,0.7156544327735901,1.0,-1.926107168197632,0.9080617427825928,1.018045425415039,0.4649800956249237,0.9765440225601196,0.9765440225601196,0.0,408.9827575683594,410.0,49071.33203125,0.0,1746.927490234375,1.0,280.6033935546875,283.73046875,299.61834716796875,302.74566650390625,293.1499938964844,293.1499938964844,280.6499938964844,34420.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7448978424072266,1.0,0.0,0.0,3.738034963607788,3.738059520721436,9.323522363047232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8110.15283203125,0.0,1621.2301025390625,1895.4371337890625,0.0,1981.4757080078125,0.9261967539787292,1.0,0.0,3.0,1.0,0.0
17665560,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486755371094,0.6635333895683289,0.3556442558765411,0.3331256210803985,297.3395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487976074219,0.6207260489463806,0.2869168221950531,0.1999547034502029,297.23748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0490417480469,0.5507214069366455,0.2053262591361999,0.1544340699911117,297.2508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04888916015625,0.5858020782470703,0.2416518032550811,0.2433318942785263,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.049560546875,0.4421562552452087,0.1158432066440582,0.5919250249862671,285.048828125,284.95001220703125,301.5588073730469,296.6625671386719,299.2968444824219,297.26934814453125,285.0474548339844,1.0,0.6054016351699829,1.0,1.0,0.7158598899841309,1.0,-1.9306172132492063,0.9102269411087036,1.020390272140503,0.4661134481430053,1.0,1.0,0.0,408.8218688964844,410.0,49296.15625,0.0,1752.40625,1.0,280.6430358886719,283.7245178222656,299.6384582519531,302.8190002441406,293.1499938964844,293.1499938964844,280.3500061035156,32960.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7427363395690918,1.0,0.0,0.0,3.824578285217285,3.82460355758667,9.76023784460267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8727.2470703125,0.0,1712.3775634765625,1895.4371337890625,0.0,1962.9473876953125,0.9422910809516908,1.0,0.0,3.0,1.0,0.0
17665620,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.877197265625,0.6637215614318848,0.3554518520832062,0.3333594799041748,297.33843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.6224001049995422,0.2892197966575622,0.2016314715147018,297.2342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.5517833232879639,0.206116035580635,0.1551330983638763,297.2474060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.5868479609489441,0.2425882667303085,0.2444163560867309,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.4425939917564392,0.1159534156322479,0.5929321050643921,284.876708984375,284.95001220703125,301.6046447753906,296.6820678710937,299.31658935546875,297.2658996582031,284.8814697265625,1.0,0.6059801578521729,1.0,1.0,0.7162707448005676,1.0,-1.9371302127838133,0.9132896661758424,1.0238405466079712,0.4677683115005493,0.8866904973983765,0.8866904973983765,0.0,408.8912963867188,410.0,50101.92578125,0.0,1761.3262939453125,1.0,280.3568725585937,283.548828125,299.7090148925781,303.0104064941406,293.1499938964844,293.1499938964844,280.6499938964844,38907.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7526204586029053,1.0,0.0,0.0,3.746828317642212,3.746853828430176,9.367439020024904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7844.599609375,0.0,1665.92041015625,1895.4371337890625,0.0,2048.164306640625,0.9285905361175536,1.0,0.0,3.0,1.0,0.0
17665680,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.877197265625,0.6637215614318848,0.3554518520832062,0.3333594799041748,297.33843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.6224001049995422,0.2892197966575622,0.2016314715147018,297.2342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.5517833232879639,0.206116035580635,0.1551330983638763,297.2474060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.5868479609489441,0.2425882667303085,0.2444163560867309,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.4425939917564392,0.1159534156322479,0.5929321050643921,284.876708984375,284.95001220703125,301.6046447753906,296.6820678710937,299.31658935546875,297.2658996582031,284.8814697265625,1.0,0.6059801578521729,1.0,1.0,0.7162707448005676,1.0,-1.9371302127838133,0.9132896661758424,1.0238405466079712,0.4677683115005493,0.8866904973983765,0.8866904973983765,0.0,408.8912963867188,410.0,50101.92578125,0.0,1761.3262939453125,1.0,280.3568725585937,283.548828125,299.7090148925781,303.0104064941406,293.1499938964844,293.1499938964844,280.6499938964844,38907.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7526204586029053,1.0,0.0,0.0,3.746828317642212,3.746853828430176,9.367439020024904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7844.599609375,0.0,1665.92041015625,1895.4371337890625,0.0,2048.164306640625,0.9285905361175536,1.0,0.0,3.0,1.0,0.0
17665740,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0591735839844,0.6640529036521912,0.3563370406627655,0.3337359130382538,297.34356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592346191406,0.6241434216499329,0.2921175360679626,0.2033621370792389,297.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.059326171875,0.5529297590255737,0.2073946595191955,0.1558608263731002,297.249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592956542969,0.5879578590393066,0.2440010607242584,0.2455282360315323,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596008300781,0.4430380761623382,0.1162876039743423,0.5938369035720825,285.0592346191406,284.95001220703125,301.6546325683594,296.7052307128906,299.3425598144531,297.27020263671875,285.0587158203125,1.0,0.606522798538208,1.0,1.0,0.7166815400123596,1.0,-1.9438420534133911,0.9164747595787048,1.0273672342300415,0.4693902134895324,1.0,1.0,0.0,408.8123474121094,410.0,49683.734375,0.0,1770.0599365234375,1.0,280.64361572265625,283.725830078125,299.6804504394531,302.8836975097656,293.1499938964844,293.1499938964844,280.3500061035156,33424.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7433487772941589,1.0,0.0,0.0,3.8526439666748047,3.852669477462769,9.90400849332218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8780.55078125,0.0,1750.18359375,1895.4371337890625,0.0,1968.19091796875,0.9488366842269896,1.0,0.0,3.0,1.0,0.0
17665800,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0591735839844,0.6640529036521912,0.3563370406627655,0.3337359130382538,297.34356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592346191406,0.6241434216499329,0.2921175360679626,0.2033621370792389,297.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.059326171875,0.5529297590255737,0.2073946595191955,0.1558608263731002,297.249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592956542969,0.5879578590393066,0.2440010607242584,0.2455282360315323,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596008300781,0.4430380761623382,0.1162876039743423,0.5938369035720825,285.0592346191406,284.95001220703125,301.6546325683594,296.7052307128906,299.3425598144531,297.27020263671875,285.0587158203125,1.0,0.606522798538208,1.0,1.0,0.7166815400123596,1.0,-1.9438420534133911,0.9164747595787048,1.0273672342300415,0.4693902134895324,1.0,1.0,0.0,408.8123474121094,410.0,49683.734375,0.0,1770.0599365234375,1.0,280.64361572265625,283.725830078125,299.6804504394531,302.8836975097656,293.1499938964844,293.1499938964844,280.3500061035156,33424.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7433487772941589,1.0,0.0,0.0,3.8526439666748047,3.852669477462769,9.90400849332218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8780.55078125,0.0,1750.18359375,1895.4371337890625,0.0,1968.19091796875,0.9488366842269896,1.0,0.0,3.0,1.0,0.0
17665860,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.6642482876777649,0.3561273217201233,0.3339676856994629,297.3426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.6258349418640137,0.2944886386394501,0.2050904631614685,297.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.5540319681167603,0.2082145661115646,0.1565853357315063,297.2462463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.589026689529419,0.2449629008769989,0.2466421276330948,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.4435263276100158,0.1164186596870422,0.5949421525001526,284.8807678222656,284.95001220703125,301.7084045410156,296.7317199707031,299.3663024902344,297.2672424316406,284.8852844238281,1.0,0.6071157455444336,1.0,1.0,0.7171627283096313,1.0,-1.950624823570252,0.9196444153785706,1.0309804677963257,0.4710946381092071,0.8999369144439697,0.8999369144439697,0.0,408.86138916015625,410.0,50582.16015625,0.0,1779.334228515625,1.0,280.355712890625,283.5404357910156,299.7595520019531,303.0888061523437,293.1499938964844,293.1499938964844,280.04998779296875,38502.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7532333731651306,1.0,0.0,0.0,3.791057825088501,3.791083574295044,9.589900855644371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8909.6298828125,0.0,1715.2823486328125,1895.4371337890625,0.0,2053.489013671875,0.938199520111084,1.0,0.0,3.0,1.0,0.0
17665920,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.6642482876777649,0.3561273217201233,0.3339676856994629,297.3426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.6258349418640137,0.2944886386394501,0.2050904631614685,297.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.5540319681167603,0.2082145661115646,0.1565853357315063,297.2462463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.589026689529419,0.2449629008769989,0.2466421276330948,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.4435263276100158,0.1164186596870422,0.5949421525001526,284.8807678222656,284.95001220703125,301.7084045410156,296.7317199707031,299.3663024902344,297.2672424316406,284.8852844238281,1.0,0.6071157455444336,1.0,1.0,0.7171627283096313,1.0,-1.950624823570252,0.9196444153785706,1.0309804677963257,0.4710946381092071,0.8999369144439697,0.8999369144439697,0.0,408.86138916015625,410.0,50582.16015625,0.0,1779.334228515625,1.0,280.355712890625,283.5404357910156,299.7595520019531,303.0888061523437,293.1499938964844,293.1499938964844,280.04998779296875,38502.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7532333731651306,1.0,0.0,0.0,3.791057825088501,3.791083574295044,9.589900855644371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8909.6298828125,0.0,1715.2823486328125,1895.4371337890625,0.0,2053.489013671875,0.938199520111084,1.0,0.0,3.0,1.0,0.0
17665980,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.6637439131736755,0.3555345833301544,0.3333584368228912,297.3393859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.6270666122436523,0.2965927124023437,0.2064580023288726,297.22869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87310791015625,0.5545020699501038,0.2087732255458831,0.1569631546735763,297.2409362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741760253906,0.5895254611968994,0.2456428557634353,0.2472732067108154,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673400878906,0.4433089196681976,0.1163299977779388,0.5946279764175415,284.8748779296875,284.95001220703125,301.7655639648437,296.7611389160156,299.3899230957031,297.2613525390625,284.8852844238281,1.0,0.6075012683868408,1.0,1.0,0.7176438570022583,1.0,-1.953073620796204,0.9206724166870116,1.032401204109192,0.4715557992458343,0.8181619048118591,0.8181619048118591,0.0,409.2037963867188,410.0,50679.16796875,0.0,1783.771240234375,1.0,280.05780029296875,283.546142578125,299.7672424316406,303.1096496582031,293.1499938964844,293.1499938964844,280.3500061035156,43039.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7575004696846008,1.0,0.0,0.0,3.467229127883911,3.467252731323242,8.021552275749855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7940.18359375,0.0,1389.208984375,1895.4371337890625,0.0,2090.685302734375,0.8722706437110901,1.0,0.0,3.0,1.0,0.0
17666040,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.6637439131736755,0.3555345833301544,0.3333584368228912,297.3393859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.6270666122436523,0.2965927124023437,0.2064580023288726,297.22869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87310791015625,0.5545020699501038,0.2087732255458831,0.1569631546735763,297.2409362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741760253906,0.5895254611968994,0.2456428557634353,0.2472732067108154,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673400878906,0.4433089196681976,0.1163299977779388,0.5946279764175415,284.8748779296875,284.95001220703125,301.7655639648437,296.7611389160156,299.3899230957031,297.2613525390625,284.8852844238281,1.0,0.6075012683868408,1.0,1.0,0.7176438570022583,1.0,-1.953073620796204,0.9206724166870116,1.032401204109192,0.4715557992458343,0.8181619048118591,0.8181619048118591,0.0,409.2037963867188,410.0,50679.16796875,0.0,1783.771240234375,1.0,280.05780029296875,283.546142578125,299.7672424316406,303.1096496582031,293.1499938964844,293.1499938964844,280.3500061035156,43039.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7575004696846008,1.0,0.0,0.0,3.467229127883911,3.467252731323242,8.021552275749855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7940.18359375,0.0,1389.208984375,1895.4371337890625,0.0,2090.685302734375,0.8722706437110901,1.0,0.0,3.0,1.0,0.0
17666100,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.6638481020927429,0.3559829294681549,0.3334547579288482,297.3422546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.6278960704803467,0.2980709373950958,0.2072982043027877,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.5550141334533691,0.2094122022390365,0.157286524772644,297.2421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.5900145769119263,0.2463382184505462,0.2477639615535736,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.4434182047843933,0.1164659187197685,0.5947981476783752,285.018798828125,284.95001220703125,301.7953186035156,296.77685546875,299.4053649902344,297.2639465332031,285.02960205078125,1.0,0.6077123284339905,1.0,1.0,0.7178844213485718,1.0,-1.9558091163635247,0.9219454526901244,1.0338636636734009,0.4721726775169372,0.9117122888565063,0.9117122888565063,0.0,409.143310546875,410.0,50263.94140625,0.0,1787.2642822265625,1.0,280.2979431152344,283.6918029785156,299.7228088378906,302.9183959960937,293.1499938964844,293.1499938964844,280.3500061035156,35073.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7487152218818665,1.0,0.0,0.0,3.5301766395568848,3.5301995277404785,8.31545833079872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8247.333984375,0.0,1397.1966552734375,1895.4371337890625,0.0,2014.346435546875,0.8805766701698303,1.0,0.0,3.0,1.0,0.0
17666160,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246276855469,0.6643158197402954,0.3566100597381592,0.3339765071868896,297.34637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248413085937,0.6289672255516052,0.2996947467327118,0.2083331942558288,297.2328186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.025390625,0.5558549761772156,0.2101812362670898,0.1577868014574051,297.24468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251159667969,0.590793251991272,0.2471694350242614,0.2484963089227676,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267028808594,0.4438707828521728,0.116701066493988,0.595626711845398,285.0249328613281,284.95001220703125,301.8257751464844,296.793212890625,299.4222106933594,297.2684631347656,285.0219116210937,1.0,0.608009397983551,1.0,1.0,0.7181126475334167,1.0,-1.960685014724732,0.9242812395095824,1.036403775215149,0.4734060168266296,0.9424244165420532,0.9424244165420532,0.0,408.9019470214844,410.0,50565.2265625,0.0,1793.051025390625,1.0,280.34185791015625,283.6733703613281,299.75640869140625,303.007080078125,293.1499938964844,293.1499938964844,280.04998779296875,32692.794921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7455800175666809,1.0,0.0,0.0,3.630377769470215,3.630400896072388,8.79421179433848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8872.7958984375,0.0,1486.8350830078125,1895.4371337890625,0.0,1987.335693359375,0.8984468579292297,1.0,0.0,3.0,1.0,0.0
