time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17666220,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.6644801497459412,0.3563953042030334,0.334141343832016,297.3461303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.6306775212287903,0.3021658360958099,0.2101036757230758,297.2309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.5569807291030884,0.2110509276390075,0.1585231870412826,297.24267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.5918651819229126,0.2481717765331268,0.2496168464422226,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.444369226694107,0.1168495267629623,0.5967143177986145,284.9001159667969,284.95001220703125,301.8886108398437,296.8275451660156,299.4508361816406,297.2665710449219,284.9076843261719,1.0,0.6085803508758545,1.0,1.0,0.7185691595077515,1.0,-1.9674605131149288,0.9274568557739258,1.0400036573410034,0.4751217663288116,0.8396229147911072,0.8396229147911072,0.0,408.90283203125,410.0,51166.43359375,0.0,1802.2333984375,1.0,280.0577697753906,283.5550842285156,299.8461608886719,303.20751953125,293.1499938964844,293.1499938964844,280.3500061035156,39695.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7538449764251709,1.0,0.0,0.0,3.4918668270111084,3.491889953613281,8.135957045851683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7998.84716796875,0.0,1390.7066650390625,1895.4371337890625,0.0,2058.806884765625,0.8735383152961731,1.0,0.0,3.0,1.0,0.0
17666280,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.6644801497459412,0.3563953042030334,0.334141343832016,297.3461303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.6306775212287903,0.3021658360958099,0.2101036757230758,297.2309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.5569807291030884,0.2110509276390075,0.1585231870412826,297.24267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.5918651819229126,0.2481717765331268,0.2496168464422226,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.444369226694107,0.1168495267629623,0.5967143177986145,284.9001159667969,284.95001220703125,301.8886108398437,296.8275451660156,299.4508361816406,297.2665710449219,284.9076843261719,1.0,0.6085803508758545,1.0,1.0,0.7185691595077515,1.0,-1.9674605131149288,0.9274568557739258,1.0400036573410034,0.4751217663288116,0.8396229147911072,0.8396229147911072,0.0,408.90283203125,410.0,51166.43359375,0.0,1802.2333984375,1.0,280.0577697753906,283.5550842285156,299.8461608886719,303.20751953125,293.1499938964844,293.1499938964844,280.3500061035156,39695.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7538449764251709,1.0,0.0,0.0,3.4918668270111084,3.491889953613281,8.135957045851683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7998.84716796875,0.0,1390.7066650390625,1895.4371337890625,0.0,2058.806884765625,0.8735383152961731,1.0,0.0,3.0,1.0,0.0
17666340,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401306152344,0.6648499369621277,0.357194036245346,0.3345301747322082,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403747558594,0.632518470287323,0.3052333891391754,0.2119741737842559,297.2342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04107666015625,0.5582575798034668,0.2124063074588775,0.1593308448791504,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0407409667969,0.5930612683296204,0.2496519684791565,0.2508270442485809,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04278564453125,0.4449734985828399,0.1172366589307785,0.59792560338974,285.04052734375,284.95001220703125,301.9537048339844,296.86383056640625,299.48455810546875,297.2720031738281,285.0365295410156,1.0,0.6091611385345459,1.0,1.0,0.7190256714820862,1.0,-1.9750101566314693,0.9310373663902284,1.043972730636597,0.476975679397583,0.9709513783454896,0.9709513783454896,0.0,408.7510681152344,410.0,51108.75,0.0,1811.995361328125,1.0,280.3422241210937,283.674560546875,299.8405456542969,303.1255798339844,293.1499938964844,293.1499938964844,280.04998779296875,31802.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7450523972511292,1.0,0.0,0.0,3.670022964477539,3.67004656791687,8.987333899312944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8958.525390625,0.0,1523.98095703125,1895.4371337890625,0.0,1982.8028564453125,0.9066128134727478,1.0,0.0,3.0,1.0,0.0
17666400,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401306152344,0.6648499369621277,0.357194036245346,0.3345301747322082,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403747558594,0.632518470287323,0.3052333891391754,0.2119741737842559,297.2342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04107666015625,0.5582575798034668,0.2124063074588775,0.1593308448791504,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0407409667969,0.5930612683296204,0.2496519684791565,0.2508270442485809,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04278564453125,0.4449734985828399,0.1172366589307785,0.59792560338974,285.04052734375,284.95001220703125,301.9537048339844,296.86383056640625,299.48455810546875,297.2720031738281,285.0365295410156,1.0,0.6091611385345459,1.0,1.0,0.7190256714820862,1.0,-1.9750101566314693,0.9310373663902284,1.043972730636597,0.476975679397583,0.9709513783454896,0.9709513783454896,0.0,408.7510681152344,410.0,51108.75,0.0,1811.995361328125,1.0,280.3422241210937,283.674560546875,299.8405456542969,303.1255798339844,293.1499938964844,293.1499938964844,280.04998779296875,31802.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7450523972511292,1.0,0.0,0.0,3.670022964477539,3.67004656791687,8.987333899312944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8958.525390625,0.0,1523.98095703125,1895.4371337890625,0.0,1982.8028564453125,0.9066128134727478,1.0,0.0,3.0,1.0,0.0
17666460,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.6648332476615906,0.3567249774932861,0.3344870209693908,297.35028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.6341553926467896,0.3076314330101013,0.2137134373188018,297.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.5592735409736633,0.2131898999214172,0.1600227355957031,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.5940276384353638,0.2505662739276886,0.2518870830535888,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852844238281,0.4454100728034973,0.1173510625958442,0.5989556312561035,284.8891906738281,284.95001220703125,302.02069091796875,296.9017333984375,299.5141906738281,297.2684936523437,284.8962097167969,1.0,0.6097496747970581,1.0,1.0,0.7196049690246582,1.0,-1.9812874794006348,0.933915913105011,1.0473716259002686,0.4785182774066925,0.8527629375457764,0.8527629375457764,0.0,408.8669738769531,410.0,51811.59765625,0.0,1820.9482421875,1.0,280.05731201171875,283.52838134765625,299.9272766113281,303.3316650390625,293.1499938964844,293.1499938964844,280.3500061035156,39262.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7546615600585938,1.0,0.0,0.0,3.5621562004089355,3.5621800422668457,8.466798817607923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8067.12646484375,0.0,1461.437255859375,1895.4371337890625,0.0,2065.914306640625,0.8883230686187744,1.0,0.0,3.0,1.0,0.0
17666520,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.6648332476615906,0.3567249774932861,0.3344870209693908,297.35028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.6341553926467896,0.3076314330101013,0.2137134373188018,297.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.5592735409736633,0.2131898999214172,0.1600227355957031,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.5940276384353638,0.2505662739276886,0.2518870830535888,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852844238281,0.4454100728034973,0.1173510625958442,0.5989556312561035,284.8891906738281,284.95001220703125,302.02069091796875,296.9017333984375,299.5141906738281,297.2684936523437,284.8962097167969,1.0,0.6097496747970581,1.0,1.0,0.7196049690246582,1.0,-1.9812874794006348,0.933915913105011,1.0473716259002686,0.4785182774066925,0.8527629375457764,0.8527629375457764,0.0,408.8669738769531,410.0,51811.59765625,0.0,1820.9482421875,1.0,280.05731201171875,283.52838134765625,299.9272766113281,303.3316650390625,293.1499938964844,293.1499938964844,280.3500061035156,39262.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7546615600585938,1.0,0.0,0.0,3.5621562004089355,3.5621800422668457,8.466798817607923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8067.12646484375,0.0,1461.437255859375,1895.4371337890625,0.0,2065.914306640625,0.8883230686187744,1.0,0.0,3.0,1.0,0.0
17666580,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.040283203125,0.6650528907775879,0.3573663234710693,0.3346932530403137,297.3553161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404968261719,0.6359347701072693,0.310671865940094,0.2155488580465316,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411376953125,0.5604450106620789,0.2144938111305236,0.1607801020145416,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04083251953125,0.5951191782951355,0.2519883215427398,0.2530237734317779,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426940917969,0.445908784866333,0.11769849807024,0.5999681353569031,285.0406494140625,284.95001220703125,302.0892028808594,296.9408874511719,299.5489196777344,297.2730407714844,285.0370483398437,1.0,0.610310435295105,1.0,1.0,0.7201842665672302,1.0,-1.98816990852356,0.9371159672737122,1.0510540008544922,0.4801433086395263,0.9880481958389282,0.9880481958389282,0.0,408.7815551757813,410.0,51687.9765625,0.0,1830.0869140625,1.0,280.3427429199219,283.6617431640625,299.9189758300781,303.2413635253906,293.1499938964844,293.1499938964844,280.04998779296875,31967.544921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7460564970970154,1.0,0.0,0.0,3.72611927986145,3.72614336013794,9.264176128453984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9047.6806640625,0.0,1588.7147216796875,1895.4371337890625,0.0,1991.4324951171875,0.9193914532661438,1.0,0.0,3.0,1.0,0.0
17666640,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.040283203125,0.6650528907775879,0.3573663234710693,0.3346932530403137,297.3553161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404968261719,0.6359347701072693,0.310671865940094,0.2155488580465316,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411376953125,0.5604450106620789,0.2144938111305236,0.1607801020145416,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04083251953125,0.5951191782951355,0.2519883215427398,0.2530237734317779,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426940917969,0.445908784866333,0.11769849807024,0.5999681353569031,285.0406494140625,284.95001220703125,302.0892028808594,296.9408874511719,299.5489196777344,297.2730407714844,285.0370483398437,1.0,0.610310435295105,1.0,1.0,0.7201842665672302,1.0,-1.98816990852356,0.9371159672737122,1.0510540008544922,0.4801433086395263,0.9880481958389282,0.9880481958389282,0.0,408.7815551757813,410.0,51687.9765625,0.0,1830.0869140625,1.0,280.3427429199219,283.6617431640625,299.9189758300781,303.2413635253906,293.1499938964844,293.1499938964844,280.04998779296875,31967.544921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7460564970970154,1.0,0.0,0.0,3.72611927986145,3.72614336013794,9.264176128453984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9047.6806640625,0.0,1588.7147216796875,1895.4371337890625,0.0,1991.4324951171875,0.9193914532661438,1.0,0.0,3.0,1.0,0.0
17666700,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.6652424931526184,0.3572694361209869,0.3348949551582336,297.3554382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.636893630027771,0.3119849860668182,0.2165302783250808,297.233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.5611270666122437,0.2149770259857177,0.1612185537815094,297.2446594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.5957478284835815,0.2525355815887451,0.2536756098270416,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.4462874233722687,0.1178074032068252,0.600756824016571,284.8858337402344,284.95001220703125,302.1239013671875,296.9608154296875,299.56512451171875,297.2727966308594,284.8713073730469,1.0,0.6106348633766174,1.0,1.0,0.7204739451408386,1.0,-1.9923548698425293,0.939073085784912,1.0532817840576172,0.4812105298042297,0.8929694890975952,0.8929694890975952,0.0,408.7209167480469,410.0,52647.71875,0.0,1835.624267578125,1.0,280.0954895019531,283.4784545898437,300.00054931640625,303.4950256347656,293.1499938964844,293.1499938964844,280.04998779296875,35528.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7533888816833496,1.0,0.0,0.0,3.7337992191314697,3.733824014663696,9.302404464506252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8755.8447265625,0.0,1624.8070068359375,1895.4371337890625,0.0,2054.841064453125,0.9216409921646118,1.0,0.0,3.0,1.0,0.0
17666760,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.6649813652038574,0.3568065762519836,0.3345741033554077,297.3532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825378417969,0.6375691294670105,0.3130703568458557,0.2172927409410476,297.2311096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.561436116695404,0.2152591794729232,0.1614614576101303,297.2420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.5960526466369629,0.252878338098526,0.2540634572505951,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.4463056325912475,0.1177911981940269,0.6009047627449036,284.8822326660156,284.95001220703125,302.1588439941406,296.98095703125,299.5796203613281,297.2693176269531,284.8889465332031,1.0,0.610882580280304,1.0,1.0,0.7207767963409424,1.0,-1.99421489238739,0.9398716688156128,1.0543432235717771,0.4816250503063202,0.8638551831245422,0.8638551831245422,0.0,408.901123046875,410.0,52435.28515625,0.0,1838.79150390625,1.0,280.0569763183594,283.5067443847656,300.0064697265625,303.4504699707031,293.1499938964844,293.1499938964844,280.3500061035156,39201.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.755584180355072,1.0,0.0,0.0,3.627031326293945,3.6270556449890137,8.778006872489641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8134.6943359375,0.0,1531.565673828125,1895.4371337890625,0.0,2073.9541015625,0.9024851322174072,1.0,0.0,3.0,1.0,0.0
17666820,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433044433594,0.6651490330696106,0.3573845624923706,0.3347049355506897,297.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04345703125,0.6393526792526245,0.3161366581916809,0.219134509563446,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440368652344,0.5625890493392944,0.2165656387805938,0.1622114479541778,297.24462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04376220703125,0.597117006778717,0.2542972862720489,0.2551847696304321,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453796386719,0.4467712342739105,0.1181265339255333,0.6018332839012146,285.0436096191406,284.95001220703125,302.2292175292969,297.0216064453125,299.615234375,297.2738342285156,285.0404663085937,1.0,0.6114262938499451,1.0,1.0,0.7213824987411499,1.0,-2.000889301300049,0.9429576992988586,1.057931661605835,0.4831893444061279,1.0,1.0,0.0,408.8123779296875,410.0,52256.65234375,0.0,1847.691162109375,1.0,280.3431701660156,283.6522827148437,299.9993896484375,303.35772705078125,293.1499938964844,293.1499938964844,280.04998779296875,32208.267578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.746898889541626,1.0,0.0,0.0,3.7777254581451416,3.777750015258789,9.522566983832804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9135.8037109375,0.0,1650.60302734375,1895.4371337890625,0.0,1998.68310546875,0.9312403202056884,1.0,0.0,3.0,1.0,0.0
17666880,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433044433594,0.6651490330696106,0.3573845624923706,0.3347049355506897,297.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04345703125,0.6393526792526245,0.3161366581916809,0.219134509563446,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440368652344,0.5625890493392944,0.2165656387805938,0.1622114479541778,297.24462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04376220703125,0.597117006778717,0.2542972862720489,0.2551847696304321,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453796386719,0.4467712342739105,0.1181265339255333,0.6018332839012146,285.0436096191406,284.95001220703125,302.2292175292969,297.0216064453125,299.615234375,297.2738342285156,285.0404663085937,1.0,0.6114262938499451,1.0,1.0,0.7213824987411499,1.0,-2.000889301300049,0.9429576992988586,1.057931661605835,0.4831893444061279,1.0,1.0,0.0,408.8123779296875,410.0,52256.65234375,0.0,1847.691162109375,1.0,280.3431701660156,283.6522827148437,299.9993896484375,303.35772705078125,293.1499938964844,293.1499938964844,280.04998779296875,32208.267578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.746898889541626,1.0,0.0,0.0,3.7777254581451416,3.777750015258789,9.522566983832804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9135.8037109375,0.0,1650.60302734375,1895.4371337890625,0.0,1998.68310546875,0.9312403202056884,1.0,0.0,3.0,1.0,0.0
17666940,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.6650623083114624,0.356776624917984,0.3345545828342438,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.6410141587257385,0.3185595870018005,0.2209019809961319,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.5635970234870911,0.2173419892787933,0.1629053056240081,297.2415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.5980556607246399,0.2551943659782409,0.2562372088432312,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.4471774995326996,0.1182187721133232,0.6027736067771912,284.8788452148437,284.95001220703125,302.29998779296875,297.0625305175781,299.6465148925781,297.27020263671875,284.88494873046875,1.0,0.611993670463562,1.0,1.0,0.7219882011413574,1.0,-2.006972312927246,0.9457255601882936,1.0612467527389526,0.4846872985363006,0.8764989376068115,0.8764989376068115,0.0,408.91351318359375,410.0,53062.66015625,0.0,1856.4407958984373,1.0,280.05633544921875,283.4882507324219,300.0881042480469,303.5714416503906,293.1499938964844,293.1499938964844,280.3500061035156,38975.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7563815712928772,1.0,0.0,0.0,3.689775943756104,3.68980073928833,9.0843377620331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8204.318359375,0.0,1600.3798828125,1895.4371337890625,0.0,2080.910888671875,0.9161863923072816,1.0,0.0,3.0,1.0,0.0
17667000,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.6650623083114624,0.356776624917984,0.3345545828342438,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.6410141587257385,0.3185595870018005,0.2209019809961319,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.5635970234870911,0.2173419892787933,0.1629053056240081,297.2415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.5980556607246399,0.2551943659782409,0.2562372088432312,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.4471774995326996,0.1182187721133232,0.6027736067771912,284.8788452148437,284.95001220703125,302.29998779296875,297.0625305175781,299.6465148925781,297.27020263671875,284.88494873046875,1.0,0.611993670463562,1.0,1.0,0.7219882011413574,1.0,-2.006972312927246,0.9457255601882936,1.0612467527389526,0.4846872985363006,0.8764989376068115,0.8764989376068115,0.0,408.91351318359375,410.0,53062.66015625,0.0,1856.4407958984373,1.0,280.05633544921875,283.4882507324219,300.0881042480469,303.5714416503906,293.1499938964844,293.1499938964844,280.3500061035156,38975.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7563815712928772,1.0,0.0,0.0,3.689775943756104,3.68980073928833,9.0843377620331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8204.318359375,0.0,1600.3798828125,1895.4371337890625,0.0,2080.910888671875,0.9161863923072816,1.0,0.0,3.0,1.0,0.0
17667060,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04833984375,0.665188729763031,0.3572993576526642,0.3346246480941772,297.3608093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484313964844,0.6428095698356628,0.3216512799263,0.2227535545825958,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487060546875,0.5647444725036621,0.2186586707830429,0.1636568307876587,297.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.048583984375,0.5991058349609375,0.2566196024417877,0.2573569715023041,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494384765625,0.4476339817047119,0.1185516417026519,0.6036749482154846,285.0484924316406,284.95001220703125,302.3707580566406,297.10333251953125,299.6822814941406,297.27471923828125,285.0470275878906,1.0,0.6125306487083435,1.0,1.0,0.7226031422615051,1.0,-2.0135576725006104,0.9487634897232056,1.0647941827774048,0.4862315356731415,1.0,1.0,0.0,408.8221130371094,410.0,52786.26953125,0.0,1865.2646484375,1.0,280.3430480957031,283.6470642089844,300.0814819335937,303.4748840332031,293.1499938964844,293.1499938964844,280.04998779296875,32896.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7477274537086487,1.0,0.0,0.0,3.8198561668396,3.819881200790405,9.736151014294592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9215.86328125,0.0,1706.17529296875,1895.4371337890625,0.0,2005.822998046875,0.9409984946250916,1.0,0.0,3.0,1.0,0.0
17667120,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04833984375,0.665188729763031,0.3572993576526642,0.3346246480941772,297.3608093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484313964844,0.6428095698356628,0.3216512799263,0.2227535545825958,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487060546875,0.5647444725036621,0.2186586707830429,0.1636568307876587,297.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.048583984375,0.5991058349609375,0.2566196024417877,0.2573569715023041,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494384765625,0.4476339817047119,0.1185516417026519,0.6036749482154846,285.0484924316406,284.95001220703125,302.3707580566406,297.10333251953125,299.6822814941406,297.27471923828125,285.0470275878906,1.0,0.6125306487083435,1.0,1.0,0.7226031422615051,1.0,-2.0135576725006104,0.9487634897232056,1.0647941827774048,0.4862315356731415,1.0,1.0,0.0,408.8221130371094,410.0,52786.26953125,0.0,1865.2646484375,1.0,280.3430480957031,283.6470642089844,300.0814819335937,303.4748840332031,293.1499938964844,293.1499938964844,280.04998779296875,32896.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7477274537086487,1.0,0.0,0.0,3.8198561668396,3.819881200790405,9.736151014294592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9215.86328125,0.0,1706.17529296875,1895.4371337890625,0.0,2005.822998046875,0.9409984946250916,1.0,0.0,3.0,1.0,0.0
17667180,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.6650967597961426,0.3566732108592987,0.3344576358795166,297.35858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.6445020437240601,0.3241069912910461,0.2245457172393798,297.2312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.5657777190208435,0.2194610685110092,0.1643697172403335,297.241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.6000578999519348,0.2575401365756988,0.2584323287010193,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.4480677247047424,0.1186558008193969,0.6046628355979919,284.8822021484375,284.95001220703125,302.441162109375,297.14373779296875,299.7134704589844,297.2712707519531,284.8868103027344,1.0,0.613102912902832,1.0,1.0,0.7232180237770081,1.0,-2.019770622253418,0.9515917897224426,1.06817889213562,0.4877712726593017,0.8914223909378052,0.8914223909378052,0.0,408.9074096679688,410.0,53681.88671875,0.0,1874.1962890625,1.0,280.0569152832031,283.4754638671875,300.16864013671875,303.6910400390625,293.1499938964844,293.1499938964844,280.3500061035156,38590.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7570493817329407,1.0,0.0,0.0,3.749017000198364,3.749042272567749,9.378385925629118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8278.232421875,0.0,1666.053955078125,1895.4371337890625,0.0,2086.74267578125,0.9289576411247252,1.0,0.0,3.0,1.0,0.0
17667240,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.6650967597961426,0.3566732108592987,0.3344576358795166,297.35858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.6445020437240601,0.3241069912910461,0.2245457172393798,297.2312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.5657777190208435,0.2194610685110092,0.1643697172403335,297.241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.6000578999519348,0.2575401365756988,0.2584323287010193,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.4480677247047424,0.1186558008193969,0.6046628355979919,284.8822021484375,284.95001220703125,302.441162109375,297.14373779296875,299.7134704589844,297.2712707519531,284.8868103027344,1.0,0.613102912902832,1.0,1.0,0.7232180237770081,1.0,-2.019770622253418,0.9515917897224426,1.06817889213562,0.4877712726593017,0.8914223909378052,0.8914223909378052,0.0,408.9074096679688,410.0,53681.88671875,0.0,1874.1962890625,1.0,280.0569152832031,283.4754638671875,300.16864013671875,303.6910400390625,293.1499938964844,293.1499938964844,280.3500061035156,38590.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7570493817329407,1.0,0.0,0.0,3.749017000198364,3.749042272567749,9.378385925629118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8278.232421875,0.0,1666.053955078125,1895.4371337890625,0.0,2086.74267578125,0.9289576411247252,1.0,0.0,3.0,1.0,0.0
17667300,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380554199219,0.6649181246757507,0.3567293584346771,0.3342111110687256,297.3597412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375366210937,0.6452533006668091,0.325538158416748,0.2253590822219848,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346069335937,0.5661610960960388,0.2200192362070083,0.1646471917629242,297.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359802246094,0.600416898727417,0.2581501603126526,0.2588590383529663,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263977050781,0.4481141269207001,0.1187598034739494,0.6047972440719604,285.0367126464844,284.95001220703125,302.4761047363281,297.1636657714844,299.7301940917969,297.2718200683594,285.0487670898437,1.0,0.613334059715271,1.0,1.0,0.7235255241394043,1.0,-2.021874189376831,0.9525208473205566,1.069353461265564,0.4882141351699829,0.9948188066482544,0.9948188066482544,0.0,408.989013671875,410.0,53098.91796875,0.0,1877.412353515625,1.0,280.30450439453125,283.6453857421875,300.12945556640625,303.5012512207031,293.1499938964844,293.1499938964844,280.3500061035156,34206.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7503902912139893,1.0,0.0,0.0,3.787144660949707,3.7871696949005127,9.570113661538926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8621.3037109375,0.0,1677.2481689453125,1895.4371337890625,0.0,2028.82861328125,0.9368714094161988,1.0,0.0,3.0,1.0,0.0
17667360,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592346191406,0.665187656879425,0.3571460545063019,0.334477424621582,297.36328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05926513671875,0.6463065147399902,0.3272133469581604,0.2264032810926437,297.2343139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592956542969,0.5669220685958862,0.2207884341478347,0.1651259213685989,297.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05926513671875,0.6010969281196594,0.2589733004570007,0.2595559358596802,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0593566894531,0.4485263526439667,0.1189906522631645,0.6055683493614197,285.05926513671875,284.95001220703125,302.51080322265625,297.1833801269531,299.7486267089844,297.27569580078125,285.0592346191406,1.0,0.6136407852172852,1.0,1.0,0.7238547801971436,1.0,-2.0263211727142334,0.954604148864746,1.0717171430587769,0.4893053770065307,1.0,1.0,0.0,408.8197937011719,410.0,53311.74609375,0.0,1883.0406494140625,1.0,280.3434143066406,283.6478271484375,300.1614685058594,303.5889587402344,293.1499938964844,293.1499938964844,280.04998779296875,33488.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7485262751579285,1.0,0.0,0.0,3.8557732105255127,3.855798959732056,9.920104275806807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9296.4296875,0.0,1754.5279541015625,1895.4371337890625,0.0,2012.7149658203125,0.949677586555481,1.0,0.0,3.0,1.0,0.0
17667420,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.6651203632354736,0.3565325438976288,0.3343314528465271,297.3610534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.6480404734611511,0.3297037184238434,0.2282256782054901,297.2319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.5679994821548462,0.2216284722089767,0.1658691465854644,297.2418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.6020789742469788,0.259929746389389,0.2606702148914337,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835754394531,0.4490121006965637,0.1191163212060928,0.6066522002220154,284.88555908203125,284.95001220703125,302.5793151855469,297.2218933105469,299.779052734375,297.27252197265625,284.88995361328125,1.0,0.6142261028289795,1.0,1.0,0.7245132923126221,1.0,-2.0328097343444824,0.9575521945953368,1.075257658958435,0.4909121096134186,0.9056450128555298,0.9056450128555298,0.0,408.8801574707031,410.0,54277.00390625,0.0,1892.329345703125,1.0,280.0556945800781,283.46502685546875,300.2478332519531,303.8086242675781,293.1499938964844,293.1499938964844,279.75,38248.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7578445672988892,1.0,0.0,0.0,3.800546646118164,3.800572633743286,9.637967650633072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9454.6748046875,0.0,1724.712890625,1895.4371337890625,0.0,2093.694091796875,0.9402426481246948,1.0,0.0,3.0,1.0,0.0
17667480,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.6651203632354736,0.3565325438976288,0.3343314528465271,297.3610534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.6480404734611511,0.3297037184238434,0.2282256782054901,297.2319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.5679994821548462,0.2216284722089767,0.1658691465854644,297.2418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.6020789742469788,0.259929746389389,0.2606702148914337,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835754394531,0.4490121006965637,0.1191163212060928,0.6066522002220154,284.88555908203125,284.95001220703125,302.5793151855469,297.2218933105469,299.779052734375,297.27252197265625,284.88995361328125,1.0,0.6142261028289795,1.0,1.0,0.7245132923126221,1.0,-2.0328097343444824,0.9575521945953368,1.075257658958435,0.4909121096134186,0.9056450128555298,0.9056450128555298,0.0,408.8801574707031,410.0,54277.00390625,0.0,1892.329345703125,1.0,280.0556945800781,283.46502685546875,300.2478332519531,303.8086242675781,293.1499938964844,293.1499938964844,279.75,38248.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7578445672988892,1.0,0.0,0.0,3.800546646118164,3.800572633743286,9.637967650633072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9454.6748046875,0.0,1724.712890625,1895.4371337890625,0.0,2093.694091796875,0.9402426481246948,1.0,0.0,3.0,1.0,0.0
17667540,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.6643890142440796,0.3555905520915985,0.333403080701828,297.3564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.6492927074432373,0.3319046795368194,0.2296542674303054,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.5684546232223511,0.2222086191177368,0.1662593185901641,297.237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.602522075176239,0.2606067061424255,0.2612948417663574,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735046386719,0.448774129152298,0.1190227046608924,0.6063154935836792,284.8805236816406,284.95001220703125,302.64630126953125,297.2590026855469,299.8070068359375,297.266357421875,284.8893737792969,1.0,0.6145955920219421,1.0,1.0,0.7251718044281006,1.0,-2.0349602699279785,0.9583595991134644,1.0766006708145142,0.491268128156662,0.8279465436935425,0.8279465436935425,0.0,409.23577880859375,410.0,54422.8515625,0.0,1896.5789794921875,1.0,279.75762939453125,283.4663391113281,300.2642822265625,303.842041015625,293.1499938964844,293.1499938964844,280.04998779296875,42345.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7617525458335876,1.0,0.0,0.0,3.503444194793701,3.503468036651612,8.189996947294276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8408.28125,0.0,1421.72216796875,1895.4371337890625,0.0,2127.962158203125,0.879536509513855,1.0,0.0,3.0,1.0,0.0
17667600,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.6643890142440796,0.3555905520915985,0.333403080701828,297.3564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.6492927074432373,0.3319046795368194,0.2296542674303054,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.5684546232223511,0.2222086191177368,0.1662593185901641,297.237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.602522075176239,0.2606067061424255,0.2612948417663574,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735046386719,0.448774129152298,0.1190227046608924,0.6063154935836792,284.8805236816406,284.95001220703125,302.64630126953125,297.2590026855469,299.8070068359375,297.266357421875,284.8893737792969,1.0,0.6145955920219421,1.0,1.0,0.7251718044281006,1.0,-2.0349602699279785,0.9583595991134644,1.0766006708145142,0.491268128156662,0.8279465436935425,0.8279465436935425,0.0,409.23577880859375,410.0,54422.8515625,0.0,1896.5789794921875,1.0,279.75762939453125,283.4663391113281,300.2642822265625,303.842041015625,293.1499938964844,293.1499938964844,280.04998779296875,42345.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7617525458335876,1.0,0.0,0.0,3.503444194793701,3.503468036651612,8.189996947294276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8408.28125,0.0,1421.72216796875,1895.4371337890625,0.0,2127.962158203125,0.879536509513855,1.0,0.0,3.0,1.0,0.0
17667660,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.664738118648529,0.3562755584716797,0.333686500787735,297.3627014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.6512755751609802,0.3351493775844574,0.2316192388534546,297.23223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250244140625,0.5698015093803406,0.223666563630104,0.1671144068241119,297.2415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247497558594,0.6037157773971558,0.2621579170227051,0.2625365257263183,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265808105469,0.44934943318367,0.11939088255167,0.6072986125946045,285.0245666503906,284.95001220703125,302.7113952636719,297.2943725585937,299.8412170410156,297.2730712890625,285.0213317871094,1.0,0.6150943636894226,1.0,1.0,0.7258507609367371,1.0,-2.042365550994873,0.9617812037467957,1.0805842876434326,0.4930281341075897,0.9498265981674194,0.9498265981674194,0.0,408.9193420410156,410.0,54305.2578125,0.0,1905.9027099609373,1.0,280.0422668457031,283.59063720703125,300.2625427246094,303.7500915527344,293.1499938964844,293.1499938964844,279.75,32758.728515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.751051664352417,1.0,0.0,0.0,3.6609253883361816,3.6609489917755127,8.942831186686817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9428.4609375,0.0,1521.033203125,1895.4371337890625,0.0,2034.556396484375,0.9052271842956544,1.0,0.0,3.0,1.0,0.0
17667720,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.664738118648529,0.3562755584716797,0.333686500787735,297.3627014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.6512755751609802,0.3351493775844574,0.2316192388534546,297.23223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250244140625,0.5698015093803406,0.223666563630104,0.1671144068241119,297.2415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247497558594,0.6037157773971558,0.2621579170227051,0.2625365257263183,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265808105469,0.44934943318367,0.11939088255167,0.6072986125946045,285.0245666503906,284.95001220703125,302.7113952636719,297.2943725585937,299.8412170410156,297.2730712890625,285.0213317871094,1.0,0.6150943636894226,1.0,1.0,0.7258507609367371,1.0,-2.042365550994873,0.9617812037467957,1.0805842876434326,0.4930281341075897,0.9498265981674194,0.9498265981674194,0.0,408.9193420410156,410.0,54305.2578125,0.0,1905.9027099609373,1.0,280.0422668457031,283.59063720703125,300.2625427246094,303.7500915527344,293.1499938964844,293.1499938964844,279.75,32758.728515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.751051664352417,1.0,0.0,0.0,3.6609253883361816,3.6609489917755127,8.942831186686817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9428.4609375,0.0,1521.033203125,1895.4371337890625,0.0,2034.556396484375,0.9052271842956544,1.0,0.0,3.0,1.0,0.0
17667780,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.6646570563316345,0.3556871712207794,0.3335022628307342,297.3607177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.6530117988586426,0.3376490771770477,0.2334251403808593,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.570888102054596,0.2245466113090515,0.1678639948368072,297.23980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.604694128036499,0.2631483376026153,0.2636531889438629,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.4498338997364044,0.1195273920893669,0.6083428859710693,284.9024658203125,284.95001220703125,302.77423095703125,297.3276062011719,299.86920166015625,297.2703857421875,284.9092102050781,1.0,0.6156505346298218,1.0,1.0,0.7265297174453735,1.0,-2.0487422943115234,0.9646687507629396,1.0840736627578735,0.4945977628231048,0.8486624360084534,0.8486624360084534,0.0,408.9360961914063,410.0,54928.20703125,0.0,1914.9571533203125,1.0,279.757568359375,283.472900390625,300.34588623046875,303.9481506347656,293.1499938964844,293.1499938964844,280.04998779296875,39398.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7590876817703247,1.0,0.0,0.0,3.5295932292938232,3.529616594314575,8.312709383062611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8473.279296875,0.0,1427.8778076171875,1895.4371337890625,0.0,2104.57568359375,0.8816468119621277,1.0,0.0,3.0,1.0,0.0
17667840,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.6646570563316345,0.3556871712207794,0.3335022628307342,297.3607177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.6530117988586426,0.3376490771770477,0.2334251403808593,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.570888102054596,0.2245466113090515,0.1678639948368072,297.23980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.604694128036499,0.2631483376026153,0.2636531889438629,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.4498338997364044,0.1195273920893669,0.6083428859710693,284.9024658203125,284.95001220703125,302.77423095703125,297.3276062011719,299.86920166015625,297.2703857421875,284.9092102050781,1.0,0.6156505346298218,1.0,1.0,0.7265297174453735,1.0,-2.0487422943115234,0.9646687507629396,1.0840736627578735,0.4945977628231048,0.8486624360084534,0.8486624360084534,0.0,408.9360961914063,410.0,54928.20703125,0.0,1914.9571533203125,1.0,279.757568359375,283.472900390625,300.34588623046875,303.9481506347656,293.1499938964844,293.1499938964844,280.04998779296875,39398.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7590876817703247,1.0,0.0,0.0,3.5295932292938232,3.529616594314575,8.312709383062611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8473.279296875,0.0,1427.8778076171875,1895.4371337890625,0.0,2104.57568359375,0.8816468119621277,1.0,0.0,3.0,1.0,0.0
17667900,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408020019531,0.6645577549934387,0.3558061122894287,0.3333370387554168,297.3623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04058837890625,0.6538292169570923,0.3391382098197937,0.2342816740274429,297.2318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382385253906,0.5713605284690857,0.2251751571893692,0.1681948006153106,297.2409362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.039306640625,0.6051211953163147,0.263826459646225,0.2641492486000061,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314025878906,0.4499797224998474,0.1196723878383636,0.6086544394493103,285.03985595703125,284.95001220703125,302.8046875,297.3433532714844,299.8842163085937,297.2716979980469,285.04864501953125,1.0,0.6158980131149292,1.0,1.0,0.7268691658973694,1.0,-2.051377773284912,0.9658511281013488,1.085526704788208,0.4951795935630798,0.9457507133483888,0.9457507133483888,0.0,408.9552612304688,410.0,54513.10546875,0.0,1918.754638671875,1.0,279.99957275390625,283.614990234375,300.3087158203125,303.7695007324219,293.1499938964844,293.1499938964844,280.04998779296875,33616.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7526901960372925,1.0,0.0,0.0,3.596185207366944,3.596208333969116,8.629336321064329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8818.1357421875,0.0,1456.5439453125,1895.4371337890625,0.0,2048.77001953125,0.8937610983848572,1.0,0.0,3.0,1.0,0.0
17667960,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03662109375,0.6648162603378296,0.3561300635337829,0.3335818946361542,297.36529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03668212890625,0.6548982858657837,0.3407759070396423,0.2353301346302032,297.2342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03741455078125,0.572137713432312,0.2259369045495987,0.1686931699514389,297.24334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370788574219,0.6058045029640198,0.2646406590938568,0.2648710310459137,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391845703125,0.4504364728927612,0.119905762374401,0.6095162630081177,285.03692626953125,284.95001220703125,302.8344421386719,297.35845947265625,299.8999938964844,297.27508544921875,285.0332336425781,1.0,0.616216242313385,1.0,1.0,0.7272435426712036,1.0,-2.055969715118408,0.967989146709442,1.0879805088043213,0.496304452419281,0.9757038354873656,0.9757038354873656,0.0,408.7806091308594,410.0,54842.2265625,0.0,1924.651611328125,1.0,280.0424499511719,283.58984375,300.3391418457031,303.863525390625,293.1499938964844,293.1499938964844,279.75,32040.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7512638568878174,1.0,0.0,0.0,3.698741912841797,3.698765516281128,9.128540341407644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9516.8076171875,0.0,1558.0557861328125,1895.4371337890625,0.0,2036.3951416015625,0.9133075475692748,1.0,0.0,3.0,1.0,0.0
17668020,297.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.6645808219909668,0.3553432822227478,0.3332323729991913,297.3614807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.6565216779708862,0.3431261479854584,0.2370529174804687,297.2313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.5730998516082764,0.2267197668552398,0.1693889647722244,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.6066724061965942,0.2655341923236847,0.2659167647361755,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.4508444666862488,0.1200043708086013,0.6104793548583984,284.89111328125,284.95001220703125,302.8916015625,297.38653564453125,299.9241943359375,297.2704772949219,284.8975524902344,1.0,0.6167821288108826,1.0,1.0,0.7279922366142273,1.0,-2.061758756637573,0.9705599546432496,1.0911986827850342,0.4976863861083984,0.8596939444541931,0.8596939444541931,0.0,408.9156188964844,410.0,55523.05078125,0.0,1933.3443603515625,1.0,279.75714111328125,283.44744873046875,300.410888671875,304.0558166503906,293.1499938964844,293.1499938964844,280.04998779296875,39134.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7604511380195618,1.0,0.0,0.0,3.591421127319336,3.591445207595825,8.606488677287416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8540.1142578125,0.0,1492.044921875,1895.4371337890625,0.0,2116.531005859375,0.8947843313217163,1.0,0.0,3.0,1.0,0.0
