time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17668080,297.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.6645808219909668,0.3553432822227478,0.3332323729991913,297.3614807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.6565216779708862,0.3431261479854584,0.2370529174804687,297.2313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.5730998516082764,0.2267197668552398,0.1693889647722244,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.6066724061965942,0.2655341923236847,0.2659167647361755,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.4508444666862488,0.1200043708086013,0.6104793548583984,284.89111328125,284.95001220703125,302.8916015625,297.38653564453125,299.9241943359375,297.2704772949219,284.8975524902344,1.0,0.6167821288108826,1.0,1.0,0.7279922366142273,1.0,-2.061758756637573,0.9705599546432496,1.0911986827850342,0.4976863861083984,0.8596939444541931,0.8596939444541931,0.0,408.9156188964844,410.0,55523.05078125,0.0,1933.3443603515625,1.0,279.75714111328125,283.44744873046875,300.410888671875,304.0558166503906,293.1499938964844,293.1499938964844,280.04998779296875,39134.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7604511380195618,1.0,0.0,0.0,3.591421127319336,3.591445207595825,8.606488677287416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8540.1142578125,0.0,1492.044921875,1895.4371337890625,0.0,2116.531005859375,0.8947843313217163,1.0,0.0,3.0,1.0,0.0
17668140,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353698730469,0.6646273732185364,0.3556874096393585,0.3331843018531799,297.3650207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354309082031,0.6583114862442017,0.3461559414863586,0.238876074552536,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361328125,0.5742383003234863,0.2280515432357788,0.1701628714799881,297.2432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03582763671875,0.6076806783676147,0.266963243484497,0.267056256532669,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378112792969,0.4513375759124756,0.1203425228595733,0.6114505529403687,285.0356750488281,284.95001220703125,302.94537353515625,297.4114990234375,299.9512939453125,297.27410888671875,285.0320739746094,1.0,0.6173217296600342,1.0,1.0,0.728740930557251,1.0,-2.068288564682007,0.9735245108604432,1.0947641134262085,0.4991776645183563,0.989685595035553,0.989685595035553,0.0,408.8232727050781,410.0,55348.39453125,0.0,1942.3289794921875,1.0,280.04296875,283.5765686035156,300.3937683105469,303.9537658691406,293.1499938964844,293.1499938964844,279.75,32222.287109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7528541684150696,1.0,0.0,0.0,3.747392892837525,3.7474172115325928,9.37026243263972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9599.021484375,0.0,1615.2266845703125,1895.4371337890625,0.0,2050.194580078125,0.9243349432945251,1.0,0.0,3.0,1.0,0.0
17668200,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353698730469,0.6646273732185364,0.3556874096393585,0.3331843018531799,297.3650207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354309082031,0.6583114862442017,0.3461559414863586,0.238876074552536,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361328125,0.5742383003234863,0.2280515432357788,0.1701628714799881,297.2432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03582763671875,0.6076806783676147,0.266963243484497,0.267056256532669,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378112792969,0.4513375759124756,0.1203425228595733,0.6114505529403687,285.0356750488281,284.95001220703125,302.94537353515625,297.4114990234375,299.9512939453125,297.27410888671875,285.0320739746094,1.0,0.6173217296600342,1.0,1.0,0.728740930557251,1.0,-2.068288564682007,0.9735245108604432,1.0947641134262085,0.4991776645183563,0.989685595035553,0.989685595035553,0.0,408.8232727050781,410.0,55348.39453125,0.0,1942.3289794921875,1.0,280.04296875,283.5765686035156,300.3937683105469,303.9537658691406,293.1499938964844,293.1499938964844,279.75,32222.287109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7528541684150696,1.0,0.0,0.0,3.747392892837525,3.7474172115325928,9.37026243263972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9599.021484375,0.0,1615.2266845703125,1895.4371337890625,0.0,2050.194580078125,0.9243349432945251,1.0,0.0,3.0,1.0,0.0
17668260,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847351074219,0.6643654704093933,0.3548585474491119,0.3328016400337219,297.3605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.6598907113075256,0.3484309315681457,0.2405541837215423,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834228515625,0.5751621723175049,0.2288038432598114,0.1708398759365081,297.2400207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.6085091233253479,0.2678220272064209,0.2680722773075104,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.4516997635364532,0.1204174384474754,0.612311065196991,284.8842468261719,284.95001220703125,302.995361328125,297.4330749511719,299.9717102050781,297.2689208984375,284.8906555175781,1.0,0.6178650259971619,1.0,1.0,0.7295383810997009,1.0,-2.073779821395874,0.9759336113929749,1.097846269607544,0.5004544854164124,0.8677407503128052,0.8677407503128052,0.0,408.9627075195313,410.0,56029.6171875,0.0,1950.6649169921875,1.0,279.7567749023437,283.42840576171875,300.4577941894531,304.1376037597656,293.1499938964844,293.1499938964844,280.04998779296875,39190.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7620563507080078,1.0,0.0,0.0,3.6421220302581774,3.642146587371826,8.851202437654138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8596.5380859375,0.0,1548.2425537109375,1895.4371337890625,0.0,2130.63330078125,0.9060131311416626,1.0,0.0,3.0,1.0,0.0
17668320,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847351074219,0.6643654704093933,0.3548585474491119,0.3328016400337219,297.3605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.6598907113075256,0.3484309315681457,0.2405541837215423,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834228515625,0.5751621723175049,0.2288038432598114,0.1708398759365081,297.2400207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.6085091233253479,0.2678220272064209,0.2680722773075104,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.4516997635364532,0.1204174384474754,0.612311065196991,284.8842468261719,284.95001220703125,302.995361328125,297.4330749511719,299.9717102050781,297.2689208984375,284.8906555175781,1.0,0.6178650259971619,1.0,1.0,0.7295383810997009,1.0,-2.073779821395874,0.9759336113929749,1.097846269607544,0.5004544854164124,0.8677407503128052,0.8677407503128052,0.0,408.9627075195313,410.0,56029.6171875,0.0,1950.6649169921875,1.0,279.7567749023437,283.42840576171875,300.4577941894531,304.1376037597656,293.1499938964844,293.1499938964844,280.04998779296875,39190.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7620563507080078,1.0,0.0,0.0,3.6421220302581774,3.642146587371826,8.851202437654138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8596.5380859375,0.0,1548.2425537109375,1895.4371337890625,0.0,2130.63330078125,0.9060131311416626,1.0,0.0,3.0,1.0,0.0
17668380,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360412597656,0.6643909811973572,0.355185717344284,0.3327239155769348,297.3636779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360412597656,0.6616421341896057,0.3514110445976257,0.2423351556062698,297.23419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367126464844,0.5762699246406555,0.230125680565834,0.1715990304946899,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03643798828125,0.6094844341278076,0.2692371308803558,0.2691880166530609,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03826904296875,0.4521581828594208,0.1207424998283386,0.6131977438926697,285.0362854003906,284.95001220703125,303.04119873046875,297.4508972167969,299.994873046875,297.2722473144531,285.0329895019531,1.0,0.6183820366859436,1.0,1.0,0.7303358912467957,1.0,-2.080053806304932,0.9787579774856568,1.101295828819275,0.5018466711044312,1.0,1.0,0.0,408.865966796875,410.0,55780.44921875,0.0,1959.3209228515625,1.0,280.04327392578125,283.5667419433594,300.4333801269531,304.0234680175781,293.1499938964844,293.1499938964844,279.75,32435.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7544941306114197,1.0,0.0,0.0,3.7871999740600586,3.787224769592285,9.57039333115972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9667.4052734375,0.0,1663.560302734375,1895.4371337890625,0.0,2064.4560546875,0.9334895610809326,1.0,0.0,3.0,1.0,0.0
17668440,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360412597656,0.6643909811973572,0.355185717344284,0.3327239155769348,297.3636779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360412597656,0.6616421341896057,0.3514110445976257,0.2423351556062698,297.23419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367126464844,0.5762699246406555,0.230125680565834,0.1715990304946899,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03643798828125,0.6094844341278076,0.2692371308803558,0.2691880166530609,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03826904296875,0.4521581828594208,0.1207424998283386,0.6131977438926697,285.0362854003906,284.95001220703125,303.04119873046875,297.4508972167969,299.994873046875,297.2722473144531,285.0329895019531,1.0,0.6183820366859436,1.0,1.0,0.7303358912467957,1.0,-2.080053806304932,0.9787579774856568,1.101295828819275,0.5018466711044312,1.0,1.0,0.0,408.865966796875,410.0,55780.44921875,0.0,1959.3209228515625,1.0,280.04327392578125,283.5667419433594,300.4333801269531,304.0234680175781,293.1499938964844,293.1499938964844,279.75,32435.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7544941306114197,1.0,0.0,0.0,3.7871999740600586,3.787224769592285,9.57039333115972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9667.4052734375,0.0,1663.560302734375,1895.4371337890625,0.0,2064.4560546875,0.9334895610809326,1.0,0.0,3.0,1.0,0.0
17668500,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.6644847989082336,0.3549344539642334,0.3327849805355072,297.3624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793640136719,0.6625840067863464,0.352645069360733,0.2432832568883896,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.5769171714782715,0.2306012958288192,0.172040581703186,297.2421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.6100505590438843,0.269766092300415,0.2698330879211426,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.4525269269943237,0.1208397150039672,0.6139423251152039,284.8804931640625,284.95001220703125,303.0624389648437,297.45831298828125,300.004150390625,297.27117919921875,284.867431640625,1.0,0.6186878681182861,1.0,1.0,0.730734646320343,1.0,-2.083956003189087,0.9805377125740052,1.103418231010437,0.5028051137924194,0.9028661251068116,0.9028661251068116,0.0,408.80120849609375,410.0,56715.21875,0.0,1964.696044921875,1.0,279.7943420410156,283.38458251953125,300.4981994628906,304.2633056640625,293.1499938964844,293.1499938964844,279.75,35911.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7616488337516785,1.0,0.0,0.0,3.788160562515259,3.788186073303223,9.575248895998811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9337.1220703125,0.0,1691.6925048828125,1895.4371337890625,0.0,2127.050537109375,0.9341525435447692,1.0,0.0,3.0,1.0,0.0
17668560,297.1361999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.664133608341217,0.3543471992015838,0.3323422074317932,297.3587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.6631967425346375,0.353629469871521,0.2439829409122467,297.2309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.5771878957748413,0.2308703958988189,0.1722752600908279,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.6103021502494812,0.2700857520103454,0.2702001333236694,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.4525184333324432,0.120812676846981,0.6140414476394653,284.8793334960937,284.95001220703125,303.0824890136719,297.46466064453125,300.01104736328125,297.266845703125,284.8855895996094,1.0,0.6189122200012207,1.0,1.0,0.7311467528343201,1.0,-2.0854685306549072,0.9811290502548218,1.104339361190796,0.5030891299247742,0.8745618462562561,0.8745618462562561,0.0,408.9906311035156,410.0,56460.4453125,0.0,1967.543212890625,1.0,279.75653076171875,283.4122619628906,300.489990234375,304.2003479003906,293.1499938964844,293.1499938964844,280.04998779296875,39232.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7637407183647156,1.0,0.0,0.0,3.685704708099365,3.685729503631592,9.064301593753044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8643.8681640625,0.0,1597.6778564453125,1895.4371337890625,0.0,2145.4619140625,0.915507972240448,1.0,0.0,3.0,1.0,0.0
17668620,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03826904296875,0.6641409993171692,0.3546566665172577,0.33223956823349,297.36163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03826904296875,0.6649087071418762,0.3565571904182434,0.2457225620746612,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387878417969,0.5782714486122131,0.2321851402521133,0.1730245500802993,297.2422790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03857421875,0.6112516522407532,0.2714917659759521,0.2713005840778351,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401306152344,0.4529629647731781,0.1211333274841308,0.6148943901062012,285.0384521484375,284.95001220703125,303.118896484375,297.4740295410156,300.0295715332031,297.2698974609375,285.035888671875,1.0,0.6194151043891907,1.0,1.0,0.7319710850715637,1.0,-2.0915706157684326,0.983864426612854,1.1077061891555786,0.5044114589691162,1.0,1.0,0.0,408.892333984375,410.0,56130.41796875,0.0,1975.9964599609373,1.0,280.04345703125,283.5604553222656,300.45703125,304.072509765625,293.1499938964844,293.1499938964844,279.75,32792.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7562941908836365,1.0,0.0,0.0,3.81675124168396,3.8167762756347656,9.720329217088874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9719.107421875,0.0,1701.626708984375,1895.4371337890625,0.0,2080.14794921875,0.9404529929161072,1.0,0.0,3.0,1.0,0.0
17668680,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03826904296875,0.6641409993171692,0.3546566665172577,0.33223956823349,297.36163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03826904296875,0.6649087071418762,0.3565571904182434,0.2457225620746612,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387878417969,0.5782714486122131,0.2321851402521133,0.1730245500802993,297.2422790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03857421875,0.6112516522407532,0.2714917659759521,0.2713005840778351,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401306152344,0.4529629647731781,0.1211333274841308,0.6148943901062012,285.0384521484375,284.95001220703125,303.118896484375,297.4740295410156,300.0295715332031,297.2698974609375,285.035888671875,1.0,0.6194151043891907,1.0,1.0,0.7319710850715637,1.0,-2.0915706157684326,0.983864426612854,1.1077061891555786,0.5044114589691162,1.0,1.0,0.0,408.892333984375,410.0,56130.41796875,0.0,1975.9964599609373,1.0,280.04345703125,283.5604553222656,300.45703125,304.072509765625,293.1499938964844,293.1499938964844,279.75,32792.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7562941908836365,1.0,0.0,0.0,3.81675124168396,3.8167762756347656,9.720329217088874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9719.107421875,0.0,1701.626708984375,1895.4371337890625,0.0,2080.14794921875,0.9404529929161072,1.0,0.0,3.0,1.0,0.0
17668740,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.6638815402984619,0.3538112938404083,0.3318530321121216,297.3563842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.6664307117462158,0.358716756105423,0.24733567237854,297.2305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.5791805982589722,0.2329265028238296,0.1736998707056045,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.6120524406433105,0.2723328769207001,0.2723088562488556,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.4533285796642303,0.1212045699357986,0.6157458424568176,284.87957763671875,284.95001220703125,303.1499938964844,297.4786682128906,300.0408020019531,297.2642517089844,284.88446044921875,1.0,0.6199380159378052,1.0,1.0,0.7327954173088074,1.0,-2.096923828125,0.9862060546875,1.1107178926467896,0.5056199431419373,0.8825200200080872,0.8825200200080872,0.0,409.0111999511719,410.0,56832.72265625,0.0,1984.1563720703125,1.0,279.757080078125,283.4004821777344,300.5038452148437,304.2399597167969,293.1499938964844,293.1499938964844,280.04998779296875,39025.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7655759453773499,1.0,0.0,0.0,3.723769903182984,3.723795175552368,9.25249707961484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8686.9638671875,0.0,1639.89794921875,1895.4371337890625,0.0,2161.655029296875,0.9237635135650636,1.0,0.0,3.0,1.0,0.0
17668800,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.6638815402984619,0.3538112938404083,0.3318530321121216,297.3563842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.6664307117462158,0.358716756105423,0.24733567237854,297.2305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.5791805982589722,0.2329265028238296,0.1736998707056045,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.6120524406433105,0.2723328769207001,0.2723088562488556,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.4533285796642303,0.1212045699357986,0.6157458424568176,284.87957763671875,284.95001220703125,303.1499938964844,297.4786682128906,300.0408020019531,297.2642517089844,284.88446044921875,1.0,0.6199380159378052,1.0,1.0,0.7327954173088074,1.0,-2.096923828125,0.9862060546875,1.1107178926467896,0.5056199431419373,0.8825200200080872,0.8825200200080872,0.0,409.0111999511719,410.0,56832.72265625,0.0,1984.1563720703125,1.0,279.757080078125,283.4004821777344,300.5038452148437,304.2399597167969,293.1499938964844,293.1499938964844,280.04998779296875,39025.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7655759453773499,1.0,0.0,0.0,3.723769903182984,3.723795175552368,9.25249707961484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8686.9638671875,0.0,1639.89794921875,1895.4371337890625,0.0,2161.655029296875,0.9237635135650636,1.0,0.0,3.0,1.0,0.0
17668860,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.6623265743255615,0.3520413935184479,0.330351710319519,297.3372497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.6664843559265137,0.3593685328960418,0.2479512244462967,297.2117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.5781193971633911,0.2320182174444198,0.1732950061559677,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.6111862659454346,0.2714704275131225,0.2718205749988556,297.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226135253906,0.4497315883636474,0.1190640404820442,0.6085024476051331,285.0199584960937,284.95001220703125,303.17742919921875,297.4800109863281,300.0431213378906,297.2471923828125,285.0155639648437,1.0,0.619715690612793,1.0,1.0,0.7336254715919495,1.0,-2.086413860321045,0.980670690536499,1.1057432889938354,0.5024586319923401,1.0,1.0,0.0,410.4495239257813,410.0,56056.6953125,0.0,1974.0791015625,1.0,280.0437316894531,283.5374450683594,300.46063232421875,304.0845031738281,293.1499938964844,293.1499938964844,279.75,33168.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7578445076942444,1.0,0.0,0.0,3.838712692260742,3.838737964630127,9.832511977947431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9717.4111328125,0.0,1731.1455078125,1895.4371337890625,0.0,2093.693359375,0.9455176591873168,1.0,0.0,3.0,1.0,0.0
17668920,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.6623265743255615,0.3520413935184479,0.330351710319519,297.3372497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.6664843559265137,0.3593685328960418,0.2479512244462967,297.2117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.5781193971633911,0.2320182174444198,0.1732950061559677,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.6111862659454346,0.2714704275131225,0.2718205749988556,297.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226135253906,0.4497315883636474,0.1190640404820442,0.6085024476051331,285.0199584960937,284.95001220703125,303.17742919921875,297.4800109863281,300.0431213378906,297.2471923828125,285.0155639648437,1.0,0.619715690612793,1.0,1.0,0.7336254715919495,1.0,-2.086413860321045,0.980670690536499,1.1057432889938354,0.5024586319923401,1.0,1.0,0.0,410.4495239257813,410.0,56056.6953125,0.0,1974.0791015625,1.0,280.0437316894531,283.5374450683594,300.46063232421875,304.0845031738281,293.1499938964844,293.1499938964844,279.75,33168.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7578445076942444,1.0,0.0,0.0,3.838712692260742,3.838737964630127,9.832511977947431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9717.4111328125,0.0,1731.1455078125,1895.4371337890625,0.0,2093.693359375,0.9455176591873168,1.0,0.0,3.0,1.0,0.0
17668980,297.1035461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622131347656,0.6609901189804077,0.3501252830028534,0.3288587033748626,297.32110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622741699219,0.6667165756225586,0.3601036965847015,0.2485320419073104,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86083984375,0.5773429870605469,0.2314472645521164,0.1729461997747421,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614196777344,0.6105319261550903,0.2709011435508728,0.2713596224784851,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573913574219,0.4462775886058807,0.1173987463116645,0.6009591817855835,284.8616943359375,284.95001220703125,303.20318603515625,297.47979736328125,300.0457763671875,297.2323913574219,284.8687744140625,1.0,0.6191310882568359,1.0,1.0,0.7344555854797363,1.0,-2.0755860805511475,0.9750052094459534,1.100580811500549,0.4991250336170196,0.8605515360832214,0.8605515360832214,0.0,411.18310546875,410.0,56152.11328125,0.0,1961.0887451171875,1.0,279.7561950683594,283.3953857421875,300.4948425292969,304.1981201171875,293.1499938964844,293.1499938964844,280.04998779296875,40675.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7650191187858582,1.0,0.0,0.0,3.681153535842896,3.681178569793701,9.041930297826184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8606.990234375,0.0,1603.386962890625,1895.4371337890625,0.0,2156.738037109375,0.915695309638977,1.0,0.0,3.0,1.0,0.0
17669040,297.1035461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622131347656,0.6609901189804077,0.3501252830028534,0.3288587033748626,297.32110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622741699219,0.6667165756225586,0.3601036965847015,0.2485320419073104,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86083984375,0.5773429870605469,0.2314472645521164,0.1729461997747421,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614196777344,0.6105319261550903,0.2709011435508728,0.2713596224784851,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573913574219,0.4462775886058807,0.1173987463116645,0.6009591817855835,284.8616943359375,284.95001220703125,303.20318603515625,297.47979736328125,300.0457763671875,297.2323913574219,284.8687744140625,1.0,0.6191310882568359,1.0,1.0,0.7344555854797363,1.0,-2.0755860805511475,0.9750052094459534,1.100580811500549,0.4991250336170196,0.8605515360832214,0.8605515360832214,0.0,411.18310546875,410.0,56152.11328125,0.0,1961.0887451171875,1.0,279.7561950683594,283.3953857421875,300.4948425292969,304.1981201171875,293.1499938964844,293.1499938964844,280.04998779296875,40675.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7650191187858582,1.0,0.0,0.0,3.681153535842896,3.681178569793701,9.041930297826184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8606.990234375,0.0,1603.386962890625,1895.4371337890625,0.0,2156.738037109375,0.915695309638977,1.0,0.0,3.0,1.0,0.0
17669100,297.1034240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.660510778427124,0.3498142063617706,0.3282338082790375,297.318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.6670131683349609,0.3609394431114197,0.2489019930362701,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.5772033929824829,0.2315811812877655,0.1728785037994384,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.6104061603546143,0.2710205614566803,0.2712588012218475,297.1228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.4449636042118072,0.1168529689311981,0.5978875756263733,285.0149230957031,284.95001220703125,303.2154541015625,297.4791564941406,300.04998779296875,297.2305908203125,285.0242614746094,1.0,0.618815004825592,1.0,1.0,0.7348706126213074,1.0,-2.071573734283448,0.9728819727897644,1.0986918210983276,0.4977988004684448,0.9572405219078064,0.9572405219078064,0.0,411.2350769042969,410.0,55408.8515625,0.0,1955.5186767578125,1.0,280.0026550292969,283.55975341796875,300.437255859375,303.97265625,293.1499938964844,293.1499938964844,280.04998779296875,34999.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7576561570167542,1.0,0.0,0.0,3.714366912841797,3.714391231536865,9.205828632730118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8945.1240234375,0.0,1598.345703125,1895.4371337890625,0.0,2092.04638671875,0.9213334918022156,1.0,0.0,3.0,1.0,0.0
17669160,297.1066589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.6605350971221924,0.3498353362083435,0.3281587362289428,297.3190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.6677120327949524,0.3620468378067016,0.2495664209127426,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.5775495767593384,0.2319695055484771,0.1730789691209793,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.610683262348175,0.2713952660560608,0.2715161442756653,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.4442431032657623,0.1165136843919754,0.5959286689758301,285.0159606933594,284.95001220703125,303.2273254394531,297.4781494140625,300.0563659667969,297.2325439453125,285.0127258300781,1.0,0.6186140775680542,1.0,1.0,0.7350559830665588,1.0,-2.070817708969116,0.972447156906128,1.0983706712722778,0.4974686503410339,0.9822396636009216,0.9822396636009216,0.0,410.9552917480469,410.0,55501.390625,0.0,1953.450927734375,1.0,280.0433654785156,283.5423278808594,300.45068359375,304.0341491699219,293.1499938964844,293.1499938964844,279.75,33316.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7553569078445435,1.0,0.0,0.0,3.793950080871582,3.793975114822388,9.604539172869409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9635.5166015625,0.0,1678.42236328125,1895.4371337890625,0.0,2071.972900390625,0.935650110244751,1.0,0.0,3.0,1.0,0.0
17669220,297.0999450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.6600263118743896,0.3486157953739166,0.327366441488266,297.3115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.6687462329864502,0.3634377419948578,0.2506316602230072,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764343261719,0.5779253840446472,0.2321793735027313,0.1733307838439941,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.6109721660614014,0.2715792059898376,0.2718342840671539,297.1169128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727111816406,0.4428790807723999,0.1157165616750717,0.5924900770187378,284.8772888183594,284.95001220703125,303.25006103515625,297.4751892089844,300.0629272460937,297.2257995605469,284.8842163085937,1.0,0.6182792782783508,1.0,1.0,0.7354267239570618,1.0,-2.068251848220825,0.9710434675216676,1.0972083806991575,0.496617317199707,0.8583190441131592,0.8583190441131592,0.0,410.7567443847656,410.0,55791.29296875,0.0,1949.0745849609373,1.0,279.7566833496094,283.4140930175781,300.4906311035156,304.1657409667969,293.1499938964844,293.1499938964844,280.04998779296875,40340.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7627131342887878,1.0,0.0,0.0,3.640352964401245,3.6403775215148926,8.842605438985629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8573.376953125,0.0,1554.8543701171875,1895.4371337890625,0.0,2136.411865234375,0.906604528427124,1.0,0.0,3.0,1.0,0.0
17669280,297.0999450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.6600263118743896,0.3486157953739166,0.327366441488266,297.3115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.6687462329864502,0.3634377419948578,0.2506316602230072,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764343261719,0.5779253840446472,0.2321793735027313,0.1733307838439941,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.6109721660614014,0.2715792059898376,0.2718342840671539,297.1169128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727111816406,0.4428790807723999,0.1157165616750717,0.5924900770187378,284.8772888183594,284.95001220703125,303.25006103515625,297.4751892089844,300.0629272460937,297.2257995605469,284.8842163085937,1.0,0.6182792782783508,1.0,1.0,0.7354267239570618,1.0,-2.068251848220825,0.9710434675216676,1.0972083806991575,0.496617317199707,0.8583190441131592,0.8583190441131592,0.0,410.7567443847656,410.0,55791.29296875,0.0,1949.0745849609373,1.0,279.7566833496094,283.4140930175781,300.4906311035156,304.1657409667969,293.1499938964844,293.1499938964844,280.04998779296875,40340.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7627131342887878,1.0,0.0,0.0,3.640352964401245,3.6403775215148926,8.842605438985629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8573.376953125,0.0,1554.8543701171875,1895.4371337890625,0.0,2136.411865234375,0.906604528427124,1.0,0.0,3.0,1.0,0.0
17669340,297.10693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252685546875,0.659933865070343,0.3486805558204651,0.3270400166511535,297.31317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02520751953125,0.6700573563575745,0.3656418323516845,0.2518888711929321,297.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02593994140625,0.5787116289138794,0.2331518977880478,0.1738184541463852,297.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.025634765625,0.6115885376930237,0.2725092470645904,0.2724550366401672,297.1177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278015136719,0.4420831799507141,0.1153775602579116,0.5901889204978943,285.0255126953125,284.95001220703125,303.2714538574219,297.4710388183594,300.0746765136719,297.2294616699219,285.0219116210937,1.0,0.6180952787399292,1.0,1.0,0.7357974052429199,1.0,-2.0685784816741943,0.971096694469452,1.0974817276000977,0.4964775443077087,0.9836658239364624,0.9836658239364624,0.0,410.3107604980469,410.0,55319.02734375,0.0,1947.9757080078125,1.0,280.043212890625,283.5511779785156,300.4476928710937,304.0176696777344,293.1499938964844,293.1499938964844,279.75,32895.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7539955973625183,1.0,0.0,0.0,3.772430419921875,3.7724552154541016,9.49589264109818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9609.556640625,0.0,1649.6834716796875,1895.4371337890625,0.0,2060.117431640625,0.9304248690605164,1.0,0.0,3.0,1.0,0.0
17669400,297.10693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252685546875,0.659933865070343,0.3486805558204651,0.3270400166511535,297.31317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02520751953125,0.6700573563575745,0.3656418323516845,0.2518888711929321,297.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02593994140625,0.5787116289138794,0.2331518977880478,0.1738184541463852,297.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.025634765625,0.6115885376930237,0.2725092470645904,0.2724550366401672,297.1177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278015136719,0.4420831799507141,0.1153775602579116,0.5901889204978943,285.0255126953125,284.95001220703125,303.2714538574219,297.4710388183594,300.0746765136719,297.2294616699219,285.0219116210937,1.0,0.6180952787399292,1.0,1.0,0.7357974052429199,1.0,-2.0685784816741943,0.971096694469452,1.0974817276000977,0.4964775443077087,0.9836658239364624,0.9836658239364624,0.0,410.3107604980469,410.0,55319.02734375,0.0,1947.9757080078125,1.0,280.043212890625,283.5511779785156,300.4476928710937,304.0176696777344,293.1499938964844,293.1499938964844,279.75,32895.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7539955973625183,1.0,0.0,0.0,3.772430419921875,3.7724552154541016,9.49589264109818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9609.556640625,0.0,1649.6834716796875,1895.4371337890625,0.0,2060.117431640625,0.9304248690605164,1.0,0.0,3.0,1.0,0.0
17669460,297.1020202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.6595684289932251,0.3476481735706329,0.326448380947113,297.306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.6711499094963074,0.367080956697464,0.25301194190979,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.5793725252151489,0.2336251735687255,0.1742824167013168,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.6120933294296265,0.2729424834251404,0.2730478644371032,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.4414220750331878,0.1149130836129188,0.5884498953819275,284.8804931640625,284.95001220703125,303.2916564941406,297.4657897949219,300.0805053710937,297.2236633300781,284.88726806640625,1.0,0.6180503964424133,1.0,1.0,0.736383855342865,1.0,-2.0689797401428223,0.9710875153541564,1.097892165184021,0.4963823854923248,0.860298752784729,0.860298752784729,0.0,410.1739501953125,410.0,55720.80859375,0.0,1948.0633544921875,1.0,279.7567443847656,283.4148254394531,300.48565673828125,304.1560974121094,293.1499938964844,293.1499938964844,280.04998779296875,39954.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.762259840965271,1.0,0.0,0.0,3.6350173950195312,3.6350419521331774,8.816704735181702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8565.2861328125,0.0,1546.02783203125,1895.4371337890625,0.0,2132.423095703125,0.9051275849342346,1.0,0.0,3.0,1.0,0.0
17669520,297.1020202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.6595684289932251,0.3476481735706329,0.326448380947113,297.306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.6711499094963074,0.367080956697464,0.25301194190979,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.5793725252151489,0.2336251735687255,0.1742824167013168,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.6120933294296265,0.2729424834251404,0.2730478644371032,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.4414220750331878,0.1149130836129188,0.5884498953819275,284.8804931640625,284.95001220703125,303.2916564941406,297.4657897949219,300.0805053710937,297.2236633300781,284.88726806640625,1.0,0.6180503964424133,1.0,1.0,0.736383855342865,1.0,-2.0689797401428223,0.9710875153541564,1.097892165184021,0.4963823854923248,0.860298752784729,0.860298752784729,0.0,410.1739501953125,410.0,55720.80859375,0.0,1948.0633544921875,1.0,279.7567443847656,283.4148254394531,300.48565673828125,304.1560974121094,293.1499938964844,293.1499938964844,280.04998779296875,39954.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.762259840965271,1.0,0.0,0.0,3.6350173950195312,3.6350419521331774,8.816704735181702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8565.2861328125,0.0,1546.02783203125,1895.4371337890625,0.0,2132.423095703125,0.9051275849342346,1.0,0.0,3.0,1.0,0.0
17669580,297.1094665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0275573730469,0.6595069169998169,0.3477854132652282,0.3262069225311279,297.3092346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274963378906,0.672441303730011,0.3692981302738189,0.254279762506485,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282287597656,0.5802845358848572,0.2347437143325805,0.1748899966478347,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279541015625,0.6127816438674927,0.2739917635917663,0.2738087773323059,297.1199645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301513671875,0.4410214126110077,0.1147743761539459,0.5871888995170593,285.02783203125,284.95001220703125,303.310791015625,297.45953369140625,300.0912780761719,297.2276306152344,285.0242004394531,1.0,0.6180834770202637,1.0,1.0,0.7369703054428101,1.0,-2.070988655090332,0.971897304058075,1.0990912914276123,0.4966367781162262,0.9867274165153505,0.9867274165153505,0.0,409.8663024902344,410.0,55294.49609375,0.0,1949.857177734375,1.0,280.0431823730469,283.55029296875,300.4389038085937,304.007568359375,293.1499938964844,293.1499938964844,279.75,32747.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7540795803070068,1.0,0.0,0.0,3.7718119621276855,3.771836757659912,9.492778758612984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9604.85546875,0.0,1647.80908203125,1895.4371337890625,0.0,2060.847900390625,0.9301897883415222,1.0,0.0,3.0,1.0,0.0
17669640,297.1094665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0275573730469,0.6595069169998169,0.3477854132652282,0.3262069225311279,297.3092346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274963378906,0.672441303730011,0.3692981302738189,0.254279762506485,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282287597656,0.5802845358848572,0.2347437143325805,0.1748899966478347,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279541015625,0.6127816438674927,0.2739917635917663,0.2738087773323059,297.1199645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301513671875,0.4410214126110077,0.1147743761539459,0.5871888995170593,285.02783203125,284.95001220703125,303.310791015625,297.45953369140625,300.0912780761719,297.2276306152344,285.0242004394531,1.0,0.6180834770202637,1.0,1.0,0.7369703054428101,1.0,-2.070988655090332,0.971897304058075,1.0990912914276123,0.4966367781162262,0.9867274165153505,0.9867274165153505,0.0,409.8663024902344,410.0,55294.49609375,0.0,1949.857177734375,1.0,280.0431823730469,283.55029296875,300.4389038085937,304.007568359375,293.1499938964844,293.1499938964844,279.75,32747.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7540795803070068,1.0,0.0,0.0,3.7718119621276855,3.771836757659912,9.492778758612984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9604.85546875,0.0,1647.80908203125,1895.4371337890625,0.0,2060.847900390625,0.9301897883415222,1.0,0.0,3.0,1.0,0.0
17669700,297.1085510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709716796875,0.6595417261123657,0.3474422097206116,0.3261780142784118,297.30743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87060546875,0.6731414794921875,0.3701331913471222,0.2549702227115631,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738708496094,0.5808287858963013,0.2351186722517013,0.1752602159976959,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87255859375,0.6131930351257324,0.274333506822586,0.2742778658866882,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839111328125,0.4409755170345306,0.1146579459309578,0.5869332551956177,284.8720703125,284.95001220703125,303.3199768066406,297.4560852050781,300.0947570800781,297.2264404296875,284.8592529296875,1.0,0.6181716322898865,1.0,1.0,0.737263560295105,1.0,-2.0728423595428467,0.9727099537849426,1.1001322269439695,0.4970510005950928,0.88623046875,0.88623046875,0.0,409.73040771484375,410.0,56106.27734375,0.0,1952.0284423828125,1.0,279.7947082519531,283.3710327148437,300.4931335449219,304.2290954589844,293.1499938964844,293.1499938964844,279.75,36525.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7609639167785645,1.0,0.0,0.0,3.761121988296509,3.7611472606658936,9.439046948500618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9258.7021484375,0.0,1664.397705078125,1895.4371337890625,0.0,2121.032470703125,0.9283137917518616,1.0,0.0,3.0,1.0,0.0
17669760,297.10467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.6591486930847168,0.3467968106269836,0.3256666362285614,297.30340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.6735075116157532,0.3707326352596283,0.255408227443695,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.5810129642486572,0.2353103160858154,0.1754307299852371,297.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.6133060455322266,0.274482250213623,0.2744734585285187,297.120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741760253906,0.4406048357486725,0.114439770579338,0.5861219763755798,284.87847900390625,284.95001220703125,303.3289794921875,297.45245361328125,300.09625244140625,297.221923828125,284.8854064941406,1.0,0.6181938648223877,1.0,1.0,0.7375977635383606,1.0,-2.072446823120117,0.9723966717720032,1.1000502109527588,0.496823251247406,0.8612757921218872,0.8612757921218872,0.0,409.8529968261719,410.0,55732.81640625,0.0,1951.89306640625,1.0,279.7567443847656,283.4090881347656,300.4743347167969,304.1465759277344,293.1499938964844,293.1499938964844,280.04998779296875,39897.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7626944780349731,1.0,0.0,0.0,3.6411595344543457,3.641184091567993,8.846524792716082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8563.486328125,0.0,1552.4456787109375,1895.4371337890625,0.0,2136.247802734375,0.9062580466270448,1.0,0.0,3.0,1.0,0.0
17669820,297.1120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279541015625,0.6590830087661743,0.3469652235507965,0.3254529535770416,297.3061218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278625488281,0.6747673153877258,0.3729426860809326,0.2566704750061035,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285949707031,0.5819678902626038,0.2365068942308426,0.1760944128036499,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282897949219,0.6139882206916809,0.275566041469574,0.2752707302570343,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.030517578125,0.4403586983680725,0.1143878325819969,0.5853011608123779,285.0281982421875,284.95001220703125,303.34637451171875,297.4446105957031,300.1061706542969,297.2259826660156,285.0246276855469,1.0,0.6183345317840576,1.0,1.0,0.7382661700248718,1.0,-2.0751194953918457,0.973507285118103,1.101612210273743,0.4972366988658905,0.989101231098175,0.989101231098175,0.0,409.6418151855469,410.0,55317.58984375,0.0,1954.9808349609373,1.0,280.0432434082031,283.54669189453125,300.42486572265625,303.995361328125,293.1499938964844,293.1499938964844,279.75,32735.205078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7546846270561218,1.0,0.0,0.0,3.7772562503814697,3.777280807495117,9.520202297608192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9605.8369140625,0.0,1654.1302490234375,1895.4371337890625,0.0,2066.115234375,0.9314106702804564,1.0,0.0,3.0,1.0,0.0
17669880,297.1120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279541015625,0.6590830087661743,0.3469652235507965,0.3254529535770416,297.3061218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278625488281,0.6747673153877258,0.3729426860809326,0.2566704750061035,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285949707031,0.5819678902626038,0.2365068942308426,0.1760944128036499,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282897949219,0.6139882206916809,0.275566041469574,0.2752707302570343,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.030517578125,0.4403586983680725,0.1143878325819969,0.5853011608123779,285.0281982421875,284.95001220703125,303.34637451171875,297.4446105957031,300.1061706542969,297.2259826660156,285.0246276855469,1.0,0.6183345317840576,1.0,1.0,0.7382661700248718,1.0,-2.0751194953918457,0.973507285118103,1.101612210273743,0.4972366988658905,0.989101231098175,0.989101231098175,0.0,409.6418151855469,410.0,55317.58984375,0.0,1954.9808349609373,1.0,280.0432434082031,283.54669189453125,300.42486572265625,303.995361328125,293.1499938964844,293.1499938964844,279.75,32735.205078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7546846270561218,1.0,0.0,0.0,3.7772562503814697,3.777280807495117,9.520202297608192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9605.8369140625,0.0,1654.1302490234375,1895.4371337890625,0.0,2066.115234375,0.9314106702804564,1.0,0.0,3.0,1.0,0.0
