time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17669940,297.1072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.6587324738502502,0.3460121154785156,0.3249454796314239,297.3005065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.6758084893226624,0.3743608593940735,0.2577916979789734,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.58274245262146,0.2371435910463333,0.1766869723796844,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788452148437,0.6145101189613342,0.2760804891586303,0.275962769985199,297.12420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747863769531,0.4400590062141418,0.1141190379858017,0.5845597386360168,284.8790588378906,284.95001220703125,303.3630676269531,297.43609619140625,300.1104736328125,297.22039794921875,284.8856506347656,1.0,0.6185227632522583,1.0,1.0,0.7389345169067383,1.0,-2.0770907402038574,0.9742462635040284,1.102844476699829,0.4975561797618866,0.8638208508491516,0.8638208508491516,0.0,409.6927185058594,410.0,55780.3203125,0.0,1957.9833984375,1.0,279.75665283203125,283.4046936035156,300.4584045410156,304.1331481933594,293.1499938964844,293.1499938964844,280.04998779296875,39781.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7634096145629883,1.0,0.0,0.0,3.648973226547241,3.648998022079468,8.88453371317155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8566.072265625,0.0,1560.3118896484375,1895.4371337890625,0.0,2142.544677734375,0.9080186486244202,1.0,0.0,3.0,1.0,0.0
17670000,297.1072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.6587324738502502,0.3460121154785156,0.3249454796314239,297.3005065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.6758084893226624,0.3743608593940735,0.2577916979789734,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.58274245262146,0.2371435910463333,0.1766869723796844,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788452148437,0.6145101189613342,0.2760804891586303,0.275962769985199,297.12420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747863769531,0.4400590062141418,0.1141190379858017,0.5845597386360168,284.8790588378906,284.95001220703125,303.3630676269531,297.43609619140625,300.1104736328125,297.22039794921875,284.8856506347656,1.0,0.6185227632522583,1.0,1.0,0.7389345169067383,1.0,-2.0770907402038574,0.9742462635040284,1.102844476699829,0.4975561797618866,0.8638208508491516,0.8638208508491516,0.0,409.6927185058594,410.0,55780.3203125,0.0,1957.9833984375,1.0,279.75665283203125,283.4046936035156,300.4584045410156,304.1331481933594,293.1499938964844,293.1499938964844,280.04998779296875,39781.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7634096145629883,1.0,0.0,0.0,3.648973226547241,3.648998022079468,8.88453371317155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8566.072265625,0.0,1560.3118896484375,1895.4371337890625,0.0,2142.544677734375,0.9080186486244202,1.0,0.0,3.0,1.0,0.0
17670060,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.028564453125,0.6586803197860718,0.3462147414684295,0.3247638344764709,297.3034973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284729003906,0.677049458026886,0.3765614330768585,0.2590465247631073,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291748046875,0.5837469696998596,0.2384141385555267,0.1774018704891204,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289001464844,0.6151899695396423,0.2771881222724914,0.276782751083374,297.1274719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310974121094,0.43990558385849,0.1141188368201255,0.583989679813385,285.02880859375,284.95001220703125,303.37921142578125,297.4270935058594,300.11993408203125,297.2245788574219,285.0252990722656,1.0,0.618721067905426,1.0,1.0,0.7396117448806763,1.0,-2.08017897605896,0.9755605459213256,1.1046185493469238,0.4980885982513428,0.9916462898254396,0.9916462898254396,0.0,409.52197265625,410.0,55358.01953125,0.0,1961.818115234375,1.0,280.0433044433594,283.5429382324219,300.4076843261719,303.98077392578125,293.1499938964844,293.1499938964844,279.75,32743.548828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7554680109024048,1.0,0.0,0.0,3.784095764160156,3.784120559692383,9.554710231896024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9608.6455078125,0.0,1662.2763671875,1895.4371337890625,0.0,2072.941162109375,0.9329701066017152,1.0,0.0,3.0,1.0,0.0
17670120,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.028564453125,0.6586803197860718,0.3462147414684295,0.3247638344764709,297.3034973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284729003906,0.677049458026886,0.3765614330768585,0.2590465247631073,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291748046875,0.5837469696998596,0.2384141385555267,0.1774018704891204,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289001464844,0.6151899695396423,0.2771881222724914,0.276782751083374,297.1274719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310974121094,0.43990558385849,0.1141188368201255,0.583989679813385,285.02880859375,284.95001220703125,303.37921142578125,297.4270935058594,300.11993408203125,297.2245788574219,285.0252990722656,1.0,0.618721067905426,1.0,1.0,0.7396117448806763,1.0,-2.08017897605896,0.9755605459213256,1.1046185493469238,0.4980885982513428,0.9916462898254396,0.9916462898254396,0.0,409.52197265625,410.0,55358.01953125,0.0,1961.818115234375,1.0,280.0433044433594,283.5429382324219,300.4076843261719,303.98077392578125,293.1499938964844,293.1499938964844,279.75,32743.548828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7554680109024048,1.0,0.0,0.0,3.784095764160156,3.784120559692383,9.554710231896024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9608.6455078125,0.0,1662.2763671875,1895.4371337890625,0.0,2072.941162109375,0.9329701066017152,1.0,0.0,3.0,1.0,0.0
17670180,297.1099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.6583490371704102,0.3452979326248169,0.324290782213211,297.2980651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.67807537317276,0.3779634237289428,0.2601600587368011,297.21044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.5845752358436584,0.2391208857297897,0.1780453622341156,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.6157149076461792,0.2777221202850342,0.277496337890625,297.1280212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742370605469,0.4396874010562897,0.1138946115970611,0.5834603905677795,284.8784484863281,284.95001220703125,303.3949279785156,297.41766357421875,300.1238708496094,297.2191467285156,284.8849182128906,1.0,0.6189550757408142,1.0,1.0,0.7402889132499695,1.0,-2.0825204849243164,0.976479947566986,1.1060404777526855,0.498516708612442,0.865713357925415,0.865713357925415,0.0,409.5984497070313,410.0,55837.51171875,0.0,1965.4510498046875,1.0,279.7566223144531,283.39910888671875,300.4403381347656,304.1186218261719,293.1499938964844,293.1499938964844,280.04998779296875,39740.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7642571330070496,1.0,0.0,0.0,3.658256053924561,3.658280849456787,8.929795285439468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8568.5908203125,0.0,1570.4234619140625,1895.4371337890625,0.0,2150.014892578125,0.9100244045257568,1.0,0.0,3.0,1.0,0.0
17670240,297.1099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.6583490371704102,0.3452979326248169,0.324290782213211,297.2980651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.67807537317276,0.3779634237289428,0.2601600587368011,297.21044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.5845752358436584,0.2391208857297897,0.1780453622341156,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.6157149076461792,0.2777221202850342,0.277496337890625,297.1280212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742370605469,0.4396874010562897,0.1138946115970611,0.5834603905677795,284.8784484863281,284.95001220703125,303.3949279785156,297.41766357421875,300.1238708496094,297.2191467285156,284.8849182128906,1.0,0.6189550757408142,1.0,1.0,0.7402889132499695,1.0,-2.0825204849243164,0.976479947566986,1.1060404777526855,0.498516708612442,0.865713357925415,0.865713357925415,0.0,409.5984497070313,410.0,55837.51171875,0.0,1965.4510498046875,1.0,279.7566223144531,283.39910888671875,300.4403381347656,304.1186218261719,293.1499938964844,293.1499938964844,280.04998779296875,39740.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7642571330070496,1.0,0.0,0.0,3.658256053924561,3.658280849456787,8.929795285439468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8568.5908203125,0.0,1570.4234619140625,1895.4371337890625,0.0,2150.014892578125,0.9100244045257568,1.0,0.0,3.0,1.0,0.0
17670300,297.1124572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02813720703125,0.6581270098686218,0.3452810943126678,0.3239815831184387,297.29864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.6785292029380798,0.3789549469947815,0.2606605887413025,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.5849264860153198,0.2397027164697647,0.1783242672681808,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269775390625,0.6159161329269409,0.2781965732574463,0.2777793407440185,297.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.4394776821136474,0.1138607934117317,0.5829625725746155,285.02734375,284.95001220703125,303.4026794433594,297.412841796875,300.12762451171875,297.2198181152344,285.0367126464844,1.0,0.6190324425697327,1.0,1.0,0.7406275272369385,1.0,-2.083081722259521,0.9766514897346495,1.106430172920227,0.4985105991363525,0.9642481803894044,0.9642481803894044,0.0,409.6387939453125,410.0,55218.1015625,0.0,1966.4044189453125,1.0,280.0023498535156,283.5574951171875,300.3797607421875,303.901123046875,293.1499938964844,293.1499938964844,280.04998779296875,34360.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7578561305999756,1.0,0.0,0.0,3.703500747680664,3.703524827957153,9.152045095106588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8912.662109375,0.0,1581.0618896484375,1895.4371337890625,0.0,2093.79541015625,0.9183291792869568,1.0,0.0,3.0,1.0,0.0
17670360,297.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02911376953125,0.6583136916160583,0.3455325663089752,0.3241372108459472,297.30126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290222167969,0.6793025135993958,0.3801555633544922,0.2614065110683441,297.2162475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296936035156,0.5856322050094604,0.2404659837484359,0.1788105517625808,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294189453125,0.6163950562477112,0.2788505554199219,0.2783342897891998,297.1311950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315246582031,0.4396026134490967,0.1139322072267532,0.583066463470459,285.0293273925781,284.95001220703125,303.4103698730469,297.4079284667969,300.133056640625,297.2234802246094,285.0260925292969,1.0,0.6191903948783875,1.0,1.0,0.7409817576408386,1.0,-2.08592176437378,0.977944016456604,1.1079776287078855,0.4991400837898254,0.994205117225647,0.994205117225647,0.0,409.4451293945313,410.0,55410.21484375,0.0,1969.808349609375,1.0,280.0433044433594,283.5391540527344,300.388671875,303.9649353027344,293.1499938964844,293.1499938964844,279.75,32767.361328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7563555836677551,1.0,0.0,0.0,3.7914984226226807,3.7915234565734863,9.592130254532094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9612.1201171875,0.0,1671.239501953125,1895.4371337890625,0.0,2080.68359375,0.934755563735962,1.0,0.0,3.0,1.0,0.0
17670420,297.1127014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.6580060720443726,0.3446535468101501,0.323698490858078,297.2959899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.6803202629089355,0.3815477788448334,0.2625153362751007,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.5865183472633362,0.2412458658218383,0.1795062571763992,297.20819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.6169267296791077,0.2794044017791748,0.2790684103965759,297.1316223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.873779296875,0.4394510686397552,0.113743744790554,0.5827016830444336,284.8779296875,284.95001220703125,303.42559814453125,297.39801025390625,300.1368408203125,297.21826171875,284.88433837890625,1.0,0.619457483291626,1.0,1.0,0.7416902780532837,1.0,-2.088581085205078,0.9790098071098328,1.1095714569091797,0.4996569156646728,0.867859423160553,0.867859423160553,0.0,409.5308227539063,410.0,55907.578125,0.0,1973.94287109375,1.0,279.7565612792969,283.3933410644531,300.4208984375,304.1034240722656,293.1499938964844,293.1499938964844,280.04998779296875,39696.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7651802897453308,1.0,0.0,0.0,3.668632030487061,3.668656826019287,8.980522352430853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8572.2412109375,0.0,1581.7947998046875,1895.4371337890625,0.0,2158.160888671875,0.9122729301452636,1.0,0.0,3.0,1.0,0.0
17670480,297.1127014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.6580060720443726,0.3446535468101501,0.323698490858078,297.2959899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.6803202629089355,0.3815477788448334,0.2625153362751007,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.5865183472633362,0.2412458658218383,0.1795062571763992,297.20819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.6169267296791077,0.2794044017791748,0.2790684103965759,297.1316223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.873779296875,0.4394510686397552,0.113743744790554,0.5827016830444336,284.8779296875,284.95001220703125,303.42559814453125,297.39801025390625,300.1368408203125,297.21826171875,284.88433837890625,1.0,0.619457483291626,1.0,1.0,0.7416902780532837,1.0,-2.088581085205078,0.9790098071098328,1.1095714569091797,0.4996569156646728,0.867859423160553,0.867859423160553,0.0,409.5308227539063,410.0,55907.578125,0.0,1973.94287109375,1.0,279.7565612792969,283.3933410644531,300.4208984375,304.1034240722656,293.1499938964844,293.1499938964844,280.04998779296875,39696.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7651802897453308,1.0,0.0,0.0,3.668632030487061,3.668656826019287,8.980522352430853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8572.2412109375,0.0,1581.7947998046875,1895.4371337890625,0.0,2158.160888671875,0.9122729301452636,1.0,0.0,3.0,1.0,0.0
17670540,297.1201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302124023437,0.6579923629760742,0.3449246883392334,0.3235751390457153,297.29949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03009033203125,0.6815415620803833,0.3837419748306274,0.2637588679790497,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03076171875,0.5876322388648987,0.2426709234714508,0.180324375629425,297.2123413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.030517578125,0.6176114678382874,0.2805563807487488,0.2799253463745117,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326232910156,0.4394258558750152,0.1138138547539711,0.5824528932571411,285.0304260253906,284.95001220703125,303.4407958984375,297.3880310058594,300.14605712890625,297.22283935546875,285.0270690917969,1.0,0.6197222471237183,1.0,1.0,0.7423987984657288,1.0,-2.0922744274139404,0.9806123971939088,1.1116620302200315,0.5003664493560791,0.9976009726524352,0.9976009726524352,0.0,409.38330078125,410.0,55475.84765625,0.0,1978.755615234375,1.0,280.0434265136719,283.5350036621094,300.3688659667969,303.9491577148437,293.1499938964844,293.1499938964844,279.75,32779.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7572919130325317,1.0,0.0,0.0,3.800780057907105,3.80080509185791,9.639151130613757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9618.4052734375,0.0,1682.389892578125,1895.4371337890625,0.0,2088.8623046875,0.936775803565979,1.0,0.0,3.0,1.0,0.0
17670600,297.1201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302124023437,0.6579923629760742,0.3449246883392334,0.3235751390457153,297.29949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03009033203125,0.6815415620803833,0.3837419748306274,0.2637588679790497,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03076171875,0.5876322388648987,0.2426709234714508,0.180324375629425,297.2123413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.030517578125,0.6176114678382874,0.2805563807487488,0.2799253463745117,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326232910156,0.4394258558750152,0.1138138547539711,0.5824528932571411,285.0304260253906,284.95001220703125,303.4407958984375,297.3880310058594,300.14605712890625,297.22283935546875,285.0270690917969,1.0,0.6197222471237183,1.0,1.0,0.7423987984657288,1.0,-2.0922744274139404,0.9806123971939088,1.1116620302200315,0.5003664493560791,0.9976009726524352,0.9976009726524352,0.0,409.38330078125,410.0,55475.84765625,0.0,1978.755615234375,1.0,280.0434265136719,283.5350036621094,300.3688659667969,303.9491577148437,293.1499938964844,293.1499938964844,279.75,32779.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7572919130325317,1.0,0.0,0.0,3.800780057907105,3.80080509185791,9.639151130613757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9618.4052734375,0.0,1682.389892578125,1895.4371337890625,0.0,2088.8623046875,0.936775803565979,1.0,0.0,3.0,1.0,0.0
17670660,297.11541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8767395019531,0.6577121615409851,0.344081163406372,0.3231731057167053,297.29443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.6825595498085022,0.3851319253444671,0.2648699581623077,297.2209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.5885800123214722,0.243525817990303,0.1810754239559173,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87615966796875,0.6181536316871643,0.2811300456523895,0.280682235956192,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87213134765625,0.4393351376056671,0.1136561185121536,0.5822330117225647,284.8763122558594,284.95001220703125,303.4560852050781,297.3780822753906,300.14996337890625,297.21783447265625,284.8828125,1.0,0.6200186014175415,1.0,1.0,0.7431603670120239,1.0,-2.095249652862549,0.9818164110183716,1.1134333610534668,0.5009663701057434,0.8697745203971863,0.8697745203971863,0.0,409.4711608886719,410.0,55989.015625,0.0,1983.3677978515625,1.0,279.7562866210937,283.38641357421875,300.4013977050781,304.0890808105469,293.1499938964844,293.1499938964844,280.04998779296875,39714.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7661787271499634,1.0,0.0,0.0,3.680579662322998,3.680604696273804,9.039112001119064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8576.2509765625,0.0,1595.4818115234375,1895.4371337890625,0.0,2166.9814453125,0.9147731065750122,1.0,0.0,3.0,1.0,0.0
17670720,297.11541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8767395019531,0.6577121615409851,0.344081163406372,0.3231731057167053,297.29443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.6825595498085022,0.3851319253444671,0.2648699581623077,297.2209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.5885800123214722,0.243525817990303,0.1810754239559173,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87615966796875,0.6181536316871643,0.2811300456523895,0.280682235956192,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87213134765625,0.4393351376056671,0.1136561185121536,0.5822330117225647,284.8763122558594,284.95001220703125,303.4560852050781,297.3780822753906,300.14996337890625,297.21783447265625,284.8828125,1.0,0.6200186014175415,1.0,1.0,0.7431603670120239,1.0,-2.095249652862549,0.9818164110183716,1.1134333610534668,0.5009663701057434,0.8697745203971863,0.8697745203971863,0.0,409.4711608886719,410.0,55989.015625,0.0,1983.3677978515625,1.0,279.7562866210937,283.38641357421875,300.4013977050781,304.0890808105469,293.1499938964844,293.1499938964844,280.04998779296875,39714.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7661787271499634,1.0,0.0,0.0,3.680579662322998,3.680604696273804,9.039112001119064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8576.2509765625,0.0,1595.4818115234375,1895.4371337890625,0.0,2166.9814453125,0.9147731065750122,1.0,0.0,3.0,1.0,0.0
17670780,297.12286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311889648437,0.6577175259590149,0.3443872332572937,0.3230758309364319,297.2982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03106689453125,0.6837781071662903,0.3873352110385895,0.2661141157150268,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317077636719,0.5897486805915833,0.2450325638055801,0.181946650147438,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314636230469,0.618842601776123,0.2823053300380707,0.2815565466880798,297.1378479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335388183594,0.4393599927425384,0.1137541085481643,0.5821053385734558,285.0314025878906,284.95001220703125,303.4715881347656,297.3682556152344,300.159423828125,297.2226867675781,285.0281677246094,1.0,0.620309591293335,1.0,1.0,0.7439218759536743,1.0,-2.099205255508423,0.9835307002067566,1.115674614906311,0.5017417669296265,1.0,1.0,0.0,409.3279113769531,410.0,55555.65625,0.0,1988.592041015625,1.0,280.0434875488281,283.5307922363281,300.34912109375,303.93414306640625,293.1499938964844,293.1499938964844,279.75,32808.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7582811117172241,1.0,0.0,0.0,3.810805559158325,3.810830593109131,9.690068054624137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9625.96875,0.0,1694.610595703125,1895.4371337890625,0.0,2097.512939453125,0.9390670657157898,1.0,0.0,3.0,1.0,0.0
17670840,297.12286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311889648437,0.6577175259590149,0.3443872332572937,0.3230758309364319,297.2982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03106689453125,0.6837781071662903,0.3873352110385895,0.2661141157150268,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317077636719,0.5897486805915833,0.2450325638055801,0.181946650147438,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314636230469,0.618842601776123,0.2823053300380707,0.2815565466880798,297.1378479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335388183594,0.4393599927425384,0.1137541085481643,0.5821053385734558,285.0314025878906,284.95001220703125,303.4715881347656,297.3682556152344,300.159423828125,297.2226867675781,285.0281677246094,1.0,0.620309591293335,1.0,1.0,0.7439218759536743,1.0,-2.099205255508423,0.9835307002067566,1.115674614906311,0.5017417669296265,1.0,1.0,0.0,409.3279113769531,410.0,55555.65625,0.0,1988.592041015625,1.0,280.0434875488281,283.5307922363281,300.34912109375,303.93414306640625,293.1499938964844,293.1499938964844,279.75,32808.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7582811117172241,1.0,0.0,0.0,3.810805559158325,3.810830593109131,9.690068054624137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9625.96875,0.0,1694.610595703125,1895.4371337890625,0.0,2097.512939453125,0.9390670657157898,1.0,0.0,3.0,1.0,0.0
17670900,297.1221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742370605469,0.6578072905540466,0.3441457152366638,0.323136419057846,297.29705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87359619140625,0.6844632625579834,0.3881633877754211,0.2668066918849945,297.227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8767395019531,0.5904334187507629,0.2455992698669433,0.1824557781219482,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.6192640066146851,0.2827095091342926,0.2820904850959778,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873596191406,0.4395118355751037,0.1137461140751838,0.5823563933372498,284.87518310546875,284.95001220703125,303.4794616699219,297.3634338378906,300.1625671386719,297.2221069335937,284.8624267578125,1.0,0.6205103397369385,1.0,1.0,0.7443026900291443,1.0,-2.1020236015319824,0.9847907423973083,1.1172327995300293,0.5024153590202332,0.9012052416801452,0.9012052416801452,0.0,409.2427673339844,410.0,56418.31640625,0.0,1992.374267578125,1.0,279.7939453125,283.3495788574219,300.4016418457031,304.15594482421875,293.1499938964844,293.1499938964844,279.75,36316.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7652654051780701,1.0,0.0,0.0,3.804626226425171,3.804651975631714,9.658668886913802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9281.6591796875,0.0,1714.570556640625,1895.4371337890625,0.0,2158.91259765625,0.9380813241004944,1.0,0.0,3.0,1.0,0.0
17670960,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.6574667692184448,0.3435858786106109,0.32271209359169,297.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.6848012208938599,0.3887329697608948,0.2672323286533355,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.5907585620880127,0.2459674477577209,0.1827547550201416,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87548828125,0.6193971633911133,0.2829029858112335,0.2823374271392822,297.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717346191406,0.4393243491649627,0.1136250346899032,0.5820139646530151,284.8756408691406,284.95001220703125,303.4874267578125,297.35870361328125,300.1637268066406,297.21795654296875,284.88189697265625,1.0,0.6206333637237549,1.0,1.0,0.7446985244750977,1.0,-2.1024906635284424,0.9848827123641968,1.1176079511642456,0.5024344325065613,0.8725147843360901,0.8725147843360901,0.0,409.4146728515625,410.0,56093.02734375,0.0,1993.6661376953125,1.0,279.75640869140625,283.37957763671875,300.3822326660156,304.07623291015625,293.1499938964844,293.1499938964844,280.04998779296875,39626.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7671721577644348,1.0,0.0,0.0,3.69439697265625,3.6944222450256334,9.107106961891986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8583.42578125,0.0,1610.5906982421875,1895.4371337890625,0.0,2175.7685546875,0.91773921251297,1.0,0.0,3.0,1.0,0.0
17671020,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03271484375,0.6574938297271729,0.3439257740974426,0.3226438164710998,297.2973937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325927734375,0.6860200762748718,0.3909463286399841,0.2684803009033203,297.2326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.033203125,0.5919821858406067,0.2475558221340179,0.1836809515953064,297.2162170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329895019531,0.6200934648513794,0.2841022312641144,0.2832319736480713,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0349426269531,0.4393969476222992,0.1137484684586525,0.5820000171661377,285.03289794921875,284.95001220703125,303.5036926269531,297.3495178222656,300.1736755371094,297.2230224609375,285.0299072265625,1.0,0.6209502816200256,1.0,1.0,0.7454901933670044,1.0,-2.1067147254943848,0.9867199659347534,1.1199946403503418,0.5032848119735718,1.0,1.0,0.0,409.2739868164063,410.0,55648.67578125,0.0,1999.30859375,1.0,280.0435485839844,283.5269775390625,300.3304138183594,303.9210205078125,293.1499938964844,293.1499938964844,279.75,32889.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7592941522598267,1.0,0.0,0.0,3.821120262145996,3.8211452960968018,9.74259592112503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9635.076171875,0.0,1707.6441650390625,1895.4371337890625,0.0,2106.384765625,0.9414371848106384,1.0,0.0,3.0,1.0,0.0
17671080,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03271484375,0.6574938297271729,0.3439257740974426,0.3226438164710998,297.2973937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325927734375,0.6860200762748718,0.3909463286399841,0.2684803009033203,297.2326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.033203125,0.5919821858406067,0.2475558221340179,0.1836809515953064,297.2162170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329895019531,0.6200934648513794,0.2841022312641144,0.2832319736480713,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0349426269531,0.4393969476222992,0.1137484684586525,0.5820000171661377,285.03289794921875,284.95001220703125,303.5036926269531,297.3495178222656,300.1736755371094,297.2230224609375,285.0299072265625,1.0,0.6209502816200256,1.0,1.0,0.7454901933670044,1.0,-2.1067147254943848,0.9867199659347534,1.1199946403503418,0.5032848119735718,1.0,1.0,0.0,409.2739868164063,410.0,55648.67578125,0.0,1999.30859375,1.0,280.0435485839844,283.5269775390625,300.3304138183594,303.9210205078125,293.1499938964844,293.1499938964844,279.75,32889.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7592941522598267,1.0,0.0,0.0,3.821120262145996,3.8211452960968018,9.74259592112503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9635.076171875,0.0,1707.6441650390625,1895.4371337890625,0.0,2106.384765625,0.9414371848106384,1.0,0.0,3.0,1.0,0.0
17671140,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.6572716236114502,0.3431641161441803,0.3223176896572113,297.292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87664794921875,0.68704754114151,0.3923502564430237,0.2696056962013244,297.2322692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754577636719,0.593049943447113,0.2485680729150772,0.1845453828573227,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.6206611394882202,0.2847239375114441,0.2840379774570465,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721923828125,0.4394129812717438,0.1136457249522209,0.5820295214653015,284.8760070800781,284.95001220703125,303.5205993652344,297.3407897949219,300.1785888671875,297.2184753417969,284.8819580078125,1.0,0.6213012337684631,1.0,1.0,0.7462818622589111,1.0,-2.1103005409240723,0.9882158637046814,1.1220847368240356,0.5040660500526428,0.8763854503631592,0.8763854503631592,0.0,409.3608703613281,410.0,56221.70703125,0.0,2004.840087890625,1.0,279.75616455078125,283.3731994628906,300.3643798828125,304.0653381347656,293.1499938964844,293.1499938964844,280.04998779296875,39473.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7682048678398132,1.0,0.0,0.0,3.709570407867432,3.709595680236816,9.182068652080488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8593.7314453125,0.0,1626.873779296875,1895.4371337890625,0.0,2184.9140625,0.92107754945755,1.0,0.0,3.0,1.0,0.0
17671200,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.6572716236114502,0.3431641161441803,0.3223176896572113,297.292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87664794921875,0.68704754114151,0.3923502564430237,0.2696056962013244,297.2322692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754577636719,0.593049943447113,0.2485680729150772,0.1845453828573227,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.6206611394882202,0.2847239375114441,0.2840379774570465,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721923828125,0.4394129812717438,0.1136457249522209,0.5820295214653015,284.8760070800781,284.95001220703125,303.5205993652344,297.3407897949219,300.1785888671875,297.2184753417969,284.8819580078125,1.0,0.6213012337684631,1.0,1.0,0.7462818622589111,1.0,-2.1103005409240723,0.9882158637046814,1.1220847368240356,0.5040660500526428,0.8763854503631592,0.8763854503631592,0.0,409.3608703613281,410.0,56221.70703125,0.0,2004.840087890625,1.0,279.75616455078125,283.3731994628906,300.3643798828125,304.0653381347656,293.1499938964844,293.1499938964844,280.04998779296875,39473.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7682048678398132,1.0,0.0,0.0,3.709570407867432,3.709595680236816,9.182068652080488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8593.7314453125,0.0,1626.873779296875,1895.4371337890625,0.0,2184.9140625,0.92107754945755,1.0,0.0,3.0,1.0,0.0
17671260,297.12847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351257324219,0.657318651676178,0.3435379862785339,0.3222765922546386,297.2969055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350036621094,0.6882640719413757,0.3945726156234741,0.2708557844161987,297.238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355224609375,0.5943214893341064,0.2502350509166717,0.1855237185955047,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03533935546875,0.6213642954826355,0.2859474122524261,0.2849518954753876,297.1435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370788574219,0.4395269155502319,0.113791823387146,0.5821144580841064,285.0352783203125,284.95001220703125,303.5381774902344,297.3326721191406,300.1892395019531,297.2237548828125,285.0328063964844,1.0,0.6216422319412231,1.0,1.0,0.747078001499176,1.0,-2.114765167236328,0.9901719093322754,1.1245933771133425,0.5049892663955688,1.0,1.0,0.0,409.2235412597656,410.0,55756.21484375,0.0,2010.8680419921875,1.0,280.0435791015625,283.5242614746094,300.3134765625,303.9103698730469,293.1499938964844,293.1499938964844,279.75,33036.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7603165507316589,1.0,0.0,0.0,3.83076810836792,3.8307933807373047,9.79185529104143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9645.2919921875,0.0,1720.4603271484375,1895.4371337890625,0.0,2115.35009765625,0.9437870383262634,1.0,0.0,3.0,1.0,0.0
17671320,297.12847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351257324219,0.657318651676178,0.3435379862785339,0.3222765922546386,297.2969055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350036621094,0.6882640719413757,0.3945726156234741,0.2708557844161987,297.238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355224609375,0.5943214893341064,0.2502350509166717,0.1855237185955047,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03533935546875,0.6213642954826355,0.2859474122524261,0.2849518954753876,297.1435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370788574219,0.4395269155502319,0.113791823387146,0.5821144580841064,285.0352783203125,284.95001220703125,303.5381774902344,297.3326721191406,300.1892395019531,297.2237548828125,285.0328063964844,1.0,0.6216422319412231,1.0,1.0,0.747078001499176,1.0,-2.114765167236328,0.9901719093322754,1.1245933771133425,0.5049892663955688,1.0,1.0,0.0,409.2235412597656,410.0,55756.21484375,0.0,2010.8680419921875,1.0,280.0435791015625,283.5242614746094,300.3134765625,303.9103698730469,293.1499938964844,293.1499938964844,279.75,33036.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7603165507316589,1.0,0.0,0.0,3.83076810836792,3.8307933807373047,9.79185529104143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9645.2919921875,0.0,1720.4603271484375,1895.4371337890625,0.0,2115.35009765625,0.9437870383262634,1.0,0.0,3.0,1.0,0.0
17671380,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.6571217775344849,0.342816025018692,0.3219844698905945,297.2923278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.6892924904823303,0.3959821462631225,0.2719860076904297,297.2380676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.877197265625,0.5954384207725525,0.2513207197189331,0.1864403635263443,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775329589844,0.6219427585601807,0.2865892946720123,0.2857801020145416,297.1435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.4395885169506073,0.1137138754129409,0.5822518467903137,284.87762451171875,284.95001220703125,303.556640625,297.3252258300781,300.1949768066406,297.2193298339844,284.8824462890625,1.0,0.6220186352729797,1.0,1.0,0.7478741407394409,1.0,-2.118619441986084,0.9918004274368286,1.1268190145492554,0.5058502554893494,0.8811182975769043,0.8811182975769043,0.0,409.3122863769531,410.0,56377.74609375,0.0,2016.82080078125,1.0,279.75701904296875,283.3664245605469,300.3482666015625,304.0580749511719,293.1499938964844,293.1499938964844,280.04998779296875,39263.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7691786885261536,1.0,0.0,0.0,3.7286136150360094,3.728638887405396,9.276583341488732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8609.62109375,0.0,1647.34521484375,1895.4371337890625,0.0,2193.54833984375,0.925019145011902,1.0,0.0,3.0,1.0,0.0
17671440,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.6571217775344849,0.342816025018692,0.3219844698905945,297.2923278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.6892924904823303,0.3959821462631225,0.2719860076904297,297.2380676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.877197265625,0.5954384207725525,0.2513207197189331,0.1864403635263443,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775329589844,0.6219427585601807,0.2865892946720123,0.2857801020145416,297.1435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.4395885169506073,0.1137138754129409,0.5822518467903137,284.87762451171875,284.95001220703125,303.556640625,297.3252258300781,300.1949768066406,297.2193298339844,284.8824462890625,1.0,0.6220186352729797,1.0,1.0,0.7478741407394409,1.0,-2.118619441986084,0.9918004274368286,1.1268190145492554,0.5058502554893494,0.8811182975769043,0.8811182975769043,0.0,409.3122863769531,410.0,56377.74609375,0.0,2016.82080078125,1.0,279.75701904296875,283.3664245605469,300.3482666015625,304.0580749511719,293.1499938964844,293.1499938964844,280.04998779296875,39263.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7691786885261536,1.0,0.0,0.0,3.7286136150360094,3.728638887405396,9.276583341488732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8609.62109375,0.0,1647.34521484375,1895.4371337890625,0.0,2193.54833984375,0.925019145011902,1.0,0.0,3.0,1.0,0.0
17671500,297.1261901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0300598144531,0.6569457054138184,0.3428696990013122,0.3217415511608124,297.2933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307312011719,0.6897301077842712,0.3969745337963104,0.2724801898002624,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281982421875,0.5959181785583496,0.2520896196365356,0.1868446171283722,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290832519531,0.622154712677002,0.2871019840240478,0.28609699010849,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.4394976198673248,0.1137435063719749,0.5820474028587341,285.02935791015625,284.95001220703125,303.56622314453125,297.3218078613281,300.19976806640625,297.2203369140625,285.0392150878906,1.0,0.622159481048584,1.0,1.0,0.7482722401618958,1.0,-2.119792938232422,0.992255687713623,1.1275372505187988,0.5060203075408936,0.981252670288086,0.981252670288086,0.0,409.3694763183594,410.0,55710.40234375,0.0,2018.748779296875,1.0,280.00396728515625,283.5316162109375,300.2893371582031,303.8399963378906,293.1499938964844,293.1499938964844,280.04998779296875,34475.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7628678679466248,1.0,0.0,0.0,3.764946460723877,3.764971256256104,9.45825263443112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8955.3642578125,0.0,1653.0823974609375,1895.4371337890625,0.0,2137.77392578125,0.9321261048316956,1.0,0.0,3.0,1.0,0.0
17671560,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.036865234375,0.657193660736084,0.3432203233242035,0.3219760954380035,297.296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367736816406,0.6905098557472229,0.3982107043266296,0.2732409834861755,297.24432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0371398925781,0.5967562794685364,0.2530617117881775,0.1874710917472839,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370178222656,0.6226474642753601,0.2878218293190002,0.2867033183574676,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382385253906,0.439750075340271,0.1138834655284881,0.58244788646698,285.0369873046875,284.95001220703125,303.5760498046875,297.318603515625,300.20660400390625,297.2247619628906,285.03521728515625,1.0,0.6223832368850708,1.0,1.0,0.7486884593963623,1.0,-2.1233394145965576,0.9938790202140808,1.1294604539871216,0.5068433284759521,1.0,1.0,0.0,409.1750183105469,410.0,55882.828125,0.0,2023.248291015625,1.0,280.0432434082031,283.5206604003906,300.2997131347656,303.9041748046875,293.1499938964844,293.1499938964844,279.75,33258.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7613837718963623,1.0,0.0,0.0,3.842310667037964,3.842336177825928,9.850953119894257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9658.1796875,0.0,1736.2421875,1895.4371337890625,0.0,2124.720947265625,0.9464921355247498,1.0,0.0,3.0,1.0,0.0
17671620,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.6570342183113098,0.3425498008728027,0.321731299161911,297.292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.6915484070777893,0.3996351361274719,0.2743832767009735,297.2439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.5979275703430176,0.2542265355587005,0.1884444057941436,297.21759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.6232395768165588,0.2884840965270996,0.2875535190105438,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740234375,0.4398664534091949,0.1138337850570678,0.5827078819274902,284.87744140625,284.95001220703125,303.5965881347656,297.3128967285156,300.21343994140625,297.2206115722656,284.88287353515625,1.0,0.6227855086326599,1.0,1.0,0.7495208382606506,1.0,-2.1275129318237305,0.9956562519073486,1.1318566799163818,0.5077832341194153,0.885153591632843,0.885153591632843,0.0,409.2571105957031,410.0,56538.72265625,0.0,2029.67138671875,1.0,279.75604248046875,283.3602294921875,300.3365783691406,304.0557556152344,293.1499938964844,293.1499938964844,280.04998779296875,39215.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7702319622039795,1.0,0.0,0.0,3.744178771972656,3.74420428276062,9.354195071864524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8621.5546875,0.0,1665.173583984375,1895.4371337890625,0.0,2202.8984375,0.9285316467285156,1.0,0.0,3.0,1.0,0.0
17671680,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.6570342183113098,0.3425498008728027,0.321731299161911,297.292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.6915484070777893,0.3996351361274719,0.2743832767009735,297.2439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.5979275703430176,0.2542265355587005,0.1884444057941436,297.21759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.6232395768165588,0.2884840965270996,0.2875535190105438,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740234375,0.4398664534091949,0.1138337850570678,0.5827078819274902,284.87744140625,284.95001220703125,303.5965881347656,297.3128967285156,300.21343994140625,297.2206115722656,284.88287353515625,1.0,0.6227855086326599,1.0,1.0,0.7495208382606506,1.0,-2.1275129318237305,0.9956562519073486,1.1318566799163818,0.5077832341194153,0.885153591632843,0.885153591632843,0.0,409.2571105957031,410.0,56538.72265625,0.0,2029.67138671875,1.0,279.75604248046875,283.3602294921875,300.3365783691406,304.0557556152344,293.1499938964844,293.1499938964844,280.04998779296875,39215.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7702319622039795,1.0,0.0,0.0,3.744178771972656,3.74420428276062,9.354195071864524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8621.5546875,0.0,1665.173583984375,1895.4371337890625,0.0,2202.8984375,0.9285316467285156,1.0,0.0,3.0,1.0,0.0
17671740,297.1341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.041748046875,0.6571207046508789,0.3429873883724212,0.3217439949512481,297.2966613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416564941406,0.692758321762085,0.4018723368644714,0.2756372690200805,297.2502136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419616699219,0.5992803573608398,0.2560432553291321,0.1895226091146469,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418395996094,0.6239424347877502,0.2897311151027679,0.2884829342365265,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429077148437,0.4400664865970611,0.1140257641673088,0.5829981565475464,285.04180908203125,284.95001220703125,303.61834716796875,297.3081970214844,300.22625732421875,297.22625732421875,285.0404052734375,1.0,0.6231726408004761,1.0,1.0,0.750353217124939,1.0,-2.132434129714966,0.9978315234184264,1.134602665901184,0.5088250041007996,1.0,1.0,0.0,409.1263732910156,410.0,56028.46484375,0.0,2036.4473876953125,1.0,280.0435485839844,283.5193786621094,300.2890014648437,303.9023132324219,293.1499938964844,293.1499938964844,279.75,33446.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7623490691184998,1.0,0.0,0.0,3.853603839874268,3.853629350662232,9.90894477581605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9675.8125,0.0,1751.535888671875,1895.4371337890625,0.0,2133.2080078125,0.9490913152694702,1.0,0.0,3.0,1.0,0.0
