time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17671800,297.1341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.041748046875,0.6571207046508789,0.3429873883724212,0.3217439949512481,297.2966613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416564941406,0.692758321762085,0.4018723368644714,0.2756372690200805,297.2502136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419616699219,0.5992803573608398,0.2560432553291321,0.1895226091146469,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418395996094,0.6239424347877502,0.2897311151027679,0.2884829342365265,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429077148437,0.4400664865970611,0.1140257641673088,0.5829981565475464,285.04180908203125,284.95001220703125,303.61834716796875,297.3081970214844,300.22625732421875,297.22625732421875,285.0404052734375,1.0,0.6231726408004761,1.0,1.0,0.750353217124939,1.0,-2.132434129714966,0.9978315234184264,1.134602665901184,0.5088250041007996,1.0,1.0,0.0,409.1263732910156,410.0,56028.46484375,0.0,2036.4473876953125,1.0,280.0435485839844,283.5193786621094,300.2890014648437,303.9023132324219,293.1499938964844,293.1499938964844,279.75,33446.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7623490691184998,1.0,0.0,0.0,3.853603839874268,3.853629350662232,9.90894477581605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9675.8125,0.0,1751.535888671875,1895.4371337890625,0.0,2133.2080078125,0.9490913152694702,1.0,0.0,3.0,1.0,0.0
17671860,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.6569907665252686,0.342357188463211,0.3215381205081939,297.2923278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.693800687789917,0.4033040404319763,0.2767877280712127,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.6004972457885742,0.2572815716266632,0.1905497163534164,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.6245462894439697,0.29041388630867,0.2893544137477875,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.4402307271957397,0.1139997020363807,0.5833687782287598,284.88043212890625,284.95001220703125,303.6414489746094,297.3046569824219,300.234375,297.2222595214844,284.88482666015625,1.0,0.6236007213592529,1.0,1.0,0.7512485980987549,1.0,-2.1368916034698486,0.9997331500053406,1.1371583938598633,0.5098225474357605,0.8916141986846924,0.8916141986846924,0.0,409.2079162597656,410.0,56743.12890625,0.0,2043.31640625,1.0,279.7567749023437,283.3541259765625,300.3278503417969,304.0587158203125,293.1499938964844,293.1499938964844,280.04998779296875,38963.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7711559534072876,1.0,0.0,0.0,3.7659430503845215,3.765968799591065,9.463260539632756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8643.9658203125,0.0,1688.9041748046875,1895.4371337890625,0.0,2211.1103515625,0.9330782890319824,1.0,0.0,3.0,1.0,0.0
17671920,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.6569907665252686,0.342357188463211,0.3215381205081939,297.2923278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.693800687789917,0.4033040404319763,0.2767877280712127,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.6004972457885742,0.2572815716266632,0.1905497163534164,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.6245462894439697,0.29041388630867,0.2893544137477875,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.4402307271957397,0.1139997020363807,0.5833687782287598,284.88043212890625,284.95001220703125,303.6414489746094,297.3046569824219,300.234375,297.2222595214844,284.88482666015625,1.0,0.6236007213592529,1.0,1.0,0.7512485980987549,1.0,-2.1368916034698486,0.9997331500053406,1.1371583938598633,0.5098225474357605,0.8916141986846924,0.8916141986846924,0.0,409.2079162597656,410.0,56743.12890625,0.0,2043.31640625,1.0,279.7567749023437,283.3541259765625,300.3278503417969,304.0587158203125,293.1499938964844,293.1499938964844,280.04998779296875,38963.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7711559534072876,1.0,0.0,0.0,3.7659430503845215,3.765968799591065,9.463260539632756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8643.9658203125,0.0,1688.9041748046875,1895.4371337890625,0.0,2211.1103515625,0.9330782890319824,1.0,0.0,3.0,1.0,0.0
17671980,297.1370544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469665527344,0.6570934653282166,0.3428225815296173,0.3215739130973816,297.2967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469055175781,0.6950035691261292,0.4055451452732086,0.2780413329601288,297.2560729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.047119140625,0.6018831133842468,0.2591710686683655,0.1916761547327041,297.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04705810546875,0.6252533197402954,0.2916779816150665,0.2902973294258117,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477905273437,0.4404630064964294,0.1142089888453483,0.5837365984916687,285.0470275878906,284.95001220703125,303.6660461425781,297.3023376464844,300.24859619140625,297.2280578613281,285.0461120605469,1.0,0.6240089535713196,1.0,1.0,0.7521439790725708,1.0,-2.142007112503052,1.0019888877868652,1.140018343925476,0.5108932852745056,1.0,1.0,0.0,409.0822143554688,410.0,56200.00390625,0.0,2050.429931640625,1.0,280.04376220703125,283.5182800292969,300.2829284667969,303.90655517578125,293.1499938964844,293.1499938964844,279.75,33664.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.763299822807312,1.0,0.0,0.0,3.866328477859497,3.86635422706604,9.974492058972828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9697.5712890625,0.0,1768.9189453125,1895.4371337890625,0.0,2141.577880859375,0.952103555202484,1.0,0.0,3.0,1.0,0.0
17672040,297.1370544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469665527344,0.6570934653282166,0.3428225815296173,0.3215739130973816,297.2967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469055175781,0.6950035691261292,0.4055451452732086,0.2780413329601288,297.2560729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.047119140625,0.6018831133842468,0.2591710686683655,0.1916761547327041,297.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04705810546875,0.6252533197402954,0.2916779816150665,0.2902973294258117,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477905273437,0.4404630064964294,0.1142089888453483,0.5837365984916687,285.0470275878906,284.95001220703125,303.6660461425781,297.3023376464844,300.24859619140625,297.2280578613281,285.0461120605469,1.0,0.6240089535713196,1.0,1.0,0.7521439790725708,1.0,-2.142007112503052,1.0019888877868652,1.140018343925476,0.5108932852745056,1.0,1.0,0.0,409.0822143554688,410.0,56200.00390625,0.0,2050.429931640625,1.0,280.04376220703125,283.5182800292969,300.2829284667969,303.90655517578125,293.1499938964844,293.1499938964844,279.75,33664.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.763299822807312,1.0,0.0,0.0,3.866328477859497,3.86635422706604,9.974492058972828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9697.5712890625,0.0,1768.9189453125,1895.4371337890625,0.0,2141.577880859375,0.952103555202484,1.0,0.0,3.0,1.0,0.0
17672100,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.6572709083557129,0.3427229225635528,0.3217436075210571,297.2962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.6957136392593384,0.4064280092716217,0.2787663340568542,297.25714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.6026979088783264,0.2599512040615082,0.1923317462205886,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.625712513923645,0.2921632528305053,0.2908998429775238,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.4407451152801513,0.1142713874578476,0.5842738151550293,284.89697265625,284.95001220703125,303.6789245605469,297.3016662597656,300.25457763671875,297.2283630371094,284.88336181640625,1.0,0.6242756247520447,1.0,1.0,0.752591609954834,1.0,-2.1456139087677,1.0036243200302124,1.1419897079467771,0.5117652416229248,0.9322949051856996,0.9322949051856996,0.0,408.9806518554688,410.0,57191.38671875,0.0,2055.40234375,1.0,279.7933349609375,283.3367004394531,300.33837890625,304.1345520019531,293.1499938964844,293.1499938964844,279.75,35748.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7700695991516113,1.0,0.0,0.0,3.873051643371582,3.873077869415283,1.0009210882344632e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9372.109375,0.0,1793.7769775390625,1895.4371337890625,0.0,2201.4560546875,0.9536588788032532,1.0,0.0,3.0,1.0,0.0
17672160,297.1328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.6570053696632385,0.34224334359169,0.321420282125473,297.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.6960591673851013,0.4069925844669342,0.2792072594165802,297.2557067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.603152334690094,0.2604899406433105,0.1927632391452789,297.2209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.6258792281150818,0.2923905551433563,0.2912006974220276,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.4406780898571014,0.1142067238688469,0.5842166543006897,284.88116455078125,284.95001220703125,303.6922607421875,297.3013610839844,300.25830078125,297.2243347167969,284.8858947753906,1.0,0.6244627833366394,1.0,1.0,0.7530579566955566,1.0,-2.146795749664306,1.0040533542633057,1.1427422761917114,0.5119704008102417,0.8971998691558838,0.8971998691558838,0.0,409.15423583984375,410.0,56962.12109375,0.0,2057.787841796875,1.0,279.756103515625,283.3474426269531,300.3251647949219,304.0692443847656,293.1499938964844,293.1499938964844,280.04998779296875,38845.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7721021771430969,1.0,0.0,0.0,3.786112546920776,3.7861385345458975,9.564897709424258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8663.53125,0.0,1712.0260009765625,1895.4371337890625,0.0,2219.528564453125,0.9374994039535522,1.0,0.0,3.0,1.0,0.0
17672220,297.1399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0537414550781,0.6571165919303894,0.3427327275276184,0.3214705288410187,297.2969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0537109375,0.6972487568855286,0.4092351794242859,0.2804562151432037,297.261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05377197265625,0.6045631766319275,0.2624514698982239,0.1939351707696914,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05377197265625,0.6265880465507507,0.293671578168869,0.292154848575592,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541076660156,0.4409354329109192,0.114431120455265,0.5846487879753113,285.0537414550781,284.95001220703125,303.7201843261719,297.3018493652344,300.2741394042969,297.2301940917969,285.0534362792969,1.0,0.6248913407325745,1.0,1.0,0.7539905905723572,1.0,-2.1520659923553467,1.0063797235488892,1.1456862688064575,0.5130635499954224,1.0,1.0,0.0,409.0386657714844,410.0,56397.30078125,0.0,2065.20361328125,1.0,280.0438842773437,283.51837158203125,300.2821655273437,303.9175109863281,293.1499938964844,293.1499938964844,279.75,33894.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7641880512237549,1.0,0.0,0.0,3.879369974136353,3.8793959617614746,1.004189471132122e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9723.5400390625,0.0,1786.89794921875,1895.4371337890625,0.0,2149.406005859375,0.9552267789840698,1.0,0.0,3.0,1.0,0.0
17672280,297.1399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0537414550781,0.6571165919303894,0.3427327275276184,0.3214705288410187,297.2969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0537109375,0.6972487568855286,0.4092351794242859,0.2804562151432037,297.261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05377197265625,0.6045631766319275,0.2624514698982239,0.1939351707696914,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05377197265625,0.6265880465507507,0.293671578168869,0.292154848575592,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541076660156,0.4409354329109192,0.114431120455265,0.5846487879753113,285.0537414550781,284.95001220703125,303.7201843261719,297.3018493652344,300.2741394042969,297.2301940917969,285.0534362792969,1.0,0.6248913407325745,1.0,1.0,0.7539905905723572,1.0,-2.1520659923553467,1.0063797235488892,1.1456862688064575,0.5130635499954224,1.0,1.0,0.0,409.0386657714844,410.0,56397.30078125,0.0,2065.20361328125,1.0,280.0438842773437,283.51837158203125,300.2821655273437,303.9175109863281,293.1499938964844,293.1499938964844,279.75,33894.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7641880512237549,1.0,0.0,0.0,3.879369974136353,3.8793959617614746,1.004189471132122e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9723.5400390625,0.0,1786.89794921875,1895.4371337890625,0.0,2149.406005859375,0.9552267789840698,1.0,0.0,3.0,1.0,0.0
17672340,297.1357727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.6570688486099243,0.3422028720378876,0.3213675618171692,297.2929077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846435546875,0.6983163952827454,0.4106981158256531,0.28163743019104,297.2616577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.6058812737464905,0.2638514935970306,0.1950827836990356,297.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88409423828125,0.6272366642951965,0.2944144904613495,0.2930909395217895,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.4411992728710174,0.1144514828920364,0.5852335691452026,284.8841552734375,284.95001220703125,303.75,297.3039245605469,300.2856750488281,297.2267150878906,284.8885498046875,1.0,0.6253710389137268,1.0,1.0,0.7549232244491577,1.0,-2.157179355621338,1.0086051225662231,1.1485742330551147,0.5142142176628113,0.9048513174057008,0.9048513174057008,0.0,409.1022644042969,410.0,57223.72265625,0.0,2073.0517578125,1.0,279.755615234375,283.3414001464844,300.3279113769531,304.0869140625,293.1499938964844,293.1499938964844,279.45001220703125,38568.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7729654312133789,1.0,0.0,0.0,3.809770107269287,3.809796094894409,9.684804354037624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9869.7490234375,0.0,1738.3492431640625,1895.4371337890625,0.0,2227.216796875,0.9426051378250122,1.0,0.0,3.0,1.0,0.0
17672400,297.1357727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.6570688486099243,0.3422028720378876,0.3213675618171692,297.2929077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846435546875,0.6983163952827454,0.4106981158256531,0.28163743019104,297.2616577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.6058812737464905,0.2638514935970306,0.1950827836990356,297.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88409423828125,0.6272366642951965,0.2944144904613495,0.2930909395217895,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.4411992728710174,0.1144514828920364,0.5852335691452026,284.8841552734375,284.95001220703125,303.75,297.3039245605469,300.2856750488281,297.2267150878906,284.8885498046875,1.0,0.6253710389137268,1.0,1.0,0.7549232244491577,1.0,-2.157179355621338,1.0086051225662231,1.1485742330551147,0.5142142176628113,0.9048513174057008,0.9048513174057008,0.0,409.1022644042969,410.0,57223.72265625,0.0,2073.0517578125,1.0,279.755615234375,283.3414001464844,300.3279113769531,304.0869140625,293.1499938964844,293.1499938964844,279.45001220703125,38568.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7729654312133789,1.0,0.0,0.0,3.809770107269287,3.809796094894409,9.684804354037624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9869.7490234375,0.0,1738.3492431640625,1895.4371337890625,0.0,2227.216796875,0.9426051378250122,1.0,0.0,3.0,1.0,0.0
17672460,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.6595712304115295,0.3455762863159179,0.3233713507652282,297.3294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.7020581364631653,0.4162376821041107,0.2845103740692138,297.3029479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.6103768348693848,0.2694744169712066,0.1981776505708694,297.2618103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.6305609941482544,0.2993265986442566,0.296619713306427,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.4487889111042022,0.1191864311695098,0.6006672382354736,284.90728759765625,284.95001220703125,303.78131103515625,297.30908203125,300.3202209472656,297.2599792480469,284.9144287109375,1.0,0.6270939707756042,1.0,1.0,0.7558684349060059,1.0,-2.1909780502319336,1.025132417678833,1.16584575176239,0.5228010416030884,0.8540470004081726,0.8540470004081726,0.0,406.3148498535156,410.0,58140.96875,0.0,2113.53564453125,1.0,279.45751953125,283.349853515625,300.319091796875,304.12017822265625,293.1499938964844,293.1499938964844,279.75,40448.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7773327231407166,1.0,0.0,0.0,3.568157911300659,3.5681819915771484,8.495352972204273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8849.65234375,0.0,1476.542236328125,1895.4371337890625,0.0,2266.2255859375,0.8923434019088745,1.0,0.0,3.0,1.0,0.0
17672520,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.6595712304115295,0.3455762863159179,0.3233713507652282,297.3294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.7020581364631653,0.4162376821041107,0.2845103740692138,297.3029479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.6103768348693848,0.2694744169712066,0.1981776505708694,297.2618103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.6305609941482544,0.2993265986442566,0.296619713306427,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.4487889111042022,0.1191864311695098,0.6006672382354736,284.90728759765625,284.95001220703125,303.78131103515625,297.30908203125,300.3202209472656,297.2599792480469,284.9144287109375,1.0,0.6270939707756042,1.0,1.0,0.7558684349060059,1.0,-2.1909780502319336,1.025132417678833,1.16584575176239,0.5228010416030884,0.8540470004081726,0.8540470004081726,0.0,406.3148498535156,410.0,58140.96875,0.0,2113.53564453125,1.0,279.45751953125,283.349853515625,300.319091796875,304.12017822265625,293.1499938964844,293.1499938964844,279.75,40448.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7773327231407166,1.0,0.0,0.0,3.568157911300659,3.5681819915771484,8.495352972204273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8849.65234375,0.0,1476.542236328125,1895.4371337890625,0.0,2266.2255859375,0.8923434019088745,1.0,0.0,3.0,1.0,0.0
17672580,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663452148437,0.6622036695480347,0.348520427942276,0.3259493708610534,297.3565368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661926269531,0.7058133482933044,0.4212614297866821,0.2877908647060394,297.3316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665588378906,0.6147452592849731,0.2743330597877502,0.2015750706195831,297.2882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06646728515625,0.6338693499565125,0.3034300208091736,0.3005102574825287,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677185058594,0.4570262730121612,0.1229384168982505,0.617953896522522,285.06640625,284.95001220703125,303.8136901855469,297.3186340332031,300.35162353515625,297.28643798828125,285.0646667480469,1.0,0.6297540664672852,1.0,1.0,0.7568137049674988,1.0,-2.229224443435669,1.043796420097351,1.185428023338318,0.5328922271728516,1.0,1.0,0.0,404.6721801757813,410.0,58698.0078125,0.0,2165.699951171875,1.0,279.742919921875,283.4820556640625,300.3056030273437,304.0630798339844,293.1499938964844,293.1499938964844,279.45001220703125,31849.400390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7708145380020142,1.0,0.0,0.0,3.754418134689331,3.7544424533844,9.40542804528377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10038.490234375,0.0,1620.5274658203125,1895.4371337890625,0.0,2208.074951171875,0.9258010983467102,1.0,0.0,3.0,1.0,0.0
17672640,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663452148437,0.6622036695480347,0.348520427942276,0.3259493708610534,297.3565368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661926269531,0.7058133482933044,0.4212614297866821,0.2877908647060394,297.3316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665588378906,0.6147452592849731,0.2743330597877502,0.2015750706195831,297.2882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06646728515625,0.6338693499565125,0.3034300208091736,0.3005102574825287,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677185058594,0.4570262730121612,0.1229384168982505,0.617953896522522,285.06640625,284.95001220703125,303.8136901855469,297.3186340332031,300.35162353515625,297.28643798828125,285.0646667480469,1.0,0.6297540664672852,1.0,1.0,0.7568137049674988,1.0,-2.229224443435669,1.043796420097351,1.185428023338318,0.5328922271728516,1.0,1.0,0.0,404.6721801757813,410.0,58698.0078125,0.0,2165.699951171875,1.0,279.742919921875,283.4820556640625,300.3056030273437,304.0630798339844,293.1499938964844,293.1499938964844,279.45001220703125,31849.400390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7708145380020142,1.0,0.0,0.0,3.754418134689331,3.7544424533844,9.40542804528377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10038.490234375,0.0,1620.5274658203125,1895.4371337890625,0.0,2208.074951171875,0.9258010983467102,1.0,0.0,3.0,1.0,0.0
17672700,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197692871094,0.6630477905273438,0.3491778969764709,0.3268906474113464,297.3616027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188537597656,0.7072274684906006,0.423071950674057,0.2892002463340759,297.3383483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.92120361328125,0.6163831353187561,0.2761453688144684,0.2030273526906967,297.2939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205627441406,0.6351021528244019,0.3048767149448395,0.3021260201931,297.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9303283691406,0.4602641463279724,0.1243479773402214,0.6250519752502441,284.9202575683594,284.95001220703125,303.8302307128906,297.32501220703125,300.3629150390625,297.2916259765625,284.90948486328125,1.0,0.6311178803443909,1.0,1.0,0.7572863101959229,1.0,-2.244990587234497,1.0514570474624634,1.1935335397720337,0.5370622873306274,0.926024317741394,0.926024317741394,0.0,404.5285339355469,410.0,60019.15625,0.0,2189.501708984375,1.0,279.4956359863281,283.3041076660156,300.37188720703125,304.330078125,293.1499938964844,293.1499938964844,279.45001220703125,34618.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7788442373275757,1.0,0.0,0.0,3.779628276824951,3.779653310775757,9.532162721370696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9763.837890625,0.0,1671.517822265625,1895.4371337890625,0.0,2279.769287109375,0.9317945837974548,1.0,0.0,3.0,1.0,0.0
17672760,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131164550781,0.6632562875747681,0.3493573665618896,0.327195256948471,297.3617248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.7080795764923096,0.4244245886802673,0.290200412273407,297.3406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126892089844,0.61746746301651,0.2775685787200928,0.2041203826665878,297.2952575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.6358450651168823,0.3059132397174835,0.303253561258316,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.4626087844371795,0.125429481267929,0.6305572390556335,284.9129638671875,284.95001220703125,303.84698486328125,297.33233642578125,300.37078857421875,297.2915344238281,284.9169921875,1.0,0.6323288679122925,1.0,1.0,0.7582619786262512,1.0,-2.2563576698303223,1.0567922592163086,1.199565291404724,0.5398722887039185,0.9066965579986572,0.9066965579986572,0.0,404.8765258789063,410.0,60165.546875,0.0,2208.51123046875,1.0,279.45660400390625,283.3106384277344,300.36865234375,304.3006896972656,293.1499938964844,293.1499938964844,279.1499938964844,37076.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7822176218032837,1.0,0.0,0.0,3.7283990383148193,3.728424072265625,9.275516390516714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10298.5576171875,0.0,1630.3818359375,1895.4371337890625,0.0,2310.07373046875,0.9235331416130066,1.0,0.0,3.0,1.0,0.0
17672820,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.6632756590843201,0.3496190309524536,0.3274145722389221,297.3593139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.7093235850334167,0.4268604218959808,0.2918353974819183,297.34234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.6191514134407043,0.2801520526409149,0.2059597671031952,297.2942199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.6368615031242371,0.3076479136943817,0.3049671053886413,297.2484741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.4658122062683105,0.127079501748085,0.6387051343917847,284.9017944335937,284.95001220703125,303.8811950683594,297.34991455078125,300.38531494140625,297.2893371582031,284.9057312011719,1.0,0.6343746185302734,1.0,1.0,0.7602132558822632,1.0,-2.273484945297241,1.0646865367889404,1.2087982892990112,0.543869137763977,0.8432959318161011,0.8432959318161011,0.0,405.8131103515625,410.0,60803.3203125,0.0,2238.96826171875,1.0,279.158447265625,283.2845153808594,300.3665466308594,304.3499450683594,293.1499938964844,293.1499938964844,279.45001220703125,40045.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7881558537483215,1.0,0.0,0.0,3.5211312770843506,3.5211548805236816,8.272899663097633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9213.9833984375,0.0,1423.6669921875,1895.4371337890625,0.0,2363.66650390625,0.8810632228851318,1.0,0.0,3.0,1.0,0.0
17672880,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.6632756590843201,0.3496190309524536,0.3274145722389221,297.3593139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.7093235850334167,0.4268604218959808,0.2918353974819183,297.34234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.6191514134407043,0.2801520526409149,0.2059597671031952,297.2942199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.6368615031242371,0.3076479136943817,0.3049671053886413,297.2484741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.4658122062683105,0.127079501748085,0.6387051343917847,284.9017944335937,284.95001220703125,303.8811950683594,297.34991455078125,300.38531494140625,297.2893371582031,284.9057312011719,1.0,0.6343746185302734,1.0,1.0,0.7602132558822632,1.0,-2.273484945297241,1.0646865367889404,1.2087982892990112,0.543869137763977,0.8432959318161011,0.8432959318161011,0.0,405.8131103515625,410.0,60803.3203125,0.0,2238.96826171875,1.0,279.158447265625,283.2845153808594,300.3665466308594,304.3499450683594,293.1499938964844,293.1499938964844,279.45001220703125,40045.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7881558537483215,1.0,0.0,0.0,3.5211312770843506,3.5211548805236816,8.272899663097633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9213.9833984375,0.0,1423.6669921875,1895.4371337890625,0.0,2363.66650390625,0.8810632228851318,1.0,0.0,3.0,1.0,0.0
17672940,297.2049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0288391113281,0.6641478538513184,0.3511370420455932,0.3285286128520965,297.3667297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02862548828125,0.7111504077911377,0.4302591681480407,0.2939172983169555,297.3510437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291442871094,0.6213233470916748,0.2834662795066833,0.2081393301486969,297.30010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02899169921875,0.6383344531059265,0.3100668787956238,0.3070708811283111,297.252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03094482421875,0.4686832726001739,0.1287538409233093,0.6460334062576294,285.0289306640625,284.95001220703125,303.9162292480469,297.37109375,300.4057006835937,297.2969665527344,285.02618408203125,1.0,0.6362606287002563,1.0,1.0,0.7621645331382751,1.0,-2.29233980178833,1.0734646320343018,1.2188751697540283,0.548253059387207,0.961518943309784,0.961518943309784,0.0,406.06646728515625,410.0,60886.6875,0.0,2269.795654296875,1.0,279.4423828125,283.3992614746094,300.35333251953125,304.25897216796875,293.1499938964844,293.1499938964844,279.1499938964844,32438.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7807188034057617,1.0,0.0,0.0,3.680475234985352,3.6804988384246826,9.038598136612564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10370.568359375,0.0,1540.469482421875,1895.4371337890625,0.0,2296.596435546875,0.9093433618545532,1.0,0.0,3.0,1.0,0.0
17673000,297.2049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0288391113281,0.6641478538513184,0.3511370420455932,0.3285286128520965,297.3667297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02862548828125,0.7111504077911377,0.4302591681480407,0.2939172983169555,297.3510437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291442871094,0.6213233470916748,0.2834662795066833,0.2081393301486969,297.30010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02899169921875,0.6383344531059265,0.3100668787956238,0.3070708811283111,297.252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03094482421875,0.4686832726001739,0.1287538409233093,0.6460334062576294,285.0289306640625,284.95001220703125,303.9162292480469,297.37109375,300.4057006835937,297.2969665527344,285.02618408203125,1.0,0.6362606287002563,1.0,1.0,0.7621645331382751,1.0,-2.29233980178833,1.0734646320343018,1.2188751697540283,0.548253059387207,0.961518943309784,0.961518943309784,0.0,406.06646728515625,410.0,60886.6875,0.0,2269.795654296875,1.0,279.4423828125,283.3992614746094,300.35333251953125,304.25897216796875,293.1499938964844,293.1499938964844,279.1499938964844,32438.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7807188034057617,1.0,0.0,0.0,3.680475234985352,3.6804988384246826,9.038598136612564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10370.568359375,0.0,1540.469482421875,1895.4371337890625,0.0,2296.596435546875,0.9093433618545532,1.0,0.0,3.0,1.0,0.0
17673060,297.2004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.6645010113716125,0.3513811826705932,0.3290756642818451,297.3628845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.7125528454780579,0.4326231777667999,0.2956818640232086,297.3504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.623102605342865,0.2859615981578827,0.210052341222763,297.29766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.6394985914230347,0.3117308318614959,0.3088710308074951,297.2512512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.4707600772380829,0.1299158930778503,0.6519923210144043,284.9117431640625,284.95001220703125,303.9519958496094,297.3955993652344,300.4206848144531,297.2939758300781,284.9162902832031,1.0,0.637946367263794,1.0,1.0,0.7638283967971802,1.0,-2.307649612426758,1.0805546045303345,1.2270948886871338,0.5518487095832825,0.8682162761688232,0.8682162761688232,0.0,406.6179809570313,410.0,61821.05078125,0.0,2296.3955078125,1.0,279.1573791503906,283.2745056152344,300.4172668457031,304.4579162597656,293.1499938964844,293.1499938964844,279.45001220703125,38282.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7890265583992004,1.0,0.0,0.0,3.586711883544922,3.586735725402832,8.583932640249259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9338.50390625,0.0,1480.6761474609375,1895.4371337890625,0.0,2371.55029296875,0.893363356590271,1.0,0.0,3.0,1.0,0.0
17673120,297.2004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.6645010113716125,0.3513811826705932,0.3290756642818451,297.3628845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.7125528454780579,0.4326231777667999,0.2956818640232086,297.3504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.623102605342865,0.2859615981578827,0.210052341222763,297.29766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.6394985914230347,0.3117308318614959,0.3088710308074951,297.2512512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.4707600772380829,0.1299158930778503,0.6519923210144043,284.9117431640625,284.95001220703125,303.9519958496094,297.3955993652344,300.4206848144531,297.2939758300781,284.9162902832031,1.0,0.637946367263794,1.0,1.0,0.7638283967971802,1.0,-2.307649612426758,1.0805546045303345,1.2270948886871338,0.5518487095832825,0.8682162761688232,0.8682162761688232,0.0,406.6179809570313,410.0,61821.05078125,0.0,2296.3955078125,1.0,279.1573791503906,283.2745056152344,300.4172668457031,304.4579162597656,293.1499938964844,293.1499938964844,279.45001220703125,38282.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7890265583992004,1.0,0.0,0.0,3.586711883544922,3.586735725402832,8.583932640249259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9338.50390625,0.0,1480.6761474609375,1895.4371337890625,0.0,2371.55029296875,0.893363356590271,1.0,0.0,3.0,1.0,0.0
17673180,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377197265625,0.6651415824890137,0.3526000380516052,0.3298785388469696,297.36688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374755859375,0.7141163349151611,0.4357188642024994,0.2975422739982605,297.3558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380249023437,0.6250264048576355,0.2890440225601196,0.2120467275381088,297.3008728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03790283203125,0.6408016681671143,0.313919335603714,0.3107354938983917,297.2509460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398864746094,0.4725971221923828,0.1311657875776291,0.6572461128234863,285.0378112792969,284.95001220703125,303.9884338378906,297.42315673828125,300.4400939941406,297.2984313964844,285.0347900390625,1.0,0.6394636631011963,1.0,1.0,0.7654922604560852,1.0,-2.32274866104126,1.087577223777771,1.2351714372634888,0.555269718170166,0.9926118850708008,0.9926118850708008,0.0,406.8105163574219,410.0,61855.23046875,0.0,2321.458740234375,1.0,279.4429626464844,283.3890686035156,300.4101867675781,304.3780822753906,293.1499938964844,293.1499938964844,279.1499938964844,32131.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7827953696250916,1.0,0.0,0.0,3.7497270107269287,3.749751329421997,9.381938639307918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10532.99609375,0.0,1617.23828125,1895.4371337890625,0.0,2315.2744140625,0.924780547618866,1.0,0.0,3.0,1.0,0.0
17673240,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377197265625,0.6651415824890137,0.3526000380516052,0.3298785388469696,297.36688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374755859375,0.7141163349151611,0.4357188642024994,0.2975422739982605,297.3558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380249023437,0.6250264048576355,0.2890440225601196,0.2120467275381088,297.3008728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03790283203125,0.6408016681671143,0.313919335603714,0.3107354938983917,297.2509460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398864746094,0.4725971221923828,0.1311657875776291,0.6572461128234863,285.0378112792969,284.95001220703125,303.9884338378906,297.42315673828125,300.4400939941406,297.2984313964844,285.0347900390625,1.0,0.6394636631011963,1.0,1.0,0.7654922604560852,1.0,-2.32274866104126,1.087577223777771,1.2351714372634888,0.555269718170166,0.9926118850708008,0.9926118850708008,0.0,406.8105163574219,410.0,61855.23046875,0.0,2321.458740234375,1.0,279.4429626464844,283.3890686035156,300.4101867675781,304.3780822753906,293.1499938964844,293.1499938964844,279.1499938964844,32131.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7827953696250916,1.0,0.0,0.0,3.7497270107269287,3.749751329421997,9.381938639307918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10532.99609375,0.0,1617.23828125,1895.4371337890625,0.0,2315.2744140625,0.924780547618866,1.0,0.0,3.0,1.0,0.0
17673300,297.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.665474534034729,0.3527482151985168,0.3302910923957824,297.36492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.7149060368537903,0.4369052648544311,0.298489898443222,297.3554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.6260016560554504,0.2903052866458893,0.2130625993013382,297.2997131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.641482412815094,0.3147637844085693,0.3117049038410187,297.2494506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.4734840095043182,0.1316577494144439,0.6598592400550842,284.8860778808594,284.95001220703125,304.0068664550781,297.43798828125,300.4480285644531,297.2972717285156,284.8765563964844,1.0,0.6402153968811035,1.0,1.0,0.7663241624832153,1.0,-2.330397844314575,1.0911262035369873,1.2392717599868774,0.5570628046989441,0.8981503248214722,0.8981503248214722,0.0,406.89837646484375,410.0,62934.55078125,0.0,2334.18505859375,1.0,279.1950988769531,283.21368408203125,300.47625732421875,304.6322326660156,293.1499938964844,293.1499938964844,279.1499938964844,35713.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7894774079322815,1.0,0.0,0.0,3.752842664718628,3.752867460250856,9.397535905009136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10206.8056640625,0.0,1648.4217529296875,1895.4371337890625,0.0,2375.634765625,0.9261284470558168,1.0,0.0,3.0,1.0,0.0
17673360,297.1993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.6653770208358765,0.3526268303394317,0.3302375674247741,297.36053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.7153583765029907,0.4378328621387481,0.2991470992565155,297.3529663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.6266648769378662,0.2913654744625091,0.2138396650552749,297.2964782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.6418635249137878,0.3153943419456482,0.3123618960380554,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.4740124344825744,0.1320092678070068,0.6616925597190857,284.8974914550781,284.95001220703125,304.0254821777344,297.4534912109375,300.45428466796875,297.2930603027344,284.902587890625,1.0,0.640846848487854,1.0,1.0,0.7671679258346558,1.0,-2.335388898849488,1.093358039855957,1.2420307397842407,0.558120608329773,0.882902979850769,0.882902979850769,0.0,407.240966796875,410.0,62824.546875,0.0,2343.64990234375,1.0,279.15673828125,283.2426147460937,300.47662353515625,304.5835266113281,293.1499938964844,293.1499938964844,279.45001220703125,38287.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.791282594203949,1.0,0.0,0.0,3.671284437179565,3.671308994293213,8.993512778943114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9461.3681640625,0.0,1574.193359375,1895.4371337890625,0.0,2392.00634765625,0.9118521809577942,1.0,0.0,3.0,1.0,0.0
17673420,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04034423828125,0.6659449934959412,0.3537552058696747,0.3309041261672973,297.3634948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401611328125,0.716799795627594,0.4407918155193329,0.3008812665939331,297.357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04052734375,0.6285003423690796,0.2943802177906036,0.2157536149024963,297.2987976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404357910156,0.6430962085723877,0.317477136850357,0.3140868842601776,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418395996094,0.4753785729408264,0.1330388188362121,0.6657992005348206,285.0404052734375,284.95001220703125,304.06304931640625,297.486328125,300.4737243652344,297.2967834472656,285.0384216308594,1.0,0.6421191692352295,1.0,1.0,0.7688554525375366,1.0,-2.3484644889831543,1.099386215209961,1.2490781545639038,0.5609619617462158,1.0,1.0,0.0,407.3034362792969,410.0,62719.3515625,0.0,2365.239501953125,1.0,279.4434509277344,283.3771057128906,300.4720153808594,304.49639892578125,293.1499938964844,293.1499938964844,279.1499938964844,32715.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7847245931625366,1.0,0.0,0.0,3.812880277633667,3.8129053115844727,9.70062274063821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10678.873046875,0.0,1696.373779296875,1895.4371337890625,0.0,2332.661376953125,0.9392842650413512,1.0,0.0,3.0,1.0,0.0
17673480,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04034423828125,0.6659449934959412,0.3537552058696747,0.3309041261672973,297.3634948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401611328125,0.716799795627594,0.4407918155193329,0.3008812665939331,297.357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04052734375,0.6285003423690796,0.2943802177906036,0.2157536149024963,297.2987976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404357910156,0.6430962085723877,0.317477136850357,0.3140868842601776,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418395996094,0.4753785729408264,0.1330388188362121,0.6657992005348206,285.0404052734375,284.95001220703125,304.06304931640625,297.486328125,300.4737243652344,297.2967834472656,285.0384216308594,1.0,0.6421191692352295,1.0,1.0,0.7688554525375366,1.0,-2.3484644889831543,1.099386215209961,1.2490781545639038,0.5609619617462158,1.0,1.0,0.0,407.3034362792969,410.0,62719.3515625,0.0,2365.239501953125,1.0,279.4434509277344,283.3771057128906,300.4720153808594,304.49639892578125,293.1499938964844,293.1499938964844,279.1499938964844,32715.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7847245931625366,1.0,0.0,0.0,3.812880277633667,3.8129053115844727,9.70062274063821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10678.873046875,0.0,1696.373779296875,1895.4371337890625,0.0,2332.661376953125,0.9392842650413512,1.0,0.0,3.0,1.0,0.0
17673540,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.6662015914916992,0.3537589311599731,0.3312414288520813,297.3568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.7180059552192688,0.4428344666957855,0.3024366199970245,297.35418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.6301352381706238,0.2966896295547485,0.2175343632698059,297.294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.6441587209701538,0.3189047276973724,0.3156631886959076,297.23974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.476521372795105,0.1337395906448364,0.6695302724838257,284.8958740234375,284.95001220703125,304.1011047363281,297.5213928222656,300.4882202148437,297.2912292480469,284.8997497558594,1.0,0.6433378458023071,1.0,1.0,0.7705429792404175,1.0,-2.3600594997406006,1.104658126831055,1.2554014921188354,0.5635174512863159,0.8995429873466492,0.8995429873466492,0.0,407.5887145996094,410.0,63768.47265625,0.0,2385.416015625,1.0,279.1568908691406,283.2229309082031,300.5423583984375,304.7082824707031,293.1499938964844,293.1499938964844,279.45001220703125,38048.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7927626371383667,1.0,0.0,0.0,3.745474338531494,3.745499610900879,9.36066953727277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9587.9384765625,0.0,1657.736328125,1895.4371337890625,0.0,2405.448974609375,0.9281834959983826,1.0,0.0,3.0,1.0,0.0
17673600,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.6662015914916992,0.3537589311599731,0.3312414288520813,297.3568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.7180059552192688,0.4428344666957855,0.3024366199970245,297.35418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.6301352381706238,0.2966896295547485,0.2175343632698059,297.294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.6441587209701538,0.3189047276973724,0.3156631886959076,297.23974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.476521372795105,0.1337395906448364,0.6695302724838257,284.8958740234375,284.95001220703125,304.1011047363281,297.5213928222656,300.4882202148437,297.2912292480469,284.8997497558594,1.0,0.6433378458023071,1.0,1.0,0.7705429792404175,1.0,-2.3600594997406006,1.104658126831055,1.2554014921188354,0.5635174512863159,0.8995429873466492,0.8995429873466492,0.0,407.5887145996094,410.0,63768.47265625,0.0,2385.416015625,1.0,279.1568908691406,283.2229309082031,300.5423583984375,304.7082824707031,293.1499938964844,293.1499938964844,279.45001220703125,38048.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7927626371383667,1.0,0.0,0.0,3.745474338531494,3.745499610900879,9.36066953727277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9587.9384765625,0.0,1657.736328125,1895.4371337890625,0.0,2405.448974609375,0.9281834959983826,1.0,0.0,3.0,1.0,0.0
