time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17673660,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05157470703125,0.6667789220809937,0.354880541563034,0.3318833112716675,297.35986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516052246094,0.7194052934646606,0.4457478523254394,0.3041266500949859,297.35870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05157470703125,0.6319745779037476,0.2997243106365204,0.2194480299949646,297.2965393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05157470703125,0.6453899145126343,0.3209602534770965,0.3173458874225616,297.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516357421875,0.4776798784732818,0.134667694568634,0.6731035113334656,285.05157470703125,284.95001220703125,304.1395568847656,297.55841064453125,300.5082702636719,297.2953491210937,285.0519714355469,1.0,0.6444900035858154,1.0,1.0,0.7722198963165283,1.0,-2.3723373413085938,1.1103053092956543,1.2620320320129397,0.5661407113075256,1.0,1.0,0.0,407.5466918945313,410.0,63507.67578125,0.0,2405.533203125,1.0,279.4432678222656,283.3774719238281,300.54302978515625,304.6185302734375,293.1499938964844,293.1499938964844,279.1499938964844,33571.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7860265970230103,1.0,0.0,0.0,3.857223033905029,3.857248783111572,9.927566679834854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10809.056640625,0.0,1756.964599609375,1895.4371337890625,0.0,2344.414306640625,0.9500008821487428,1.0,0.0,3.0,1.0,0.0
17673720,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05157470703125,0.6667789220809937,0.354880541563034,0.3318833112716675,297.35986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516052246094,0.7194052934646606,0.4457478523254394,0.3041266500949859,297.35870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05157470703125,0.6319745779037476,0.2997243106365204,0.2194480299949646,297.2965393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05157470703125,0.6453899145126343,0.3209602534770965,0.3173458874225616,297.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516357421875,0.4776798784732818,0.134667694568634,0.6731035113334656,285.05157470703125,284.95001220703125,304.1395568847656,297.55841064453125,300.5082702636719,297.2953491210937,285.0519714355469,1.0,0.6444900035858154,1.0,1.0,0.7722198963165283,1.0,-2.3723373413085938,1.1103053092956543,1.2620320320129397,0.5661407113075256,1.0,1.0,0.0,407.5466918945313,410.0,63507.67578125,0.0,2405.533203125,1.0,279.4432678222656,283.3774719238281,300.54302978515625,304.6185302734375,293.1499938964844,293.1499938964844,279.1499938964844,33571.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7860265970230103,1.0,0.0,0.0,3.857223033905029,3.857248783111572,9.927566679834854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10809.056640625,0.0,1756.964599609375,1895.4371337890625,0.0,2344.414306640625,0.9500008821487428,1.0,0.0,3.0,1.0,0.0
17673780,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.6671087145805359,0.3549287021160126,0.3322770893573761,297.3536682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.7206244468688965,0.447791188955307,0.3056913614273071,297.3558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.6336674690246582,0.3020909130573272,0.2212751060724258,297.2923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.6464986205101013,0.3224025070667267,0.3189427852630615,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.4787180423736572,0.1353141963481903,0.6765644550323486,284.898193359375,284.95001220703125,304.1783142089844,297.5970764160156,300.5234069824219,297.2903747558594,284.9021911621094,1.0,0.6456449627876282,1.0,1.0,0.7738968729972839,1.0,-2.383772850036621,1.115509867668152,1.2682628631591797,0.5686628222465515,0.9160975217819214,0.9160975217819214,0.0,407.7238464355469,410.0,64673.5625,0.0,2425.245849609375,1.0,279.1557006835937,283.2100524902344,300.6179504394531,304.8414611816406,293.1499938964844,293.1499938964844,278.8500061035156,37774.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7938029170036316,1.0,0.0,0.0,3.809227705001831,3.809253692626953,9.682046311354495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11065.7255859375,0.0,1731.4951171875,1895.4371337890625,0.0,2414.9072265625,0.94212406873703,1.0,0.0,3.0,1.0,0.0
17673840,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.6671087145805359,0.3549287021160126,0.3322770893573761,297.3536682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.7206244468688965,0.447791188955307,0.3056913614273071,297.3558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.6336674690246582,0.3020909130573272,0.2212751060724258,297.2923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.6464986205101013,0.3224025070667267,0.3189427852630615,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.4787180423736572,0.1353141963481903,0.6765644550323486,284.898193359375,284.95001220703125,304.1783142089844,297.5970764160156,300.5234069824219,297.2903747558594,284.9021911621094,1.0,0.6456449627876282,1.0,1.0,0.7738968729972839,1.0,-2.383772850036621,1.115509867668152,1.2682628631591797,0.5686628222465515,0.9160975217819214,0.9160975217819214,0.0,407.7238464355469,410.0,64673.5625,0.0,2425.245849609375,1.0,279.1557006835937,283.2100524902344,300.6179504394531,304.8414611816406,293.1499938964844,293.1499938964844,278.8500061035156,37774.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7938029170036316,1.0,0.0,0.0,3.809227705001831,3.809253692626953,9.682046311354495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11065.7255859375,0.0,1731.4951171875,1895.4371337890625,0.0,2414.9072265625,0.94212406873703,1.0,0.0,3.0,1.0,0.0
17673900,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.80828857421875,0.6670041680335999,0.3547599017620086,0.3321805298328399,297.3487854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8080749511719,0.7210169434547424,0.4486037492752075,0.3062699139118194,297.35308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8085021972656,0.6343125104904175,0.303122729063034,0.2220273315906524,297.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.80841064453125,0.646838903427124,0.3229414224624634,0.3195061683654785,297.22979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8119201660156,0.4789980947971344,0.1355169862508773,0.6776614189147949,284.8083190917969,284.95001220703125,304.1977844238281,297.6169738769531,300.5299377441406,297.2860107421875,284.8092956542969,1.0,0.6461154222488403,1.0,1.0,0.7747353315353394,1.0,-2.387548923492432,1.117156744003296,1.2703921794891355,0.5693809390068054,0.8258547186851501,0.8258547186851501,0.0,407.955810546875,410.0,65218.55859375,0.0,2432.486572265625,1.0,278.8968200683594,283.1069030761719,300.6509704589844,304.9940795898437,293.1499938964844,293.1499938964844,278.8500061035156,42158.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7979784607887268,1.0,0.0,0.0,3.6976494789123535,3.697674989700317,9.123148743128696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10583.990234375,0.0,1633.5115966796875,1895.4371337890625,0.0,2452.95703125,0.9175769090652466,1.0,0.0,3.0,1.0,0.0
17673960,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.6668775677680969,0.3547833561897278,0.3320503234863281,297.3456420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.7213797569274902,0.449551373720169,0.3068080842494964,297.3517150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.6349339485168457,0.3042729198932647,0.2227526605129242,297.2860717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.6471418142318726,0.3235653936862945,0.3200113177299499,297.2268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.4792115688323974,0.1357355266809463,0.6785231232643127,284.8953552246094,284.95001220703125,304.2173156738281,297.6371765136719,300.5372009277344,297.2830505371094,284.8999328613281,1.0,0.646532416343689,1.0,1.0,0.7756003141403198,1.0,-2.3908281326293945,1.1185555458068848,1.2722724676132202,0.5699424147605896,0.8506290912628174,0.8506290912628174,0.0,408.1671752929688,410.0,65038.28515625,0.0,2438.828857421875,1.0,278.85760498046875,283.1971435546875,300.64068603515625,304.8954467773437,293.1499938964844,293.1499938964844,279.1499938964844,40596.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7968538999557495,1.0,0.0,0.0,3.580599308013916,3.5806233882904053,8.554699206797522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9842.349609375,0.0,1491.0550537109375,1895.4371337890625,0.0,2442.696533203125,0.8947771787643433,1.0,0.0,3.0,1.0,0.0
17674020,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.6677272915840149,0.3560821413993835,0.332933634519577,297.350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.7229102253913879,0.4525514543056488,0.3085881471633911,297.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.6369826793670654,0.3074780702590942,0.2248113602399826,297.2900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.6485249400138855,0.3256863951683044,0.321774423122406,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.4802988767623901,0.1366032212972641,0.6817574501037598,285.02069091796875,284.95001220703125,304.2565002441406,297.6783752441406,300.55914306640625,297.2900695800781,285.0197448730469,1.0,0.6475674510002136,1.0,1.0,0.7773302793502808,1.0,-2.403414726257324,1.124350905418396,1.2790638208389282,0.5726581811904907,0.9637470245361328,0.9637470245361328,0.0,407.8133239746094,410.0,64982.04296875,0.0,2458.5078125,1.0,279.1420288085937,283.31689453125,300.6554870605469,304.8229675292969,293.1499938964844,293.1499938964844,278.8500061035156,33113.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7885059714317322,1.0,0.0,0.0,3.72098970413208,3.721013784408569,9.23868640256842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11086.4716796875,0.0,1591.5736083984375,1895.4371337890625,0.0,2366.8359375,0.9191955327987672,1.0,0.0,3.0,1.0,0.0
17674080,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.6677272915840149,0.3560821413993835,0.332933634519577,297.350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.7229102253913879,0.4525514543056488,0.3085881471633911,297.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.6369826793670654,0.3074780702590942,0.2248113602399826,297.2900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.6485249400138855,0.3256863951683044,0.321774423122406,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.4802988767623901,0.1366032212972641,0.6817574501037598,285.02069091796875,284.95001220703125,304.2565002441406,297.6783752441406,300.55914306640625,297.2900695800781,285.0197448730469,1.0,0.6475674510002136,1.0,1.0,0.7773302793502808,1.0,-2.403414726257324,1.124350905418396,1.2790638208389282,0.5726581811904907,0.9637470245361328,0.9637470245361328,0.0,407.8133239746094,410.0,64982.04296875,0.0,2458.5078125,1.0,279.1420288085937,283.31689453125,300.6554870605469,304.8229675292969,293.1499938964844,293.1499938964844,278.8500061035156,33113.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7885059714317322,1.0,0.0,0.0,3.72098970413208,3.721013784408569,9.23868640256842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11086.4716796875,0.0,1591.5736083984375,1895.4371337890625,0.0,2366.8359375,0.9191955327987672,1.0,0.0,3.0,1.0,0.0
17674140,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.668065071105957,0.3561814725399017,0.3333077728748321,297.3456420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140625,0.7240861654281616,0.454578161239624,0.3101035058498382,297.3562927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.6387117505073547,0.309929758310318,0.2266638875007629,297.28668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.649627685546875,0.3271259367465973,0.3233273327350616,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.4811911582946777,0.1371835470199585,0.6848025321960449,284.91357421875,284.95001220703125,304.2958068847656,297.72039794921875,300.5750427246094,297.2860717773437,284.9174499511719,1.0,0.6486295461654663,1.0,1.0,0.7790602445602417,1.0,-2.414219617843628,1.129238247871399,1.284981369972229,0.5750216841697693,0.8754463195800781,0.8754463195800781,0.0,407.90814208984375,410.0,65888.1875,0.0,2477.121826171875,1.0,278.8571472167969,283.19970703125,300.7345275878906,305.0367736816406,293.1499938964844,293.1499938964844,279.1499938964844,38307.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7950796484947205,1.0,0.0,0.0,3.624736070632935,3.624760150909424,8.766900236878428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9970.8916015625,0.0,1522.388427734375,1895.4371337890625,0.0,2426.527587890625,0.90188068151474,1.0,0.0,3.0,1.0,0.0
17674200,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.668065071105957,0.3561814725399017,0.3333077728748321,297.3456420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140625,0.7240861654281616,0.454578161239624,0.3101035058498382,297.3562927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.6387117505073547,0.309929758310318,0.2266638875007629,297.28668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.649627685546875,0.3271259367465973,0.3233273327350616,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.4811911582946777,0.1371835470199585,0.6848025321960449,284.91357421875,284.95001220703125,304.2958068847656,297.72039794921875,300.5750427246094,297.2860717773437,284.9174499511719,1.0,0.6486295461654663,1.0,1.0,0.7790602445602417,1.0,-2.414219617843628,1.129238247871399,1.284981369972229,0.5750216841697693,0.8754463195800781,0.8754463195800781,0.0,407.90814208984375,410.0,65888.1875,0.0,2477.121826171875,1.0,278.8571472167969,283.19970703125,300.7345275878906,305.0367736816406,293.1499938964844,293.1499938964844,279.1499938964844,38307.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7950796484947205,1.0,0.0,0.0,3.624736070632935,3.624760150909424,8.766900236878428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9970.8916015625,0.0,1522.388427734375,1895.4371337890625,0.0,2426.527587890625,0.90188068151474,1.0,0.0,3.0,1.0,0.0
17674260,297.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357971191406,0.6687202453613281,0.3572849631309509,0.3340007662773132,297.34918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355224609375,0.7254579067230225,0.4574074149131775,0.3117754161357879,297.361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360107421875,0.6406720280647278,0.3130739331245422,0.2286813557147979,297.2896423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359191894531,0.6509106755256653,0.3291502892971039,0.3250183761119842,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03778076171875,0.4821733236312866,0.1380100399255752,0.6879584789276123,285.0358581542969,284.95001220703125,304.33514404296875,297.7629699707031,300.5961303710937,297.29150390625,285.0330505371094,1.0,0.6496982574462891,1.0,1.0,0.7808470726013184,1.0,-2.4261627197265625,1.1347025632858276,1.2914602756500244,0.5775813460350037,0.9973058104515076,0.9973058104515076,0.0,407.738525390625,410.0,65889.6640625,0.0,2496.690673828125,1.0,279.1431884765625,283.31500244140625,300.7478942871094,304.9751281738281,293.1499938964844,293.1499938964844,278.8500061035156,32398.568359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7886171340942383,1.0,0.0,0.0,3.777813196182251,3.7778377532958975,9.523009794065728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11266.671875,0.0,1652.18017578125,1895.4371337890625,0.0,2367.842529296875,0.9313012361526488,1.0,0.0,3.0,1.0,0.0
17674320,297.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357971191406,0.6687202453613281,0.3572849631309509,0.3340007662773132,297.34918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355224609375,0.7254579067230225,0.4574074149131775,0.3117754161357879,297.361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360107421875,0.6406720280647278,0.3130739331245422,0.2286813557147979,297.2896423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359191894531,0.6509106755256653,0.3291502892971039,0.3250183761119842,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03778076171875,0.4821733236312866,0.1380100399255752,0.6879584789276123,285.0358581542969,284.95001220703125,304.33514404296875,297.7629699707031,300.5961303710937,297.29150390625,285.0330505371094,1.0,0.6496982574462891,1.0,1.0,0.7808470726013184,1.0,-2.4261627197265625,1.1347025632858276,1.2914602756500244,0.5775813460350037,0.9973058104515076,0.9973058104515076,0.0,407.738525390625,410.0,65889.6640625,0.0,2496.690673828125,1.0,279.1431884765625,283.31500244140625,300.7478942871094,304.9751281738281,293.1499938964844,293.1499938964844,278.8500061035156,32398.568359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7886171340942383,1.0,0.0,0.0,3.777813196182251,3.7778377532958975,9.523009794065728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11266.671875,0.0,1652.18017578125,1895.4371337890625,0.0,2367.842529296875,0.9313012361526488,1.0,0.0,3.0,1.0,0.0
17674380,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.6689215302467346,0.3571952581405639,0.3342432975769043,297.3421325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.7264989018440247,0.4592258036136627,0.3131822049617767,297.3583679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.6423307657241821,0.3154363930225372,0.2304965406656265,297.2848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.651904821395874,0.3304390609264374,0.3264661133289337,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.4829307496547699,0.1385023295879364,0.6907241344451904,284.9004211425781,284.95001220703125,304.3744201660156,297.8058166503906,300.61083984375,297.2854919433594,284.90484619140625,1.0,0.6507402658462524,1.0,1.0,0.782633900642395,1.0,-2.436117172241211,1.1391552686691284,1.296961784362793,0.5797388553619385,0.8906102180480957,0.8906102180480957,0.0,407.9526977539063,410.0,66879.171875,0.0,2514.551513671875,1.0,278.8563842773437,283.1723937988281,300.82421875,305.1940612792969,293.1499938964844,293.1499938964844,279.1499938964844,38166.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7959924936294556,1.0,0.0,0.0,3.700653791427612,3.700678586959839,9.13797919110948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10111.6044921875,0.0,1606.690185546875,1895.4371337890625,0.0,2434.843505859375,0.9183374047279358,1.0,0.0,3.0,1.0,0.0
17674440,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.6689215302467346,0.3571952581405639,0.3342432975769043,297.3421325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.7264989018440247,0.4592258036136627,0.3131822049617767,297.3583679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.6423307657241821,0.3154363930225372,0.2304965406656265,297.2848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.651904821395874,0.3304390609264374,0.3264661133289337,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.4829307496547699,0.1385023295879364,0.6907241344451904,284.9004211425781,284.95001220703125,304.3744201660156,297.8058166503906,300.61083984375,297.2854919433594,284.90484619140625,1.0,0.6507402658462524,1.0,1.0,0.782633900642395,1.0,-2.436117172241211,1.1391552686691284,1.296961784362793,0.5797388553619385,0.8906102180480957,0.8906102180480957,0.0,407.9526977539063,410.0,66879.171875,0.0,2514.551513671875,1.0,278.8563842773437,283.1723937988281,300.82421875,305.1940612792969,293.1499938964844,293.1499938964844,279.1499938964844,38166.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7959924936294556,1.0,0.0,0.0,3.700653791427612,3.700678586959839,9.13797919110948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10111.6044921875,0.0,1606.690185546875,1895.4371337890625,0.0,2434.843505859375,0.9183374047279358,1.0,0.0,3.0,1.0,0.0
17674500,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0405578613281,0.6689876317977905,0.3575964272022247,0.3343155086040497,297.3424987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413513183594,0.7269772291183472,0.4604755640029907,0.3138294816017151,297.3600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04010009765625,0.6431306600570679,0.3169156610965729,0.2313710451126098,297.2850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.040283203125,0.6523458361625671,0.3313124179840088,0.3271057903766632,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337829589844,0.4832253456115722,0.1388270854949951,0.6917992830276489,285.0404968261719,284.95001220703125,304.39404296875,297.8272399902344,300.6203308105469,297.28643798828125,285.0465393066406,1.0,0.6512019038200378,1.0,1.0,0.7835273742675781,1.0,-2.4404213428497314,1.141066074371338,1.299355387687683,0.580572783946991,0.98969566822052,0.98969566822052,0.0,408.03619384765625,410.0,66399.6015625,0.0,2522.271484375,1.0,279.1034851074219,283.32049560546875,300.7991943359375,305.0151672363281,293.1499938964844,293.1499938964844,279.1499938964844,33666.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7905653715133667,1.0,0.0,0.0,3.7568678855896,3.756892681121826,9.417706792191892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10539.9326171875,0.0,1637.3756103515625,1895.4371337890625,0.0,2385.498291015625,0.9294285178184508,1.0,0.0,3.0,1.0,0.0
17674560,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397033691406,0.6694682240486145,0.3582202494144439,0.3348199129104614,297.3449401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395812988281,0.7277541756629944,0.4619356691837311,0.3147464394569397,297.3633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397644042969,0.644243061542511,0.3185707032680511,0.2324817031621933,297.2870483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03973388671875,0.6530848145484924,0.3323646187782287,0.3280355036258697,297.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404968261719,0.4837637841701507,0.1392503082752227,0.6934840679168701,285.0397033691406,284.95001220703125,304.41363525390625,297.8486328125,300.6314392089844,297.290283203125,285.0387268066406,1.0,0.6517505645751953,1.0,1.0,0.784453809261322,1.0,-2.4470744132995605,1.144128441810608,1.3029459714889526,0.5820487141609192,1.0,1.0,0.0,407.843505859375,410.0,66743.9765625,0.0,2532.890869140625,1.0,279.1430358886719,283.3082275390625,300.83428955078125,305.1194763183594,293.1499938964844,293.1499938964844,278.8500061035156,33067.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7896099090576172,1.0,0.0,0.0,3.830803155899048,3.8308284282684326,9.79203491624503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11425.0986328125,0.0,1720.7528076171875,1895.4371337890625,0.0,2376.8359375,0.9437596797943116,1.0,0.0,3.0,1.0,0.0
17674620,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.6696754097938538,0.3581295311450958,0.335063099861145,297.33795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.7287687063217163,0.4637067019939422,0.3161220252513885,297.3602905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.6459371447563171,0.3209752142429352,0.2343266457319259,297.2821655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.6540607810020447,0.3336156010627746,0.3294456899166107,297.2123107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.4844535887241363,0.1396988183259964,0.6960380673408508,284.89874267578125,284.95001220703125,304.45263671875,297.89117431640625,300.64599609375,297.2843017578125,284.90203857421875,1.0,0.6527548432350159,1.0,1.0,0.7863067388534546,1.0,-2.4567127227783203,1.1484123468399048,1.308300256729126,0.5841331481933594,0.906109094619751,0.906109094619751,0.0,408.0348815917969,410.0,67829.3046875,0.0,2550.294189453125,1.0,278.8568725585937,283.1552429199219,300.9087219238281,305.3407592773437,293.1499938964844,293.1499938964844,278.54998779296875,37906.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7967306971549988,1.0,0.0,0.0,3.769319772720337,3.769345283508301,9.480238531978102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11698.4697265625,0.0,1684.7445068359375,1895.4371337890625,0.0,2441.57275390625,0.9333299994468688,1.0,0.0,3.0,1.0,0.0
17674680,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.6696754097938538,0.3581295311450958,0.335063099861145,297.33795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.7287687063217163,0.4637067019939422,0.3161220252513885,297.3602905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.6459371447563171,0.3209752142429352,0.2343266457319259,297.2821655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.6540607810020447,0.3336156010627746,0.3294456899166107,297.2123107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.4844535887241363,0.1396988183259964,0.6960380673408508,284.89874267578125,284.95001220703125,304.45263671875,297.89117431640625,300.64599609375,297.2843017578125,284.90203857421875,1.0,0.6527548432350159,1.0,1.0,0.7863067388534546,1.0,-2.4567127227783203,1.1484123468399048,1.308300256729126,0.5841331481933594,0.906109094619751,0.906109094619751,0.0,408.0348815917969,410.0,67829.3046875,0.0,2550.294189453125,1.0,278.8568725585937,283.1552429199219,300.9087219238281,305.3407592773437,293.1499938964844,293.1499938964844,278.54998779296875,37906.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7967306971549988,1.0,0.0,0.0,3.769319772720337,3.769345283508301,9.480238531978102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11698.4697265625,0.0,1684.7445068359375,1895.4371337890625,0.0,2441.57275390625,0.9333299994468688,1.0,0.0,3.0,1.0,0.0
17674740,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.66945481300354,0.3579946756362915,0.3348314762115478,297.3305358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.7294313907623291,0.4653300940990448,0.3171346485614776,297.35723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.647304117679596,0.3233219087123871,0.2359023690223693,297.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.6546506285667419,0.3346868753433227,0.3304111659526825,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.484743058681488,0.139988362789154,0.6973366141319275,284.90264892578125,284.95001220703125,304.4914245605469,297.93310546875,300.659912109375,297.2777404785156,284.9052429199219,1.0,0.6535232067108154,1.0,1.0,0.7881596684455872,1.0,-2.4627845287323,1.15095055103302,1.3118338584899902,0.5852065682411194,0.8482324481010437,0.8482324481010437,0.0,408.4095153808594,410.0,68177.21875,0.0,2562.371826171875,1.0,278.55780029296875,283.1459655761719,300.93463134765625,305.3973083496094,293.1499938964844,293.1499938964844,278.8500061035156,40106.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7992708086967468,1.0,0.0,0.0,3.551710605621338,3.551734447479248,8.417215440204018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10408.537109375,0.0,1456.4366455078125,1895.4371337890625,0.0,2464.760009765625,0.8879162073135376,1.0,0.0,3.0,1.0,0.0
17674800,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.66945481300354,0.3579946756362915,0.3348314762115478,297.3305358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.7294313907623291,0.4653300940990448,0.3171346485614776,297.35723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.647304117679596,0.3233219087123871,0.2359023690223693,297.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.6546506285667419,0.3346868753433227,0.3304111659526825,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.484743058681488,0.139988362789154,0.6973366141319275,284.90264892578125,284.95001220703125,304.4914245605469,297.93310546875,300.659912109375,297.2777404785156,284.9052429199219,1.0,0.6535232067108154,1.0,1.0,0.7881596684455872,1.0,-2.4627845287323,1.15095055103302,1.3118338584899902,0.5852065682411194,0.8482324481010437,0.8482324481010437,0.0,408.4095153808594,410.0,68177.21875,0.0,2562.371826171875,1.0,278.55780029296875,283.1459655761719,300.93463134765625,305.3973083496094,293.1499938964844,293.1499938964844,278.8500061035156,40106.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7992708086967468,1.0,0.0,0.0,3.551710605621338,3.551734447479248,8.417215440204018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10408.537109375,0.0,1456.4366455078125,1895.4371337890625,0.0,2464.760009765625,0.8879162073135376,1.0,0.0,3.0,1.0,0.0
17674860,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.6702789068222046,0.3592055141925812,0.3356605768203735,297.3357849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.7308456301689148,0.4681442975997925,0.3188040554523468,297.3644104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.6494802832603455,0.3266709148883819,0.2380690425634384,297.2802124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.6559876203536987,0.3366829752922058,0.3320688009262085,297.2074890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.4856058359146118,0.1407234221696853,0.6999903917312622,285.0164794921875,284.95001220703125,304.5298767089844,297.97418212890625,300.6817932128906,297.2855529785156,285.0141296386719,1.0,0.6544640064239502,1.0,1.0,0.7900373935699463,1.0,-2.4744226932525635,1.1562541723251345,1.3181686401367188,0.5877254009246826,0.953682541847229,0.953682541847229,0.0,408.0135498046875,410.0,68142.015625,0.0,2580.938720703125,1.0,278.8425598144531,283.2562561035156,300.9527893066406,305.3301696777344,293.1499938964844,293.1499938964844,278.54998779296875,33011.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7915177345275879,1.0,0.0,0.0,3.691962718963623,3.691986560821533,9.095109021473036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11726.4755859375,0.0,1557.739013671875,1895.4371337890625,0.0,2394.140869140625,0.912278950214386,1.0,0.0,3.0,1.0,0.0
17674920,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.6702789068222046,0.3592055141925812,0.3356605768203735,297.3357849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.7308456301689148,0.4681442975997925,0.3188040554523468,297.3644104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.6494802832603455,0.3266709148883819,0.2380690425634384,297.2802124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.6559876203536987,0.3366829752922058,0.3320688009262085,297.2074890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.4856058359146118,0.1407234221696853,0.6999903917312622,285.0164794921875,284.95001220703125,304.5298767089844,297.97418212890625,300.6817932128906,297.2855529785156,285.0141296386719,1.0,0.6544640064239502,1.0,1.0,0.7900373935699463,1.0,-2.4744226932525635,1.1562541723251345,1.3181686401367188,0.5877254009246826,0.953682541847229,0.953682541847229,0.0,408.0135498046875,410.0,68142.015625,0.0,2580.938720703125,1.0,278.8425598144531,283.2562561035156,300.9527893066406,305.3301696777344,293.1499938964844,293.1499938964844,278.54998779296875,33011.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7915177345275879,1.0,0.0,0.0,3.691962718963623,3.691986560821533,9.095109021473036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11726.4755859375,0.0,1557.739013671875,1895.4371337890625,0.0,2394.140869140625,0.912278950214386,1.0,0.0,3.0,1.0,0.0
17674980,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183654785156,0.6705517172813416,0.3592239618301391,0.3359512388706207,297.3304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91876220703125,0.7318816781044006,0.4699614644050598,0.3201788067817688,297.3628845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.918212890625,0.6512877941131592,0.3292381763458252,0.2399989962577819,297.2766418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91827392578125,0.6569978594779968,0.3379748463630676,0.3334814310073852,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154968261719,0.4862727224826813,0.141168400645256,0.70241779088974,284.9183654785156,284.95001220703125,304.5679626464844,298.0140991210937,300.69677734375,297.28125,284.9213562011719,1.0,0.6554279923439026,1.0,1.0,0.7919151186943054,1.0,-2.4840691089630127,1.1605483293533323,1.3235208988189695,0.5898354649543762,0.8705257177352905,0.8705257177352905,0.0,408.1087951660156,410.0,68991.6484375,0.0,2598.18505859375,1.0,278.55743408203125,283.14874267578125,301.0268249511719,305.5376892089844,293.1499938964844,293.1499938964844,278.8500061035156,38141.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7976822257041931,1.0,0.0,0.0,3.590811491012573,3.5908353328704834,8.603566357123782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10541.4755859375,0.0,1484.0716552734375,1895.4371337890625,0.0,2450.253173828125,0.8942979574203491,1.0,0.0,3.0,1.0,0.0
17675040,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183654785156,0.6705517172813416,0.3592239618301391,0.3359512388706207,297.3304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91876220703125,0.7318816781044006,0.4699614644050598,0.3201788067817688,297.3628845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.918212890625,0.6512877941131592,0.3292381763458252,0.2399989962577819,297.2766418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91827392578125,0.6569978594779968,0.3379748463630676,0.3334814310073852,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154968261719,0.4862727224826813,0.141168400645256,0.70241779088974,284.9183654785156,284.95001220703125,304.5679626464844,298.0140991210937,300.69677734375,297.28125,284.9213562011719,1.0,0.6554279923439026,1.0,1.0,0.7919151186943054,1.0,-2.4840691089630127,1.1605483293533323,1.3235208988189695,0.5898354649543762,0.8705257177352905,0.8705257177352905,0.0,408.1087951660156,410.0,68991.6484375,0.0,2598.18505859375,1.0,278.55743408203125,283.14874267578125,301.0268249511719,305.5376892089844,293.1499938964844,293.1499938964844,278.8500061035156,38141.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7976822257041931,1.0,0.0,0.0,3.590811491012573,3.5908353328704834,8.603566357123782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10541.4755859375,0.0,1484.0716552734375,1895.4371337890625,0.0,2450.253173828125,0.8942979574203491,1.0,0.0,3.0,1.0,0.0
17675100,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416564941406,0.6706883311271667,0.3596535921096802,0.3360882699489593,297.3314819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423278808594,0.7323864102363586,0.4712028801441192,0.320840448141098,297.3653259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413818359375,0.6521948575973511,0.3308227956295013,0.2409605830907821,297.27740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414733886719,0.6574781537055969,0.3388505578041076,0.3341417908668518,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03594970703125,0.486564427614212,0.1414807885885238,0.703454852104187,285.0416259765625,284.95001220703125,304.5868225097656,298.0335388183594,300.7064208984375,297.2831115722656,285.046142578125,1.0,0.6558775305747986,1.0,1.0,0.7928540110588074,1.0,-2.488560199737549,1.1625478267669678,1.326012372970581,0.5907406806945801,0.9615001678466796,0.9615001678466796,0.0,408.1242980957031,410.0,68587.4765625,0.0,2606.126708984375,1.0,278.80108642578125,283.2793273925781,301.0052490234375,305.3663635253906,293.1499938964844,293.1499938964844,278.8500061035156,33410.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7925246953964233,1.0,0.0,0.0,3.6560442447662354,3.6560678482055664,8.919000151763612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10972.5693359375,0.0,1520.494873046875,1895.4371337890625,0.0,2403.2861328125,0.906658172607422,1.0,0.0,3.0,1.0,0.0
17675160,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02655029296875,0.6711581945419312,0.3602154850959778,0.336572527885437,297.333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262756347656,0.7331331372261047,0.4725775420665741,0.321723997592926,297.3687438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02667236328125,0.6533666253089905,0.3325221836566925,0.2421213090419769,297.2793273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0266418457031,0.6582058072090149,0.339846134185791,0.3350434899330139,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284118652344,0.4870553314685821,0.1418658047914505,0.7050212621688843,285.02655029296875,284.95001220703125,304.6055603027344,298.0526123046875,300.717041015625,297.286865234375,285.0239562988281,1.0,0.6564084887504578,1.0,1.0,0.7938402891159058,1.0,-2.4950168132781982,1.165505290031433,1.3295115232467651,0.5921819806098938,0.9810269474983216,0.9810269474983216,0.0,407.9241638183594,410.0,69006.46875,0.0,2616.625,1.0,278.8426208496094,283.2527770996094,301.0395202636719,305.4757080078125,293.1499938964844,293.1499938964844,278.54998779296875,32497.443359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7917986512184143,1.0,0.0,0.0,3.742430925369263,3.742455244064331,9.345464491161692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11904.4775390625,0.0,1611.5841064453125,1895.4371337890625,0.0,2396.691162109375,0.9234700798988342,1.0,0.0,3.0,1.0,0.0
17675220,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.6712749600410461,0.3600481152534485,0.336712509393692,297.3265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.7340298891067505,0.4741839468479156,0.3229753375053406,297.365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.6550995111465454,0.3350180983543396,0.2440151423215866,297.27423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.6590830087661743,0.3409769237041473,0.3363270163536072,297.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.4876096248626709,0.1422326564788818,0.7071859836578369,284.9071655273437,284.95001220703125,304.64263916015625,298.08935546875,300.7303466796875,297.280517578125,284.9108581542969,1.0,0.6573514938354492,1.0,1.0,0.7958129048347473,1.0,-2.503757238388061,1.1693356037139893,1.3344215154647827,0.5940479040145874,0.8827893733978271,0.8827893733978271,0.0,408.1515808105469,410.0,69908.0390625,0.0,2633.004638671875,1.0,278.5569152832031,283.1251525878906,301.1056823730469,305.68072509765625,293.1499938964844,293.1499938964844,278.8500061035156,38103.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7986024022102356,1.0,0.0,0.0,3.655651330947876,3.655675888061523,8.917083960113814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10682.6474609375,0.0,1555.2247314453125,1895.4371337890625,0.0,2458.65380859375,0.9085595607757568,1.0,0.0,3.0,1.0,0.0
17675280,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.6712749600410461,0.3600481152534485,0.336712509393692,297.3265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.7340298891067505,0.4741839468479156,0.3229753375053406,297.365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.6550995111465454,0.3350180983543396,0.2440151423215866,297.27423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.6590830087661743,0.3409769237041473,0.3363270163536072,297.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.4876096248626709,0.1422326564788818,0.7071859836578369,284.9071655273437,284.95001220703125,304.64263916015625,298.08935546875,300.7303466796875,297.280517578125,284.9108581542969,1.0,0.6573514938354492,1.0,1.0,0.7958129048347473,1.0,-2.503757238388061,1.1693356037139893,1.3344215154647827,0.5940479040145874,0.8827893733978271,0.8827893733978271,0.0,408.1515808105469,410.0,69908.0390625,0.0,2633.004638671875,1.0,278.5569152832031,283.1251525878906,301.1056823730469,305.68072509765625,293.1499938964844,293.1499938964844,278.8500061035156,38103.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7986024022102356,1.0,0.0,0.0,3.655651330947876,3.655675888061523,8.917083960113814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10682.6474609375,0.0,1555.2247314453125,1895.4371337890625,0.0,2458.65380859375,0.9085595607757568,1.0,0.0,3.0,1.0,0.0
17675340,297.1893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02716064453125,0.6717862486839294,0.3609728813171386,0.3372312188148498,297.32928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268859863281,0.7351850867271423,0.4766902327537536,0.3244200050830841,297.3716125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272521972656,0.6571521162986755,0.3383213877677917,0.2461257427930832,297.2763061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272521972656,0.6601908206939697,0.3427521288394928,0.3377698361873626,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290222167969,0.4882858097553253,0.14286869764328,0.7094666957855225,285.02716064453125,284.95001220703125,304.6791076660156,298.1241149902344,300.74969482421875,297.2855834960937,285.0245361328125,1.0,0.658280074596405,1.0,1.0,0.7977855205535889,1.0,-2.5138633251190186,1.1738752126693726,1.3399879932403564,0.5961653590202332,0.9985074400901794,0.9985074400901794,0.0,408.0164489746094,410.0,69834.484375,0.0,2650.342041015625,1.0,278.8433837890625,283.24090576171875,301.1117858886719,305.6053466796875,293.1499938964844,293.1499938964844,278.54998779296875,32662.443359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7928210496902466,1.0,0.0,0.0,3.7981691360473633,3.79819393157959,9.625911161492695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12075.6650390625,0.0,1678.3604736328125,1895.4371337890625,0.0,2405.9794921875,0.9360598921775818,1.0,0.0,3.0,1.0,0.0
17675400,297.1893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02716064453125,0.6717862486839294,0.3609728813171386,0.3372312188148498,297.32928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268859863281,0.7351850867271423,0.4766902327537536,0.3244200050830841,297.3716125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272521972656,0.6571521162986755,0.3383213877677917,0.2461257427930832,297.2763061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272521972656,0.6601908206939697,0.3427521288394928,0.3377698361873626,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290222167969,0.4882858097553253,0.14286869764328,0.7094666957855225,285.02716064453125,284.95001220703125,304.6791076660156,298.1241149902344,300.74969482421875,297.2855834960937,285.0245361328125,1.0,0.658280074596405,1.0,1.0,0.7977855205535889,1.0,-2.5138633251190186,1.1738752126693726,1.3399879932403564,0.5961653590202332,0.9985074400901794,0.9985074400901794,0.0,408.0164489746094,410.0,69834.484375,0.0,2650.342041015625,1.0,278.8433837890625,283.24090576171875,301.1117858886719,305.6053466796875,293.1499938964844,293.1499938964844,278.54998779296875,32662.443359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7928210496902466,1.0,0.0,0.0,3.7981691360473633,3.79819393157959,9.625911161492695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12075.6650390625,0.0,1678.3604736328125,1895.4371337890625,0.0,2405.9794921875,0.9360598921775818,1.0,0.0,3.0,1.0,0.0
17675460,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.6718807816505432,0.3607535362243652,0.3373409807682037,297.3218078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.7360437512397766,0.4782111644744873,0.3256219923496246,297.36883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.658913254737854,0.3408529162406921,0.2480487674474716,297.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.66102534532547,0.3438052535057068,0.3389902710914612,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.4887847006320953,0.1431887149810791,0.7114338874816895,284.9001770019531,284.95001220703125,304.7149353027344,298.15655517578125,300.76220703125,297.2789611816406,284.904052734375,1.0,0.659183144569397,1.0,1.0,0.7998170852661133,1.0,-2.522204637527466,1.1775044202804563,1.3447002172470093,0.5979297161102295,0.8934715390205383,0.8934715390205383,0.0,408.2369384765625,410.0,70749.2265625,0.0,2666.130615234375,1.0,278.5565185546875,283.1058654785156,301.173095703125,305.8061828613281,293.1499938964844,293.1499938964844,278.8500061035156,38172.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7996260523796082,1.0,0.0,0.0,3.7144949436187744,3.71451997756958,9.206463573718792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10815.12109375,0.0,1622.6517333984375,1895.4371337890625,0.0,2468.006591796875,0.9216050505638124,1.0,0.0,3.0,1.0,0.0
