time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17675520,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.6718807816505432,0.3607535362243652,0.3373409807682037,297.3218078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.7360437512397766,0.4782111644744873,0.3256219923496246,297.36883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.658913254737854,0.3408529162406921,0.2480487674474716,297.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.66102534532547,0.3438052535057068,0.3389902710914612,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.4887847006320953,0.1431887149810791,0.7114338874816895,284.9001770019531,284.95001220703125,304.7149353027344,298.15655517578125,300.76220703125,297.2789611816406,284.904052734375,1.0,0.659183144569397,1.0,1.0,0.7998170852661133,1.0,-2.522204637527466,1.1775044202804563,1.3447002172470093,0.5979297161102295,0.8934715390205383,0.8934715390205383,0.0,408.2369384765625,410.0,70749.2265625,0.0,2666.130615234375,1.0,278.5565185546875,283.1058654785156,301.173095703125,305.8061828613281,293.1499938964844,293.1499938964844,278.8500061035156,38172.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7996260523796082,1.0,0.0,0.0,3.7144949436187744,3.71451997756958,9.206463573718792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10815.12109375,0.0,1622.6517333984375,1895.4371337890625,0.0,2468.006591796875,0.9216050505638124,1.0,0.0,3.0,1.0,0.0
17675580,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03204345703125,0.6723629236221313,0.3616394102573395,0.3378113508224487,297.3251037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318908691406,0.7371845841407776,0.480713814496994,0.3270424604415893,297.3756408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320739746094,0.6610440015792847,0.3443059921264648,0.2502362132072449,297.2726135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320739746094,0.6620879173278809,0.3455095589160919,0.3403569757938385,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329895019531,0.4894161224365234,0.1437958180904388,0.7135425806045532,285.03204345703125,284.95001220703125,304.7499694824219,298.1864013671875,300.7812194824219,297.28466796875,285.03082275390625,1.0,0.6600764989852905,1.0,1.0,0.8018486499786377,1.0,-2.5320053100585938,1.181889891624451,1.3501152992248535,0.599964439868927,1.0,1.0,0.0,408.0815124511719,410.0,70548.671875,0.0,2682.991943359375,1.0,278.8431701660156,283.2361755371094,301.1744384765625,305.7183532714844,293.1499938964844,293.1499938964844,278.54998779296875,33239.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7938963174819946,1.0,0.0,0.0,3.839197158813477,3.839222431182861,9.834993761614896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12216.484375,0.0,1732.2994384765625,1895.4371337890625,0.0,2415.7568359375,0.9456382989883424,1.0,0.0,3.0,1.0,0.0
17675640,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03204345703125,0.6723629236221313,0.3616394102573395,0.3378113508224487,297.3251037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318908691406,0.7371845841407776,0.480713814496994,0.3270424604415893,297.3756408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320739746094,0.6610440015792847,0.3443059921264648,0.2502362132072449,297.2726135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320739746094,0.6620879173278809,0.3455095589160919,0.3403569757938385,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329895019531,0.4894161224365234,0.1437958180904388,0.7135425806045532,285.03204345703125,284.95001220703125,304.7499694824219,298.1864013671875,300.7812194824219,297.28466796875,285.03082275390625,1.0,0.6600764989852905,1.0,1.0,0.8018486499786377,1.0,-2.5320053100585938,1.181889891624451,1.3501152992248535,0.599964439868927,1.0,1.0,0.0,408.0815124511719,410.0,70548.671875,0.0,2682.991943359375,1.0,278.8431701660156,283.2361755371094,301.1744384765625,305.7183532714844,293.1499938964844,293.1499938964844,278.54998779296875,33239.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7938963174819946,1.0,0.0,0.0,3.839197158813477,3.839222431182861,9.834993761614896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12216.484375,0.0,1732.2994384765625,1895.4371337890625,0.0,2415.7568359375,0.9456382989883424,1.0,0.0,3.0,1.0,0.0
17675700,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.6726349592208862,0.3616476058959961,0.3380873501300812,297.322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840026855469,0.7377942204475403,0.4816190600395202,0.3278056979179382,297.3758239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.6621658802032471,0.3457573354244232,0.2513888776302337,297.2708435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.6626635789871216,0.346114307641983,0.3411025702953338,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.4897932708263397,0.1440107077360153,0.7148443460464478,284.88507080078125,284.95001220703125,304.7672119140625,298.2002868652344,300.7883605957031,297.2834777832031,284.8771667480469,1.0,0.6605738401412964,1.0,1.0,0.8028644919395447,1.0,-2.5374956130981445,1.184359788894653,1.3531359434127808,0.6012129783630371,0.9184304475784302,0.9184304475784302,0.0,408.02056884765625,410.0,71656.84375,0.0,2692.577392578125,1.0,278.59375,283.0655212402344,301.2315368652344,305.97137451171875,293.1499938964844,293.1499938964844,278.54998779296875,36064.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7994756698608398,1.0,0.0,0.0,3.838448286056519,3.8384742736816406,9.83115796771017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11847.90625,0.0,1753.6143798828125,1895.4371337890625,0.0,2466.6318359375,0.9458321928977966,1.0,0.0,3.0,1.0,0.0
17675760,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.6724604368209839,0.36139115691185,0.3379054367542267,297.3183898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.7380728125572205,0.4822616875171661,0.3282695710659027,297.37408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.6629395484924316,0.3470166027545929,0.2522914409637451,297.2669372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.6628992557525635,0.3464968204498291,0.3415221273899078,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.4899088442325592,0.1441049575805664,0.7154590487480164,284.8979797363281,284.95001220703125,304.78424072265625,298.2134094238281,300.79345703125,297.2789001464844,284.9017944335937,1.0,0.6609686017036438,1.0,1.0,0.8039027452468872,1.0,-2.540402889251709,1.1855515241622925,1.354851245880127,0.6017594337463379,0.9044243693351746,0.9044243693351746,0.0,408.2632446289063,410.0,71519.9765625,0.0,2698.852783203125,1.0,278.55645751953125,283.09130859375,301.2303161621094,305.9169921875,293.1499938964844,293.1499938964844,278.25,38099.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8006454706192017,1.0,0.0,0.0,3.766706705093384,3.766732215881348,9.467099175708428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12499.369140625,0.0,1683.1422119140625,1895.4371337890625,0.0,2477.32763671875,0.9330265522003174,1.0,0.0,3.0,1.0,0.0
17675820,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.6721667051315308,0.361144483089447,0.3375686705112457,297.3116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.7386367917060852,0.483704924583435,0.3291573822498321,297.3729553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.6645343899726868,0.3497325778007507,0.2541117370128631,297.2606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.6633372902870178,0.3473325371742248,0.3422592580318451,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.4900546371936798,0.1442836374044418,0.7162303924560547,284.9045104980469,284.95001220703125,304.8175964355469,298.2372131347656,300.8051452636719,297.2732238769531,284.9060363769531,1.0,0.6616382598876953,1.0,1.0,0.8059792518615723,1.0,-2.545520305633545,1.18760883808136,1.3579115867614746,0.6026127934455872,0.8498455882072449,0.8498455882072449,0.0,408.6100463867188,410.0,71791.9453125,0.0,2709.580322265625,1.0,278.2578125,283.0810546875,301.2392578125,305.9521789550781,293.1499938964844,293.1499938964844,278.54998779296875,39882.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8031054735183716,1.0,0.0,0.0,3.5583276748657227,3.558351516723633,8.448608923572465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11106.107421875,0.0,1461.866943359375,1895.4371337890625,0.0,2499.85205078125,0.8890894651412964,1.0,0.0,3.0,1.0,0.0
17675880,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.6721667051315308,0.361144483089447,0.3375686705112457,297.3116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.7386367917060852,0.483704924583435,0.3291573822498321,297.3729553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.6645343899726868,0.3497325778007507,0.2541117370128631,297.2606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.6633372902870178,0.3473325371742248,0.3422592580318451,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.4900546371936798,0.1442836374044418,0.7162303924560547,284.9045104980469,284.95001220703125,304.8175964355469,298.2372131347656,300.8051452636719,297.2732238769531,284.9060363769531,1.0,0.6616382598876953,1.0,1.0,0.8059792518615723,1.0,-2.545520305633545,1.18760883808136,1.3579115867614746,0.6026127934455872,0.8498455882072449,0.8498455882072449,0.0,408.6100463867188,410.0,71791.9453125,0.0,2709.580322265625,1.0,278.2578125,283.0810546875,301.2392578125,305.9521789550781,293.1499938964844,293.1499938964844,278.54998779296875,39882.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8031054735183716,1.0,0.0,0.0,3.5583276748657227,3.558351516723633,8.448608923572465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11106.107421875,0.0,1461.866943359375,1895.4371337890625,0.0,2499.85205078125,0.8890894651412964,1.0,0.0,3.0,1.0,0.0
17675940,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.6729063987731934,0.3621816635131836,0.3382644355297088,297.3173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.7399628162384033,0.4863213300704956,0.330705851316452,297.3819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.6669912934303284,0.3534658253192901,0.2565505504608154,297.2640686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.6645419597625732,0.3490787744522095,0.3436920046806335,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.4907715022563934,0.1449096202850341,0.7184087634086609,285.0105285644531,284.95001220703125,304.8500061035156,298.2575378417969,300.8244934082031,297.2818603515625,285.0086364746094,1.0,0.6624969840049744,1.0,1.0,0.8080558180809021,1.0,-2.5562775135040283,1.192468762397766,1.3638086318969729,0.6049343347549438,0.9487492442131042,0.9487492442131042,0.0,408.1841735839844,410.0,71661.4375,0.0,2727.19677734375,1.0,278.54229736328125,283.1871643066406,301.240478515625,305.86181640625,293.1499938964844,293.1499938964844,278.25,33236.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7964257001876831,1.0,0.0,0.0,3.688875198364258,3.688899040222168,9.079902270059392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12490.998046875,0.0,1555.9532470703125,1895.4371337890625,0.0,2438.7919921875,0.9118732213974,1.0,0.0,3.0,1.0,0.0
17676000,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.6729063987731934,0.3621816635131836,0.3382644355297088,297.3173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.7399628162384033,0.4863213300704956,0.330705851316452,297.3819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.6669912934303284,0.3534658253192901,0.2565505504608154,297.2640686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.6645419597625732,0.3490787744522095,0.3436920046806335,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.4907715022563934,0.1449096202850341,0.7184087634086609,285.0105285644531,284.95001220703125,304.8500061035156,298.2575378417969,300.8244934082031,297.2818603515625,285.0086364746094,1.0,0.6624969840049744,1.0,1.0,0.8080558180809021,1.0,-2.5562775135040283,1.192468762397766,1.3638086318969729,0.6049343347549438,0.9487492442131042,0.9487492442131042,0.0,408.1841735839844,410.0,71661.4375,0.0,2727.19677734375,1.0,278.54229736328125,283.1871643066406,301.240478515625,305.86181640625,293.1499938964844,293.1499938964844,278.25,33236.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7964257001876831,1.0,0.0,0.0,3.688875198364258,3.688899040222168,9.079902270059392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12490.998046875,0.0,1555.9532470703125,1895.4371337890625,0.0,2438.7919921875,0.9118732213974,1.0,0.0,3.0,1.0,0.0
17676060,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9199523925781,0.6730620861053467,0.3620491325855255,0.33840012550354,297.3121032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202575683594,0.740877091884613,0.4879198968410492,0.3319313824176788,297.3817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.919921875,0.6690141558647156,0.3563831746578216,0.2587184011936188,297.2599182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198913574219,0.6653769612312317,0.3501070439815521,0.3448499739170074,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91754150390625,0.4912827908992767,0.1452456563711166,0.7203300595283508,284.9199523925781,284.95001220703125,304.8815002441406,298.2745361328125,300.8363952636719,297.2778015136719,284.9220886230469,1.0,0.6633734107017517,1.0,1.0,0.8101243376731873,1.0,-2.564854145050049,1.196229100227356,1.3686250448226929,0.6068109273910522,0.8691940307617188,0.8691940307617188,0.0,408.2868041992188,410.0,72392.96875,0.0,2743.2265625,1.0,278.25750732421875,283.0848999023437,301.28759765625,306.036865234375,293.1499938964844,293.1499938964844,278.54998779296875,38106.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8024493455886841,1.0,0.0,0.0,3.584343910217285,3.584367752075196,8.572601473133545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11208.6494140625,0.0,1476.8170166015625,1895.4371337890625,0.0,2493.84033203125,0.8928622007369995,1.0,0.0,3.0,1.0,0.0
17676120,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9199523925781,0.6730620861053467,0.3620491325855255,0.33840012550354,297.3121032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202575683594,0.740877091884613,0.4879198968410492,0.3319313824176788,297.3817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.919921875,0.6690141558647156,0.3563831746578216,0.2587184011936188,297.2599182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198913574219,0.6653769612312317,0.3501070439815521,0.3448499739170074,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91754150390625,0.4912827908992767,0.1452456563711166,0.7203300595283508,284.9199523925781,284.95001220703125,304.8815002441406,298.2745361328125,300.8363952636719,297.2778015136719,284.9220886230469,1.0,0.6633734107017517,1.0,1.0,0.8101243376731873,1.0,-2.564854145050049,1.196229100227356,1.3686250448226929,0.6068109273910522,0.8691940307617188,0.8691940307617188,0.0,408.2868041992188,410.0,72392.96875,0.0,2743.2265625,1.0,278.25750732421875,283.0848999023437,301.28759765625,306.036865234375,293.1499938964844,293.1499938964844,278.54998779296875,38106.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8024493455886841,1.0,0.0,0.0,3.584343910217285,3.584367752075196,8.572601473133545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11208.6494140625,0.0,1476.8170166015625,1895.4371337890625,0.0,2493.84033203125,0.8928622007369995,1.0,0.0,3.0,1.0,0.0
17676180,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.6735773086547852,0.3628681302070617,0.3388868272304535,297.3155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172424316406,0.7420307993888855,0.4903175830841064,0.3333408236503601,297.3890380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.6713520288467407,0.36005699634552,0.2611128985881805,297.2621154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.6664354205131531,0.3517190814018249,0.3461759686470032,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.4919333159923553,0.1458407640457153,0.7224871516227722,285.017578125,284.95001220703125,304.9122314453125,298.2885131835937,300.8535461425781,297.2839050292969,285.0147399902344,1.0,0.6642754673957825,1.0,1.0,0.8121929168701172,1.0,-2.574915170669556,1.200749397277832,1.3741657733917236,0.6089982390403748,0.9701043367385864,0.9701043367385864,0.0,408.0862121582031,410.0,72311.875,0.0,2760.720703125,1.0,278.5428466796875,283.1806640625,301.27880859375,305.9466857910156,293.1499938964844,293.1499938964844,278.25,32730.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7974176406860352,1.0,0.0,0.0,3.7291512489318848,3.729175567626953,9.279258961214508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12631.39453125,0.0,1598.0303955078125,1895.4371337890625,0.0,2447.8388671875,0.9204461574554444,1.0,0.0,3.0,1.0,0.0
17676240,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.6735773086547852,0.3628681302070617,0.3388868272304535,297.3155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172424316406,0.7420307993888855,0.4903175830841064,0.3333408236503601,297.3890380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.6713520288467407,0.36005699634552,0.2611128985881805,297.2621154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.6664354205131531,0.3517190814018249,0.3461759686470032,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.4919333159923553,0.1458407640457153,0.7224871516227722,285.017578125,284.95001220703125,304.9122314453125,298.2885131835937,300.8535461425781,297.2839050292969,285.0147399902344,1.0,0.6642754673957825,1.0,1.0,0.8121929168701172,1.0,-2.574915170669556,1.200749397277832,1.3741657733917236,0.6089982390403748,0.9701043367385864,0.9701043367385864,0.0,408.0862121582031,410.0,72311.875,0.0,2760.720703125,1.0,278.5428466796875,283.1806640625,301.27880859375,305.9466857910156,293.1499938964844,293.1499938964844,278.25,32730.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7974176406860352,1.0,0.0,0.0,3.7291512489318848,3.729175567626953,9.279258961214508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12631.39453125,0.0,1598.0303955078125,1895.4371337890625,0.0,2447.8388671875,0.9204461574554444,1.0,0.0,3.0,1.0,0.0
17676300,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747253417969,0.6737767457962036,0.3627861440181732,0.3390840888023376,297.3127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.7425686120986938,0.4910892248153686,0.3340255916118622,297.3887023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747253417969,0.6724843978881836,0.3615414798259735,0.2622992992401123,297.2600402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.6669394373893738,0.3522266149520874,0.3468387722969055,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.4922622144222259,0.1460191905498504,0.7236620187759399,284.8746337890625,284.95001220703125,304.9272766113281,298.2944641113281,300.85919189453125,297.28192138671875,284.8695068359375,1.0,0.6647550463676453,1.0,1.0,0.8132272362709045,1.0,-2.579965591430664,1.2030037641525269,1.3769617080688477,0.6101746559143066,0.8750371932983398,0.8750371932983398,0.0,408.07122802734375,410.0,73229.8828125,0.0,2769.903076171875,1.0,278.2958374023437,283.0214538574219,301.3264465332031,306.18609619140625,293.1499938964844,293.1499938964844,278.25,36899.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8030017614364624,1.0,0.0,0.0,3.7081031799316406,3.708127975463867,9.17480690532102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12224.705078125,0.0,1605.612060546875,1895.4371337890625,0.0,2498.9013671875,0.9166909456253052,1.0,0.0,3.0,1.0,0.0
17676360,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.6735779047012329,0.3625580966472626,0.3388752937316894,297.308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.7428002953529358,0.4916914701461792,0.3344314992427826,297.3873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.6732910871505737,0.3629155457019806,0.2632515430450439,297.256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.6671304106712341,0.3525851666927337,0.3472003936767578,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.4923487603664398,0.1461076736450195,0.724180281162262,284.9098205566406,284.95001220703125,304.9421081542969,298.2997131347656,300.8634338378906,297.2777404785156,284.9129638671875,1.0,0.6651325225830078,1.0,1.0,0.8143194317817688,1.0,-2.5826144218444824,1.2040669918060305,1.378547430038452,0.6106813549995422,0.8771333694458008,0.8771333694458008,0.0,408.32373046875,410.0,73049.6015625,0.0,2775.874755859375,1.0,278.2572631835937,283.0641174316406,301.31597900390625,306.113525390625,293.1499938964844,293.1499938964844,278.54998779296875,38179.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.804020345211029,1.0,0.0,0.0,3.630966663360596,3.630990743637085,8.797064765531104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11309.6748046875,0.0,1528.3206787109375,1895.4371337890625,0.0,2508.239013671875,0.9031915068626404,1.0,0.0,3.0,1.0,0.0
17676420,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.6740089654922485,0.3633150458335876,0.3392720520496368,297.31109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.7438617944717407,0.4939682483673095,0.3357372879981994,297.3943176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.6756035089492798,0.3666256368160248,0.2656492590904236,297.2583312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.6680936217308044,0.3541042506694793,0.3484143912792206,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.4929177463054657,0.1466527879238128,0.726073682308197,285.0167541503906,284.95001220703125,304.9711608886719,298.3082275390625,300.8793334960937,297.283203125,285.0140686035156,1.0,0.6659888029098511,1.0,1.0,0.8165039420127869,1.0,-2.5919413566589355,1.2082055807113647,1.3837357759475708,0.6126853823661804,0.9814820289611816,0.9814820289611816,0.0,408.16839599609375,410.0,72892.078125,0.0,2792.36767578125,1.0,278.5431823730469,283.1688232421875,301.2991943359375,306.0081787109375,293.1499938964844,293.1499938964844,278.25,32872.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7990882992744446,1.0,0.0,0.0,3.7688395977020255,3.768864154815674,9.477822686676518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12749.4814453125,0.0,1645.283935546875,1895.4371337890625,0.0,2463.092529296875,0.929524838924408,1.0,0.0,3.0,1.0,0.0
17676480,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.6740089654922485,0.3633150458335876,0.3392720520496368,297.31109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.7438617944717407,0.4939682483673095,0.3357372879981994,297.3943176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.6756035089492798,0.3666256368160248,0.2656492590904236,297.2583312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.6680936217308044,0.3541042506694793,0.3484143912792206,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.4929177463054657,0.1466527879238128,0.726073682308197,285.0167541503906,284.95001220703125,304.9711608886719,298.3082275390625,300.8793334960937,297.283203125,285.0140686035156,1.0,0.6659888029098511,1.0,1.0,0.8165039420127869,1.0,-2.5919413566589355,1.2082055807113647,1.3837357759475708,0.6126853823661804,0.9814820289611816,0.9814820289611816,0.0,408.16839599609375,410.0,72892.078125,0.0,2792.36767578125,1.0,278.5431823730469,283.1688232421875,301.2991943359375,306.0081787109375,293.1499938964844,293.1499938964844,278.25,32872.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7990882992744446,1.0,0.0,0.0,3.7688395977020255,3.768864154815674,9.477822686676518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12749.4814453125,0.0,1645.283935546875,1895.4371337890625,0.0,2463.092529296875,0.929524838924408,1.0,0.0,3.0,1.0,0.0
17676540,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.673987090587616,0.3629648089408874,0.3392303884029388,297.3033142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.7445847392082214,0.4952276051044464,0.3367631137371063,297.392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.67756187915802,0.3695258796215057,0.2678217589855194,297.2525939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.668745219707489,0.3549015522003174,0.3493766486644745,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.4932943284511566,0.1468876153230667,0.7276158928871155,284.9052734375,284.95001220703125,304.99932861328125,298.3142395019531,300.88818359375,297.2767028808594,284.9084777832031,1.0,0.6668096780776978,1.0,1.0,0.8186883926391602,1.0,-2.599277973175049,1.211336970329285,1.3879411220550537,0.6143010258674622,0.8840804696083069,0.8840804696083069,0.0,408.4012451171875,410.0,73621.703125,0.0,2806.953857421875,1.0,278.2568054199219,283.0483703613281,301.33056640625,306.16778564453125,293.1499938964844,293.1499938964844,278.54998779296875,38268.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8056793212890625,1.0,0.0,0.0,3.670833587646485,3.670858144760132,8.991304412120371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11398.2451171875,0.0,1573.5430908203125,1895.4371337890625,0.0,2523.462158203125,0.9121022820472716,1.0,0.0,3.0,1.0,0.0
17676600,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.673987090587616,0.3629648089408874,0.3392303884029388,297.3033142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.7445847392082214,0.4952276051044464,0.3367631137371063,297.392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.67756187915802,0.3695258796215057,0.2678217589855194,297.2525939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.668745219707489,0.3549015522003174,0.3493766486644745,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.4932943284511566,0.1468876153230667,0.7276158928871155,284.9052734375,284.95001220703125,304.99932861328125,298.3142395019531,300.88818359375,297.2767028808594,284.9084777832031,1.0,0.6668096780776978,1.0,1.0,0.8186883926391602,1.0,-2.599277973175049,1.211336970329285,1.3879411220550537,0.6143010258674622,0.8840804696083069,0.8840804696083069,0.0,408.4012451171875,410.0,73621.703125,0.0,2806.953857421875,1.0,278.2568054199219,283.0483703613281,301.33056640625,306.16778564453125,293.1499938964844,293.1499938964844,278.54998779296875,38268.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8056793212890625,1.0,0.0,0.0,3.670833587646485,3.670858144760132,8.991304412120371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11398.2451171875,0.0,1573.5430908203125,1895.4371337890625,0.0,2523.462158203125,0.9121022820472716,1.0,0.0,3.0,1.0,0.0
17676660,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.674406886100769,0.3637116551399231,0.3396046757698059,297.3056945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.7455961108207703,0.497403621673584,0.337989330291748,297.3995056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.6799074411392212,0.3733164370059967,0.2702642977237701,297.2544250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.6696797609329224,0.3563812673091888,0.3505410254001617,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.4938462674617767,0.1474222391843795,0.7294309735298157,285.0184326171875,284.95001220703125,305.0265808105469,298.31787109375,300.9033203125,297.28228759765625,285.015869140625,1.0,0.6676349639892578,1.0,1.0,0.8208777904510498,1.0,-2.6083414554595947,1.2153509855270386,1.3929904699325562,0.6162728667259216,0.9918171167373656,0.9918171167373656,0.0,408.2281188964844,410.0,73396.9296875,0.0,2823.013427734375,1.0,278.54345703125,283.1599426269531,301.3088684082031,306.0529479980469,293.1499938964844,293.1499938964844,278.25,32990.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8007519841194153,1.0,0.0,0.0,3.802375316619873,3.802400350570679,9.647244496591156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12849.91015625,0.0,1685.9334716796875,1895.4371337890625,0.0,2478.302001953125,0.9372025728225708,1.0,0.0,3.0,1.0,0.0
17676720,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.674406886100769,0.3637116551399231,0.3396046757698059,297.3056945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.7455961108207703,0.497403621673584,0.337989330291748,297.3995056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.6799074411392212,0.3733164370059967,0.2702642977237701,297.2544250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.6696797609329224,0.3563812673091888,0.3505410254001617,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.4938462674617767,0.1474222391843795,0.7294309735298157,285.0184326171875,284.95001220703125,305.0265808105469,298.31787109375,300.9033203125,297.28228759765625,285.015869140625,1.0,0.6676349639892578,1.0,1.0,0.8208777904510498,1.0,-2.6083414554595947,1.2153509855270386,1.3929904699325562,0.6162728667259216,0.9918171167373656,0.9918171167373656,0.0,408.2281188964844,410.0,73396.9296875,0.0,2823.013427734375,1.0,278.54345703125,283.1599426269531,301.3088684082031,306.0529479980469,293.1499938964844,293.1499938964844,278.25,32990.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8007519841194153,1.0,0.0,0.0,3.802375316619873,3.802400350570679,9.647244496591156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12849.91015625,0.0,1685.9334716796875,1895.4371337890625,0.0,2478.302001953125,0.9372025728225708,1.0,0.0,3.0,1.0,0.0
17676780,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.6743802428245544,0.3633341193199157,0.3395503759384155,297.29742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.746277928352356,0.49854576587677,0.3389499485492706,297.3974304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.6818983554840088,0.3762711584568023,0.272483617067337,297.24871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.6703109741210938,0.3571316599845886,0.3514673113822937,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.4942173957824707,0.1476483047008514,0.7309423089027405,284.9017639160156,284.95001220703125,305.0529479980469,298.3193359375,300.9112854003906,297.2758178710937,284.9051208496094,1.0,0.6684355735778809,1.0,1.0,0.8230671882629395,1.0,-2.615527391433716,1.2184107303619385,1.3971166610717771,0.6178992390632629,0.8905820250511169,0.8905820250511169,0.0,408.4470520019531,410.0,74131.234375,0.0,2837.370849609375,1.0,278.2565612792969,283.0341796875,301.3358459472656,306.2085266113281,293.1499938964844,293.1499938964844,278.54998779296875,38318.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8073539733886719,1.0,0.0,0.0,3.706721782684326,3.7067465782165527,9.167971484203008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11475.3798828125,0.0,1614.8095703125,1895.4371337890625,0.0,2538.847412109375,0.9200667142868042,1.0,0.0,3.0,1.0,0.0
17676840,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.6743802428245544,0.3633341193199157,0.3395503759384155,297.29742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.746277928352356,0.49854576587677,0.3389499485492706,297.3974304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.6818983554840088,0.3762711584568023,0.272483617067337,297.24871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.6703109741210938,0.3571316599845886,0.3514673113822937,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.4942173957824707,0.1476483047008514,0.7309423089027405,284.9017639160156,284.95001220703125,305.0529479980469,298.3193359375,300.9112854003906,297.2758178710937,284.9051208496094,1.0,0.6684355735778809,1.0,1.0,0.8230671882629395,1.0,-2.615527391433716,1.2184107303619385,1.3971166610717771,0.6178992390632629,0.8905820250511169,0.8905820250511169,0.0,408.4470520019531,410.0,74131.234375,0.0,2837.370849609375,1.0,278.2565612792969,283.0341796875,301.3358459472656,306.2085266113281,293.1499938964844,293.1499938964844,278.54998779296875,38318.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8073539733886719,1.0,0.0,0.0,3.706721782684326,3.7067465782165527,9.167971484203008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11475.3798828125,0.0,1614.8095703125,1895.4371337890625,0.0,2538.847412109375,0.9200667142868042,1.0,0.0,3.0,1.0,0.0
17676900,297.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328674316406,0.6743885278701782,0.3636180162429809,0.3395302593708038,297.2975769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335998535156,0.7466089129447937,0.4994911551475525,0.3393921852111816,297.40045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.032958984375,0.6829171180725098,0.378131628036499,0.2736035287380218,297.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328063964844,0.6706132888793945,0.35777747631073,0.3518860638141632,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0275573730469,0.494373470544815,0.1478691101074218,0.7315242886543274,285.032958984375,284.95001220703125,305.0657653808594,298.3193054199219,300.9178466796875,297.27752685546875,285.0371398925781,1.0,0.6687906384468079,1.0,1.0,0.8241618871688843,1.0,-2.6188058853149414,1.2198033332824707,1.3990025520324707,0.6185646653175354,0.9830358624458312,0.9830358624458312,0.0,408.4912414550781,410.0,73545.546875,0.0,2843.697998046875,1.0,278.5036315917969,283.1738586425781,301.2964782714844,306.0022277832031,293.1499938964844,293.1499938964844,278.54998779296875,33930.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8028163909912109,1.0,0.0,0.0,3.759111642837525,3.759136438369751,9.42895894695539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11926.4326171875,0.0,1642.037353515625,1895.4371337890625,0.0,2497.20263671875,0.9300405383110046,1.0,0.0,3.0,1.0,0.0
17676960,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.6747831106185913,0.3640623390674591,0.3398984968662262,297.299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.7472395896911621,0.5006227493286133,0.3401011228561401,297.4046936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.6842682361602783,0.3801360726356506,0.2749693989753723,297.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.6712176203727722,0.3585734367370605,0.3525879085063934,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.4947593212127685,0.1481768786907196,0.7327152490615845,285.0207214355469,284.95001220703125,305.0783386230469,298.3187866210937,300.9256286621094,297.2815856933594,285.0184936523437,1.0,0.6692401766777039,1.0,1.0,0.8252822756767273,1.0,-2.6243791580200195,1.2223163843154907,1.4020627737045288,0.6198713183403015,1.0,1.0,0.0,408.2681884765625,410.0,73846.625,0.0,2853.13671875,1.0,278.5434265136719,283.1523132324219,301.30987548828125,306.0848388671875,293.1499938964844,293.1499938964844,278.25,33102.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8024680614471436,1.0,0.0,0.0,3.831747770309448,3.831773042678833,9.796864333111444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12935.7666015625,0.0,1722.1722412109375,1895.4371337890625,0.0,2494.01171875,0.9440580010414124,1.0,0.0,3.0,1.0,0.0
17677020,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.6747503876686096,0.3636569082736969,0.3398315608501434,297.2910461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.7478834986686707,0.5016635656356812,0.3410029709339142,297.4024353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.6862851977348328,0.383141815662384,0.2772341966629028,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.671829342842102,0.3592797815799713,0.3534817099571228,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.495126724243164,0.148393765091896,0.7342057228088379,284.8977966308594,284.95001220703125,305.102783203125,298.3163452148437,300.9327087402344,297.2752685546875,284.9013366699219,1.0,0.6700263023376465,1.0,1.0,0.8275230526924133,1.0,-2.6314399242401123,1.2253001928329468,1.406139850616455,0.621539294719696,0.8964018821716309,0.8964018821716309,0.0,408.4801025390625,410.0,74591.7265625,0.0,2867.33740234375,1.0,278.25616455078125,283.01983642578125,301.33319091796875,306.2378845214844,293.1499938964844,293.1499938964844,278.54998779296875,38347.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8090882897377014,1.0,0.0,0.0,3.740278720855713,3.7403039932250977,9.334717674391868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11542.2841796875,0.0,1653.946044921875,1895.4371337890625,0.0,2554.7998046875,0.9274592399597168,1.0,0.0,3.0,1.0,0.0
17677080,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.6747503876686096,0.3636569082736969,0.3398315608501434,297.2910461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.7478834986686707,0.5016635656356812,0.3410029709339142,297.4024353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.6862851977348328,0.383141815662384,0.2772341966629028,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.671829342842102,0.3592797815799713,0.3534817099571228,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.495126724243164,0.148393765091896,0.7342057228088379,284.8977966308594,284.95001220703125,305.102783203125,298.3163452148437,300.9327087402344,297.2752685546875,284.9013366699219,1.0,0.6700263023376465,1.0,1.0,0.8275230526924133,1.0,-2.6314399242401123,1.2253001928329468,1.406139850616455,0.621539294719696,0.8964018821716309,0.8964018821716309,0.0,408.4801025390625,410.0,74591.7265625,0.0,2867.33740234375,1.0,278.25616455078125,283.01983642578125,301.33319091796875,306.2378845214844,293.1499938964844,293.1499938964844,278.54998779296875,38347.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8090882897377014,1.0,0.0,0.0,3.740278720855713,3.7403039932250977,9.334717674391868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11542.2841796875,0.0,1653.946044921875,1895.4371337890625,0.0,2554.7998046875,0.9274592399597168,1.0,0.0,3.0,1.0,0.0
17677140,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02447509765625,0.6751328706741333,0.3643665015697479,0.3401507437229156,297.29315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242614746094,0.7487994432449341,0.5036529302597046,0.342087060213089,297.4097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244445800781,0.6886689066886902,0.3870767652988434,0.2797586023807525,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02447509765625,0.6727062463760376,0.3606851398944855,0.3545582294464111,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255432128906,0.4956536889076233,0.1489134579896927,0.735919177532196,285.0244445800781,284.95001220703125,305.126220703125,298.31219482421875,300.9461975097656,297.28125,285.02301025390625,1.0,0.6708115935325623,1.0,1.0,0.8297638893127441,1.0,-2.640063762664795,1.2290799617767334,1.4109838008880615,0.623546838760376,1.0,1.0,0.0,408.3019104003906,410.0,74216.578125,0.0,2882.798828125,1.0,278.54345703125,283.14715576171875,301.3034362792969,306.1050109863281,293.1499938964844,293.1499938964844,278.25,33475.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8042076826095581,1.0,0.0,0.0,3.8543078899383545,3.8543334007263184,9.912565701597489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13001.0634765625,0.0,1752.6234130859375,1895.4371337890625,0.0,2509.95703125,0.949282169342041,1.0,0.0,3.0,1.0,0.0
17677200,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02447509765625,0.6751328706741333,0.3643665015697479,0.3401507437229156,297.29315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242614746094,0.7487994432449341,0.5036529302597046,0.342087060213089,297.4097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244445800781,0.6886689066886902,0.3870767652988434,0.2797586023807525,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02447509765625,0.6727062463760376,0.3606851398944855,0.3545582294464111,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255432128906,0.4956536889076233,0.1489134579896927,0.735919177532196,285.0244445800781,284.95001220703125,305.126220703125,298.31219482421875,300.9461975097656,297.28125,285.02301025390625,1.0,0.6708115935325623,1.0,1.0,0.8297638893127441,1.0,-2.640063762664795,1.2290799617767334,1.4109838008880615,0.623546838760376,1.0,1.0,0.0,408.3019104003906,410.0,74216.578125,0.0,2882.798828125,1.0,278.54345703125,283.14715576171875,301.3034362792969,306.1050109863281,293.1499938964844,293.1499938964844,278.25,33475.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8042076826095581,1.0,0.0,0.0,3.8543078899383545,3.8543334007263184,9.912565701597489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13001.0634765625,0.0,1752.6234130859375,1895.4371337890625,0.0,2509.95703125,0.949282169342041,1.0,0.0,3.0,1.0,0.0
17677260,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.6750941276550293,0.3639436960220337,0.3400717675685882,297.2845458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.7494089603424072,0.5046073198318481,0.3429353535175323,297.4074401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.6907049417495728,0.3901367485523224,0.2820659577846527,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.6733007431030273,0.361357718706131,0.3554233610630035,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.496017724275589,0.1491244584321975,0.737389862537384,284.8972473144531,284.95001220703125,305.1486511230469,298.3065185546875,300.952392578125,297.2751770019531,284.9000244140625,1.0,0.6715860962867737,1.0,1.0,0.8320737481117249,1.0,-2.6470115184783936,1.2319828271865845,1.415028691291809,0.6252938508987427,0.9027028679847716,0.9027028679847716,0.0,408.5099487304688,410.0,75005.7109375,0.0,2896.873779296875,1.0,278.2568664550781,283.00799560546875,301.32305908203125,306.25604248046875,293.1499938964844,293.1499938964844,278.1499938964844,38262.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8107637166976929,1.0,0.0,0.0,3.771045923233032,3.771071672439575,9.488923637945844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12699.2236328125,0.0,1689.5474853515625,1895.4371337890625,0.0,2570.228271484375,0.9340863823890686,1.0,0.0,3.0,1.0,0.0
17677320,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.6750941276550293,0.3639436960220337,0.3400717675685882,297.2845458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.7494089603424072,0.5046073198318481,0.3429353535175323,297.4074401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.6907049417495728,0.3901367485523224,0.2820659577846527,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.6733007431030273,0.361357718706131,0.3554233610630035,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.496017724275589,0.1491244584321975,0.737389862537384,284.8972473144531,284.95001220703125,305.1486511230469,298.3065185546875,300.952392578125,297.2751770019531,284.9000244140625,1.0,0.6715860962867737,1.0,1.0,0.8320737481117249,1.0,-2.6470115184783936,1.2319828271865845,1.415028691291809,0.6252938508987427,0.9027028679847716,0.9027028679847716,0.0,408.5099487304688,410.0,75005.7109375,0.0,2896.873779296875,1.0,278.2568664550781,283.00799560546875,301.32305908203125,306.25604248046875,293.1499938964844,293.1499938964844,278.1499938964844,38262.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8107637166976929,1.0,0.0,0.0,3.771045923233032,3.771071672439575,9.488923637945844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12699.2236328125,0.0,1689.5474853515625,1895.4371337890625,0.0,2570.228271484375,0.9340863823890686,1.0,0.0,3.0,1.0,0.0
