time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17677380,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9231872558594,0.6749333143234253,0.3638401329517364,0.3398404717445373,297.2786865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9235534667969,0.7498595118522644,0.5057096481323242,0.3435781300067901,297.408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232788085937,0.6926408410072327,0.393470287322998,0.2842890918254852,297.2377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9231872558594,0.6737293601036072,0.3621292114257812,0.3560631871223449,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212341308594,0.4962091445922851,0.1493383646011352,0.7381864190101624,284.9232482910156,284.95001220703125,305.1700439453125,298.2994384765625,300.9600524902344,297.2728881835937,284.9256896972656,1.0,0.6722028255462646,1.0,1.0,0.8343836665153503,1.0,-2.65223240852356,1.2340500354766846,1.4181824922561646,0.6265514492988586,0.885509192943573,0.885509192943573,0.0,408.7032165527344,410.0,74972.734375,0.0,2907.657470703125,1.0,278.1523132324219,283.0263977050781,301.3002319335937,306.2136535644531,293.1499938964844,293.1499938964844,278.45001220703125,38146.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8111879825592041,1.0,0.0,0.0,3.6747095584869385,3.674734354019165,9.010302051137842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11631.03515625,0.0,1577.0025634765625,1895.4371337890625,0.0,2574.137939453125,0.9128401279449464,1.0,0.0,3.0,1.0,0.0
17677440,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9231872558594,0.6749333143234253,0.3638401329517364,0.3398404717445373,297.2786865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9235534667969,0.7498595118522644,0.5057096481323242,0.3435781300067901,297.408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232788085937,0.6926408410072327,0.393470287322998,0.2842890918254852,297.2377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9231872558594,0.6737293601036072,0.3621292114257812,0.3560631871223449,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212341308594,0.4962091445922851,0.1493383646011352,0.7381864190101624,284.9232482910156,284.95001220703125,305.1700439453125,298.2994384765625,300.9600524902344,297.2728881835937,284.9256896972656,1.0,0.6722028255462646,1.0,1.0,0.8343836665153503,1.0,-2.65223240852356,1.2340500354766846,1.4181824922561646,0.6265514492988586,0.885509192943573,0.885509192943573,0.0,408.7032165527344,410.0,74972.734375,0.0,2907.657470703125,1.0,278.1523132324219,283.0263977050781,301.3002319335937,306.2136535644531,293.1499938964844,293.1499938964844,278.45001220703125,38146.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8111879825592041,1.0,0.0,0.0,3.6747095584869385,3.674734354019165,9.010302051137842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11631.03515625,0.0,1577.0025634765625,1895.4371337890625,0.0,2574.137939453125,0.9128401279449464,1.0,0.0,3.0,1.0,0.0
17677500,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04901123046875,0.6751276254653931,0.3642467558383941,0.3399894535541534,297.28045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0496520996094,0.7502952218055725,0.5066960453987122,0.344072163105011,297.4125671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491943359375,0.6938481330871582,0.395530492067337,0.2855755686759949,297.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489807128906,0.6741546392440796,0.3628430664539337,0.3565662801265716,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04425048828125,0.4964573085308075,0.1496001332998275,0.7389470934867859,285.0491027832031,284.95001220703125,305.1803283691406,298.2954406738281,300.9665222167969,297.2767028808594,285.0523986816406,1.0,0.6725589036941528,1.0,1.0,0.8355386257171631,1.0,-2.656320333480835,1.2358150482177734,1.4205052852630615,0.6275706887245178,0.9807620048522948,0.9807620048522948,0.0,408.5799865722656,410.0,74412.421875,0.0,2914.8798828125,1.0,278.4022216796875,283.1607971191406,301.2668762207031,306.0243225097656,293.1499938964844,293.1499938964844,278.45001220703125,33621.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.806620180606842,1.0,0.0,0.0,3.733696699142456,3.733721017837525,9.301893442170694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12094.7490234375,0.0,1610.091796875,1895.4371337890625,0.0,2532.10400390625,0.9241449236869812,1.0,0.0,3.0,1.0,0.0
17677560,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302124023437,0.6755963563919067,0.3647122085094452,0.3404168486595154,297.2831115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298767089844,0.7509592771530151,0.507786214351654,0.3447783589363098,297.417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301208496094,0.6952956914901733,0.3976556658744812,0.2870500981807709,297.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302429199219,0.6748138070106506,0.3636502921581268,0.3573018014431,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03204345703125,0.4968959987163543,0.149928942322731,0.7402603626251221,285.0301513671875,284.95001220703125,305.1903686523437,298.2911376953125,300.9735107421875,297.2815856933594,285.0275573730469,1.0,0.673014760017395,1.0,1.0,0.8366885185241699,1.0,-2.6622791290283203,1.238495111465454,1.4237838983535769,0.6291280388832092,0.9992772340774536,0.9992772340774536,0.0,408.2847900390625,410.0,74732.6015625,0.0,2924.902587890625,1.0,278.4431457519531,283.1332702636719,301.2811889648437,306.1141967773437,293.1499938964844,293.1499938964844,278.1499938964844,32844.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8064352869987488,1.0,0.0,0.0,3.811014652252197,3.811039686203003,9.69113216342521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13118.9892578125,0.0,1695.142333984375,1895.4371337890625,0.0,2530.405029296875,0.9392024278640748,1.0,0.0,3.0,1.0,0.0
17677620,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.675544261932373,0.3642496764659881,0.3403180837631225,297.27459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.7515257596969604,0.5086182355880737,0.3455632925033569,297.41455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.6973426342010498,0.4007746577262878,0.2894131541252136,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.6753979325294495,0.364287257194519,0.358151763677597,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.4972765445709228,0.1501454710960388,0.7418001294136047,284.9032287597656,284.95001220703125,305.2095947265625,298.28179931640625,300.978271484375,297.2756652832031,284.9062194824219,1.0,0.6737945675849915,1.0,1.0,0.8389882445335388,1.0,-2.669227123260498,1.2413851022720337,1.4278420209884644,0.6310454607009888,0.89573073387146,0.89573073387146,0.0,408.5021057128906,410.0,75473.8671875,0.0,2939.16845703125,1.0,278.1564636230469,282.9961242675781,301.2991943359375,306.2652893066406,293.1499938964844,293.1499938964844,278.45001220703125,38148.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8132227063179016,1.0,0.0,0.0,3.7256460189819336,3.7256710529327393,9.261822810913144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11714.875,0.0,1635.37841796875,1895.4371337890625,0.0,2592.902099609375,0.9240866303443908,1.0,0.0,3.0,1.0,0.0
17677680,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.675544261932373,0.3642496764659881,0.3403180837631225,297.27459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.7515257596969604,0.5086182355880737,0.3455632925033569,297.41455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.6973426342010498,0.4007746577262878,0.2894131541252136,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.6753979325294495,0.364287257194519,0.358151763677597,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.4972765445709228,0.1501454710960388,0.7418001294136047,284.9032287597656,284.95001220703125,305.2095947265625,298.28179931640625,300.978271484375,297.2756652832031,284.9062194824219,1.0,0.6737945675849915,1.0,1.0,0.8389882445335388,1.0,-2.669227123260498,1.2413851022720337,1.4278420209884644,0.6310454607009888,0.89573073387146,0.89573073387146,0.0,408.5021057128906,410.0,75473.8671875,0.0,2939.16845703125,1.0,278.1564636230469,282.9961242675781,301.2991943359375,306.2652893066406,293.1499938964844,293.1499938964844,278.45001220703125,38148.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8132227063179016,1.0,0.0,0.0,3.7256460189819336,3.7256710529327393,9.261822810913144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11714.875,0.0,1635.37841796875,1895.4371337890625,0.0,2592.902099609375,0.9240866303443908,1.0,0.0,3.0,1.0,0.0
17677740,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.6758591532707214,0.3648553490638733,0.3405573666095733,297.276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.7523183822631836,0.5103424191474915,0.3464832901954651,297.4213256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206604003906,0.6997084617614746,0.4048077762126922,0.2920092642307281,297.238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.6761994361877441,0.3655808269977569,0.3591338992118835,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223083496094,0.4977734684944153,0.1506377160549163,0.7434245944023132,285.0207214355469,284.95001220703125,305.22772216796875,298.2716064453125,300.98895263671875,297.2813720703125,285.0185241699219,1.0,0.6745519042015076,1.0,1.0,0.8412880301475525,1.0,-2.677339792251587,1.2448837757110596,1.432456135749817,0.6331530809402466,1.0,1.0,0.0,408.3609619140625,410.0,75098.4375,0.0,2954.102294921875,1.0,278.4437866210937,283.11474609375,301.26373291015625,306.1263122558594,293.1499938964844,293.1499938964844,278.1499938964844,33285.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8086114525794983,1.0,0.0,0.0,3.844783782958984,3.844809055328369,9.863637160378858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13185.69921875,0.0,1739.4669189453125,1895.4371337890625,0.0,2550.412109375,0.946968674659729,1.0,0.0,3.0,1.0,0.0
17677800,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.6758591532707214,0.3648553490638733,0.3405573666095733,297.276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.7523183822631836,0.5103424191474915,0.3464832901954651,297.4213256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206604003906,0.6997084617614746,0.4048077762126922,0.2920092642307281,297.238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.6761994361877441,0.3655808269977569,0.3591338992118835,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223083496094,0.4977734684944153,0.1506377160549163,0.7434245944023132,285.0207214355469,284.95001220703125,305.22772216796875,298.2716064453125,300.98895263671875,297.2813720703125,285.0185241699219,1.0,0.6745519042015076,1.0,1.0,0.8412880301475525,1.0,-2.677339792251587,1.2448837757110596,1.432456135749817,0.6331530809402466,1.0,1.0,0.0,408.3609619140625,410.0,75098.4375,0.0,2954.102294921875,1.0,278.4437866210937,283.11474609375,301.26373291015625,306.1263122558594,293.1499938964844,293.1499938964844,278.1499938964844,33285.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8086114525794983,1.0,0.0,0.0,3.844783782958984,3.844809055328369,9.863637160378858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13185.69921875,0.0,1739.4669189453125,1895.4371337890625,0.0,2550.412109375,0.946968674659729,1.0,0.0,3.0,1.0,0.0
17677860,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.6757447123527527,0.3643414080142975,0.3403929769992828,297.26690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.7527846097946167,0.5110152959823608,0.3471480011940002,297.4180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.7016997933387756,0.4079227149486542,0.2943609952926636,297.2328186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.6767003536224365,0.3661295175552368,0.35988450050354,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.4980875849723816,0.1508095413446426,0.7447372078895569,284.89654541015625,284.95001220703125,305.2447204589844,298.2606811523437,300.9924011230469,297.27508544921875,284.89990234375,1.0,0.675277829170227,1.0,1.0,0.8436876535415649,1.0,-2.68359637260437,1.2474290132522583,1.4361672401428225,0.6348821520805359,0.8984997272491455,0.8984997272491455,0.0,408.6049499511719,410.0,75801.125,0.0,2967.2587890625,1.0,278.1560974121094,282.980712890625,301.2774658203125,306.266357421875,293.1499938964844,293.1499938964844,278.45001220703125,38380.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8151460289955139,1.0,0.0,0.0,3.752971887588501,3.752997398376465,9.39818335154996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11755.5673828125,0.0,1669.0911865234375,1895.4371337890625,0.0,2610.6611328125,0.9302871227264404,1.0,0.0,3.0,1.0,0.0
17677920,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.6757447123527527,0.3643414080142975,0.3403929769992828,297.26690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.7527846097946167,0.5110152959823608,0.3471480011940002,297.4180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.7016997933387756,0.4079227149486542,0.2943609952926636,297.2328186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.6767003536224365,0.3661295175552368,0.35988450050354,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.4980875849723816,0.1508095413446426,0.7447372078895569,284.89654541015625,284.95001220703125,305.2447204589844,298.2606811523437,300.9924011230469,297.27508544921875,284.89990234375,1.0,0.675277829170227,1.0,1.0,0.8436876535415649,1.0,-2.68359637260437,1.2474290132522583,1.4361672401428225,0.6348821520805359,0.8984997272491455,0.8984997272491455,0.0,408.6049499511719,410.0,75801.125,0.0,2967.2587890625,1.0,278.1560974121094,282.980712890625,301.2774658203125,306.266357421875,293.1499938964844,293.1499938964844,278.45001220703125,38380.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8151460289955139,1.0,0.0,0.0,3.752971887588501,3.752997398376465,9.39818335154996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11755.5673828125,0.0,1669.0911865234375,1895.4371337890625,0.0,2610.6611328125,0.9302871227264404,1.0,0.0,3.0,1.0,0.0
17677980,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.6760545372962952,0.3649432361125946,0.3406178057193756,297.2685241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.7535340785980225,0.5126501321792603,0.3479976058006286,297.4249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.704056978225708,0.4120035171508789,0.2969801723957062,297.2349548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.6774766445159912,0.367389976978302,0.3608218133449554,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229797363281,0.4985609352588653,0.1512841433286667,0.7462461590766907,285.0219421386719,284.95001220703125,305.26055908203125,298.24920654296875,301.00213623046875,297.281005859375,285.02056884765625,1.0,0.6759952902793884,1.0,1.0,0.8460872769355774,1.0,-2.6914055347442627,1.2507833242416382,1.440622329711914,0.636863112449646,1.0,1.0,0.0,408.4381713867188,410.0,75352.0390625,0.0,2981.59326171875,1.0,278.4435119628906,283.1084899902344,301.24072265625,306.1205139160156,293.1499938964844,293.1499938964844,278.1499938964844,33605.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.810377836227417,1.0,0.0,0.0,3.8617756366729736,3.8618013858795166,9.951014590114935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13222.6337890625,0.0,1762.8348388671875,1895.4371337890625,0.0,2566.67333984375,0.951066255569458,1.0,0.0,3.0,1.0,0.0
17678040,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.6760545372962952,0.3649432361125946,0.3406178057193756,297.2685241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.7535340785980225,0.5126501321792603,0.3479976058006286,297.4249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.704056978225708,0.4120035171508789,0.2969801723957062,297.2349548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.6774766445159912,0.367389976978302,0.3608218133449554,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229797363281,0.4985609352588653,0.1512841433286667,0.7462461590766907,285.0219421386719,284.95001220703125,305.26055908203125,298.24920654296875,301.00213623046875,297.281005859375,285.02056884765625,1.0,0.6759952902793884,1.0,1.0,0.8460872769355774,1.0,-2.6914055347442627,1.2507833242416382,1.440622329711914,0.636863112449646,1.0,1.0,0.0,408.4381713867188,410.0,75352.0390625,0.0,2981.59326171875,1.0,278.4435119628906,283.1084899902344,301.24072265625,306.1205139160156,293.1499938964844,293.1499938964844,278.1499938964844,33605.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.810377836227417,1.0,0.0,0.0,3.8617756366729736,3.8618013858795166,9.951014590114935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13222.6337890625,0.0,1762.8348388671875,1895.4371337890625,0.0,2566.67333984375,0.951066255569458,1.0,0.0,3.0,1.0,0.0
17678100,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.6762226223945618,0.3647926747798919,0.3407550156116485,297.2651672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87432861328125,0.7539337277412415,0.5130779147148132,0.3484636843204498,297.4241027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.7052435278892517,0.4136679172515869,0.2983129322528839,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.677901029586792,0.3677528500556946,0.3613514602184295,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.4988493621349334,0.1514218300580978,0.747230052947998,284.8751525878906,284.95001220703125,305.2680358886719,298.2433166503906,301.0042724609375,297.2793884277344,284.8694152832031,1.0,0.6764022707939148,1.0,1.0,0.8472870588302612,1.0,-2.695796012878418,1.252686858177185,1.4431090354919434,0.6380497813224792,0.9122359156608582,0.9122359156608582,0.0,408.3890686035156,410.0,76326.234375,0.0,2989.87109375,1.0,278.1937866210937,282.9417724609375,301.2738952636719,306.3454284667969,293.1499938964844,293.1499938964844,278.1499938964844,36753.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8156911730766296,1.0,0.0,0.0,3.84846305847168,3.8484890460968018,9.882525091597929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12797.45703125,0.0,1771.3271484375,1895.4371337890625,0.0,2615.69873046875,0.9484180808067322,1.0,0.0,3.0,1.0,0.0
17678160,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.6759498715400696,0.3644338548183441,0.340457022190094,297.259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.7539739012718201,0.5132502913475037,0.3486135005950928,297.4216003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.7060485482215881,0.4151571393013,0.2993608713150024,297.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.6779720783233643,0.3679212629795074,0.3615541756153106,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.4988728761672973,0.1514512598514557,0.7475267052650452,284.896728515625,284.95001220703125,305.27520751953125,298.23736572265625,301.0047302246094,297.27508544921875,284.89996337890625,1.0,0.6766985058784485,1.0,1.0,0.8484957814216614,1.0,-2.697556972503662,1.2533056735992432,1.444251298904419,0.6385007500648499,0.9028679132461548,0.9028679132461548,0.0,408.6534423828125,410.0,76072.234375,0.0,2994.501708984375,1.0,278.1564636230469,282.9721069335937,301.25360107421875,306.2605895996094,293.1499938964844,293.1499938964844,278.1499938964844,38373.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8167603015899658,1.0,0.0,0.0,3.773345708847046,3.7733712196350098,9.500499800196848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12618.3583984375,0.0,1693.1331787109375,1895.4371337890625,0.0,2625.58203125,0.9347723722457886,1.0,0.0,3.0,1.0,0.0
17678220,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9372863769531,0.6758410930633545,0.3644028007984161,0.340264618396759,297.2549743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375,0.7543503046035767,0.5141699314117432,0.3491124510765075,297.4229431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9373779296875,0.7080326676368713,0.4187314510345459,0.3017289340496063,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9372863769531,0.6783993244171143,0.3686834573745727,0.3621570765972137,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364013671875,0.4990842044353485,0.151684358716011,0.7483294606208801,284.9373474121094,284.95001220703125,305.28863525390625,298.2253112792969,301.009765625,297.2745666503906,284.938720703125,1.0,0.6772783994674683,1.0,1.0,0.8509132266044617,1.0,-2.702714204788208,1.2553811073303225,1.4473330974578855,0.639719545841217,0.9095571041107178,0.9095571041107178,0.0,408.7703857421875,410.0,75952.328125,0.0,3005.07177734375,1.0,278.1500549316406,283.0072326660156,301.22418212890625,306.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,36977.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8159659504890442,1.0,0.0,0.0,3.736085176467896,3.736110210418701,9.313798159382712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12574.076171875,0.0,1638.55615234375,1895.4371337890625,0.0,2618.238037109375,0.9253996014595032,1.0,0.0,3.0,1.0,0.0
17678280,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9372863769531,0.6758410930633545,0.3644028007984161,0.340264618396759,297.2549743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375,0.7543503046035767,0.5141699314117432,0.3491124510765075,297.4229431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9373779296875,0.7080326676368713,0.4187314510345459,0.3017289340496063,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9372863769531,0.6783993244171143,0.3686834573745727,0.3621570765972137,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364013671875,0.4990842044353485,0.151684358716011,0.7483294606208801,284.9373474121094,284.95001220703125,305.28863525390625,298.2253112792969,301.009765625,297.2745666503906,284.938720703125,1.0,0.6772783994674683,1.0,1.0,0.8509132266044617,1.0,-2.702714204788208,1.2553811073303225,1.4473330974578855,0.639719545841217,0.9095571041107178,0.9095571041107178,0.0,408.7703857421875,410.0,75952.328125,0.0,3005.07177734375,1.0,278.1500549316406,283.0072326660156,301.22418212890625,306.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,36977.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8159659504890442,1.0,0.0,0.0,3.736085176467896,3.736110210418701,9.313798159382712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12574.076171875,0.0,1638.55615234375,1895.4371337890625,0.0,2618.238037109375,0.9253996014595032,1.0,0.0,3.0,1.0,0.0
17678340,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537658691406,0.676042914390564,0.3645557761192322,0.3403738737106323,297.2528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9538269042969,0.7549729943275452,0.5152816772460938,0.3498184084892273,297.4259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95379638671875,0.7102574706077576,0.4224877655506134,0.3043105900287628,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537658691406,0.6790839433670044,0.3696165382862091,0.3629981279373169,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535522460937,0.499498575925827,0.1520168334245681,0.7496731281280518,284.95379638671875,284.95001220703125,305.30084228515625,298.2132568359375,301.015625,297.2763061523437,284.9541320800781,1.0,0.6779353618621826,1.0,1.0,0.8533307313919067,1.0,-2.709784984588623,1.2584114074707031,1.45137357711792,0.64142245054245,0.9186086058616638,0.9186086058616638,0.0,408.6559143066406,410.0,76011.7109375,0.0,3018.33349609375,1.0,278.1499938964844,283.01824951171875,301.2131652832031,306.1774597167969,293.1499938964844,293.1499938964844,278.1499938964844,36120.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8158934116363525,1.0,0.0,0.0,3.731630086898804,3.7316548824310303,9.291599099015002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12584.9033203125,0.0,1626.81982421875,1895.4371337890625,0.0,2617.56787109375,0.9237271547317504,1.0,0.0,3.0,1.0,0.0
17678400,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537658691406,0.676042914390564,0.3645557761192322,0.3403738737106323,297.2528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9538269042969,0.7549729943275452,0.5152816772460938,0.3498184084892273,297.4259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95379638671875,0.7102574706077576,0.4224877655506134,0.3043105900287628,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537658691406,0.6790839433670044,0.3696165382862091,0.3629981279373169,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535522460937,0.499498575925827,0.1520168334245681,0.7496731281280518,284.95379638671875,284.95001220703125,305.30084228515625,298.2132568359375,301.015625,297.2763061523437,284.9541320800781,1.0,0.6779353618621826,1.0,1.0,0.8533307313919067,1.0,-2.709784984588623,1.2584114074707031,1.45137357711792,0.64142245054245,0.9186086058616638,0.9186086058616638,0.0,408.6559143066406,410.0,76011.7109375,0.0,3018.33349609375,1.0,278.1499938964844,283.01824951171875,301.2131652832031,306.1774597167969,293.1499938964844,293.1499938964844,278.1499938964844,36120.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8158934116363525,1.0,0.0,0.0,3.731630086898804,3.7316548824310303,9.291599099015002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12584.9033203125,0.0,1626.81982421875,1895.4371337890625,0.0,2617.56787109375,0.9237271547317504,1.0,0.0,3.0,1.0,0.0
17678460,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566345214844,0.6762111783027649,0.3646427690982818,0.3404581546783447,297.250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566345214844,0.7555683255195618,0.5163215398788452,0.35050830245018,297.4281311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566345214844,0.7124013900756836,0.4262129366397857,0.3068939447402954,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566345214844,0.6797593832015991,0.3705240786075592,0.3638502061367035,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566345214844,0.4999317526817322,0.1523571610450744,0.7511446475982666,284.9566345214844,284.95001220703125,305.3117980957031,298.20135498046875,301.02056884765625,297.2773742675781,284.9566650390625,1.0,0.6786265969276428,1.0,1.0,0.8557317852973938,1.0,-2.716967821121216,1.2615163326263428,1.455451488494873,0.6431167721748352,0.9243761897087096,0.9243761897087096,0.0,408.5925598144531,410.0,76138.6484375,0.0,3032.094970703125,1.0,278.1499938964844,283.0164489746094,301.2037048339844,306.1762084960937,293.1499938964844,293.1499938964844,278.1499938964844,35807.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81642085313797,1.0,0.0,0.0,3.7395811080932617,3.739605903625488,9.331236583420832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12605.4638671875,0.0,1633.6573486328125,1895.4371337890625,0.0,2622.44384765625,0.9252509474754332,1.0,0.0,3.0,1.0,0.0
17678520,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566345214844,0.6762111783027649,0.3646427690982818,0.3404581546783447,297.250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566345214844,0.7555683255195618,0.5163215398788452,0.35050830245018,297.4281311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566345214844,0.7124013900756836,0.4262129366397857,0.3068939447402954,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566345214844,0.6797593832015991,0.3705240786075592,0.3638502061367035,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566345214844,0.4999317526817322,0.1523571610450744,0.7511446475982666,284.9566345214844,284.95001220703125,305.3117980957031,298.20135498046875,301.02056884765625,297.2773742675781,284.9566650390625,1.0,0.6786265969276428,1.0,1.0,0.8557317852973938,1.0,-2.716967821121216,1.2615163326263428,1.455451488494873,0.6431167721748352,0.9243761897087096,0.9243761897087096,0.0,408.5925598144531,410.0,76138.6484375,0.0,3032.094970703125,1.0,278.1499938964844,283.0164489746094,301.2037048339844,306.1762084960937,293.1499938964844,293.1499938964844,278.1499938964844,35807.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81642085313797,1.0,0.0,0.0,3.7395811080932617,3.739605903625488,9.331236583420832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12605.4638671875,0.0,1633.6573486328125,1895.4371337890625,0.0,2622.44384765625,0.9252509474754332,1.0,0.0,3.0,1.0,0.0
17678580,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95574951171875,0.6763017177581787,0.3646556735038757,0.340472549200058,297.24688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95574951171875,0.7560805678367615,0.517241358757019,0.3511209189891815,297.4296569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95574951171875,0.7144379019737244,0.4298955202102661,0.3094466030597687,297.22491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95574951171875,0.6803670525550842,0.3713653683662414,0.3646440207958221,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557800292969,0.5003265142440796,0.1526747047901153,0.7525441646575928,284.95574951171875,284.95001220703125,305.3215026855469,298.18975830078125,301.0245056152344,297.277587890625,284.9557189941406,1.0,0.6793103218078613,1.0,1.0,0.8581328392028809,1.0,-2.723741292953491,1.264438509941101,1.45930278301239,0.6446554660797119,0.9277745485305786,0.9277745485305786,0.0,408.59869384765625,410.0,76271.7265625,0.0,3045.419921875,1.0,278.1499938964844,283.011474609375,301.19305419921875,306.17449951171875,293.1499938964844,293.1499938964844,278.1499938964844,35739.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8171411752700806,1.0,0.0,0.0,3.749991893768311,3.750016927719116,9.383264227835751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12625.6435546875,0.0,1645.2852783203125,1895.4371337890625,0.0,2629.10498046875,0.9275205731391908,1.0,0.0,3.0,1.0,0.0
17678640,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95574951171875,0.6763017177581787,0.3646556735038757,0.340472549200058,297.24688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95574951171875,0.7560805678367615,0.517241358757019,0.3511209189891815,297.4296569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95574951171875,0.7144379019737244,0.4298955202102661,0.3094466030597687,297.22491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95574951171875,0.6803670525550842,0.3713653683662414,0.3646440207958221,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557800292969,0.5003265142440796,0.1526747047901153,0.7525441646575928,284.95574951171875,284.95001220703125,305.3215026855469,298.18975830078125,301.0245056152344,297.277587890625,284.9557189941406,1.0,0.6793103218078613,1.0,1.0,0.8581328392028809,1.0,-2.723741292953491,1.264438509941101,1.45930278301239,0.6446554660797119,0.9277745485305786,0.9277745485305786,0.0,408.59869384765625,410.0,76271.7265625,0.0,3045.419921875,1.0,278.1499938964844,283.011474609375,301.19305419921875,306.17449951171875,293.1499938964844,293.1499938964844,278.1499938964844,35739.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8171411752700806,1.0,0.0,0.0,3.749991893768311,3.750016927719116,9.383264227835751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12625.6435546875,0.0,1645.2852783203125,1895.4371337890625,0.0,2629.10498046875,0.9275205731391908,1.0,0.0,3.0,1.0,0.0
17678700,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551696777344,0.6763328909873962,0.3646490573883056,0.3404663205146789,297.2450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551696777344,0.7563172578811646,0.5176710486412048,0.3514062762260437,297.4302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551696777344,0.7154303193092346,0.4317316114902496,0.3107181489467621,297.2242126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551696777344,0.6806555390357971,0.3717701137065887,0.3650250732898712,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552001953125,0.5005136132240295,0.1528268605470657,0.7532152533531189,284.9551696777344,284.95001220703125,305.3258361816406,298.18414306640625,301.02618408203125,297.277587890625,284.95513916015625,1.0,0.6796457171440125,1.0,1.0,0.8593333959579468,1.0,-2.727015733718872,1.2658501863479614,1.4611655473709106,0.6453819274902344,0.9291127324104308,0.9291127324104308,0.0,408.6112365722656,410.0,76335.4921875,0.0,3051.92236328125,1.0,278.1499938964844,283.009033203125,301.1876220703125,306.1732788085937,293.1499938964844,293.1499938964844,278.1499938964844,35734.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8175058960914612,1.0,0.0,0.0,3.755026817321777,3.755051851272583,9.40847826313984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12635.083984375,0.0,1651.139404296875,1895.4371337890625,0.0,2632.478759765625,0.928642213344574,1.0,0.0,3.0,1.0,0.0
17678760,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9546813964844,0.6763578057289124,0.3646363019943237,0.3404537141323089,297.24322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9546813964844,0.7565432786941528,0.5180822610855103,0.3516788482666015,297.4308776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9546813964844,0.7164093852043152,0.4335660338401794,0.3119881451129913,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9546813964844,0.6809361577033997,0.3721658289432525,0.3653970062732696,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547119140625,0.5006952881813049,0.152975246310234,0.7538688778877258,284.9546813964844,284.95001220703125,305.3298645019531,298.1786499023437,301.0276794433594,297.27752685546875,284.95465087890625,1.0,0.679976224899292,1.0,1.0,0.8606188297271729,1.0,-2.7302279472351074,1.2672230005264282,1.4630048274993896,0.6460694670677185,0.930308759212494,0.930308759212494,0.0,408.6263122558594,410.0,76397.1015625,0.0,3058.32275390625,1.0,278.1499938964844,283.0066833496094,301.1822204589844,306.1719055175781,293.1499938964844,293.1499938964844,278.1499938964844,35736.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8178654313087463,1.0,0.0,0.0,3.759850263595581,3.7598752975463854,9.432664569430926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12644.1318359375,0.0,1656.82373046875,1895.4371337890625,0.0,2635.80517578125,0.9297245740890504,1.0,0.0,3.0,1.0,0.0
17678820,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9542541503906,0.6763797998428345,0.3646189868450165,0.3404363691806793,297.24127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9542236328125,0.7567704916000366,0.5184959173202515,0.3519525229930877,297.43145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9542236328125,0.7174163460731506,0.4354741871356964,0.3133086562156677,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9542541503906,0.6812224984169006,0.3725709319114685,0.3657771944999695,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9542541503906,0.5008804798126221,0.1531268954277038,0.7545358538627625,284.9542541503906,284.95001220703125,305.3337097167969,298.1731262207031,301.029052734375,297.2774353027344,284.9542236328125,1.0,0.6803159713745117,1.0,1.0,0.8619557023048401,1.0,-2.7335216999053955,1.2686305046081543,1.4648911952972412,0.6467660665512085,0.9314767122268676,0.9314767122268676,0.0,408.64300537109375,410.0,76459.65625,0.0,3064.9033203125,1.0,278.1499938964844,283.00439453125,301.1766967773437,306.17041015625,293.1499938964844,293.1499938964844,278.1499938964844,35743.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8182284235954285,1.0,0.0,0.0,3.764690637588501,3.764715671539306,9.456966836296488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12653.2900390625,0.0,1662.5704345703125,1895.4371337890625,0.0,2639.164794921875,0.9308145046234132,1.0,0.0,3.0,1.0,0.0
17678880,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9539489746094,0.6763965487480164,0.3645989000797272,0.3404162526130676,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9539489746094,0.7569717764854431,0.5188612937927246,0.3521939516067505,297.43194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9539489746094,0.7183367013931274,0.4372356832027435,0.3145275115966797,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9539489746094,0.6814814209938049,0.3729377686977386,0.3661210238933563,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9539794921875,0.5010478496551514,0.1532641053199768,0.7551382184028625,284.9539489746094,284.95001220703125,305.3369140625,298.1682434082031,301.0301513671875,297.27734375,284.9539489746094,1.0,0.6806249022483826,1.0,1.0,0.863189697265625,1.0,-2.7365143299102783,1.2699097394943235,1.4666045904159546,0.6473897099494934,0.932504951953888,0.932504951953888,0.0,408.6583251953125,410.0,76515.9921875,0.0,3070.890869140625,1.0,278.1499938964844,283.00244140625,301.1717224121094,306.1690368652344,293.1499938964844,293.1499938964844,278.1499938964844,35750.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8185543417930603,1.0,0.0,0.0,3.768968343734741,3.768993616104126,9.478470701651532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12661.552734375,0.0,1667.671875,1895.4371337890625,0.0,2642.181640625,0.9317798614501952,1.0,0.0,3.0,1.0,0.0
17678940,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535522460937,0.6764259338378906,0.364549845457077,0.3403673768043518,297.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535217285156,0.7573747634887695,0.5195893049240112,0.3526744246482849,297.4328918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535217285156,0.720231294631958,0.4409087896347046,0.3170684576034546,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535522460937,0.682011067867279,0.3736886978149414,0.3668240010738373,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535522460937,0.5013905763626099,0.1535452008247375,0.756369948387146,284.9535522460937,284.95001220703125,305.3426208496094,298.1586608886719,301.0320129394531,297.277099609375,284.9535522460937,1.0,0.6812589764595032,1.0,1.0,0.8657606244087219,1.0,-2.742659330368042,1.2725387811660769,1.4701204299926758,0.64865642786026,0.934617519378662,0.934617519378662,0.0,408.6885986328125,410.0,76631.703125,0.0,3083.207275390625,1.0,278.1499938964844,282.9986877441406,301.1619873046875,306.1665954589844,293.1499938964844,293.1499938964844,278.1499938964844,35763.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8191981315612793,1.0,0.0,0.0,3.7775728702545166,3.777598142623901,9.521798460809804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12678.6875,0.0,1677.95751953125,1895.4371337890625,0.0,2648.141845703125,0.9337220191955566,1.0,0.0,3.0,1.0,0.0
17679000,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535522460937,0.6764259338378906,0.364549845457077,0.3403673768043518,297.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535217285156,0.7573747634887695,0.5195893049240112,0.3526744246482849,297.4328918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535217285156,0.720231294631958,0.4409087896347046,0.3170684576034546,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535522460937,0.682011067867279,0.3736886978149414,0.3668240010738373,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535522460937,0.5013905763626099,0.1535452008247375,0.756369948387146,284.9535522460937,284.95001220703125,305.3426208496094,298.1586608886719,301.0320129394531,297.277099609375,284.9535522460937,1.0,0.6812589764595032,1.0,1.0,0.8657606244087219,1.0,-2.742659330368042,1.2725387811660769,1.4701204299926758,0.64865642786026,0.934617519378662,0.934617519378662,0.0,408.6885986328125,410.0,76631.703125,0.0,3083.207275390625,1.0,278.1499938964844,282.9986877441406,301.1619873046875,306.1665954589844,293.1499938964844,293.1499938964844,278.1499938964844,35763.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8191981315612793,1.0,0.0,0.0,3.7775728702545166,3.777598142623901,9.521798460809804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12678.6875,0.0,1677.95751953125,1895.4371337890625,0.0,2648.141845703125,0.9337220191955566,1.0,0.0,3.0,1.0,0.0
17679060,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533386230469,0.6764482259750366,0.3644907772541046,0.3403091132640838,297.2318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533386230469,0.7577545046806335,0.520268440246582,0.3531222641468048,297.43377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533386230469,0.7220999002456665,0.4445860981941223,0.3196119964122772,297.2189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533386230469,0.6825278401374817,0.3744207620620727,0.3675086796283722,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.953369140625,0.5017262697219849,0.1538202762603759,0.7575727701187134,284.9533386230469,284.95001220703125,305.346923828125,298.15008544921875,301.0332946777344,297.2768859863281,284.953369140625,1.0,0.6818799376487732,1.0,1.0,0.8682792782783508,1.0,-2.748683214187622,1.275125503540039,1.4735578298568726,0.6498923301696777,0.9367378354072572,0.9367378354072572,0.0,408.7159118652344,410.0,76746.5546875,0.0,3095.3056640625,1.0,278.1499938964844,282.99530029296875,301.1532287597656,306.1649780273437,293.1499938964844,293.1499938964844,278.1499938964844,35773.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8197957277297974,1.0,0.0,0.0,3.785866737365722,3.7858920097351074,9.563656249156338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12696.052734375,0.0,1687.8853759765625,1895.4371337890625,0.0,2653.67724609375,0.9355925917625428,1.0,0.0,3.0,1.0,0.0
17679120,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533386230469,0.6764482259750366,0.3644907772541046,0.3403091132640838,297.2318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533386230469,0.7577545046806335,0.520268440246582,0.3531222641468048,297.43377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533386230469,0.7220999002456665,0.4445860981941223,0.3196119964122772,297.2189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533386230469,0.6825278401374817,0.3744207620620727,0.3675086796283722,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.953369140625,0.5017262697219849,0.1538202762603759,0.7575727701187134,284.9533386230469,284.95001220703125,305.346923828125,298.15008544921875,301.0332946777344,297.2768859863281,284.953369140625,1.0,0.6818799376487732,1.0,1.0,0.8682792782783508,1.0,-2.748683214187622,1.275125503540039,1.4735578298568726,0.6498923301696777,0.9367378354072572,0.9367378354072572,0.0,408.7159118652344,410.0,76746.5546875,0.0,3095.3056640625,1.0,278.1499938964844,282.99530029296875,301.1532287597656,306.1649780273437,293.1499938964844,293.1499938964844,278.1499938964844,35773.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8197957277297974,1.0,0.0,0.0,3.785866737365722,3.7858920097351074,9.563656249156338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12696.052734375,0.0,1687.8853759765625,1895.4371337890625,0.0,2653.67724609375,0.9355925917625428,1.0,0.0,3.0,1.0,0.0
17679180,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.6764642000198364,0.3644223213195801,0.3402424156665802,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.7581124305725098,0.5209009051322937,0.353539228439331,297.4346008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.7239468693733215,0.4482669830322265,0.3221579492092132,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.6830329298973083,0.3751353323459625,0.3681766390800476,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.5020563006401062,0.1540903747081756,0.7587523460388184,284.95330810546875,284.95001220703125,305.349853515625,298.1427307128906,301.0339050292969,297.2766418457031,284.95330810546875,1.0,0.6824892163276672,1.0,1.0,0.8707979321479797,1.0,-2.75459885597229,1.2776662111282349,1.4769326448440552,0.6511020064353943,0.9388957023620604,0.9388957023620604,0.0,408.7406921386719,410.0,76862.109375,0.0,3107.2109375,1.0,278.1499938964844,282.9921569824219,301.1456604003906,306.16455078125,293.1499938964844,293.1499938964844,278.1499938964844,35778.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8203455209732056,1.0,0.0,0.0,3.794002056121826,3.794027328491211,9.604801789464543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12713.990234375,0.0,1697.634765625,1895.4371337890625,0.0,2658.7705078125,0.937425434589386,1.0,0.0,3.0,1.0,0.0
