time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17679240,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.6764642000198364,0.3644223213195801,0.3402424156665802,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.7581124305725098,0.5209009051322937,0.353539228439331,297.4346008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.7239468693733215,0.4482669830322265,0.3221579492092132,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.6830329298973083,0.3751353323459625,0.3681766390800476,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.5020563006401062,0.1540903747081756,0.7587523460388184,284.95330810546875,284.95001220703125,305.349853515625,298.1427307128906,301.0339050292969,297.2766418457031,284.95330810546875,1.0,0.6824892163276672,1.0,1.0,0.8707979321479797,1.0,-2.75459885597229,1.2776662111282349,1.4769326448440552,0.6511020064353943,0.9388957023620604,0.9388957023620604,0.0,408.7406921386719,410.0,76862.109375,0.0,3107.2109375,1.0,278.1499938964844,282.9921569824219,301.1456604003906,306.16455078125,293.1499938964844,293.1499938964844,278.1499938964844,35778.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8203455209732056,1.0,0.0,0.0,3.794002056121826,3.794027328491211,9.604801789464543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12713.990234375,0.0,1697.634765625,1895.4371337890625,0.0,2658.7705078125,0.937425434589386,1.0,0.0,3.0,1.0,0.0
17679300,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532775878906,0.6764700412750244,0.3643848598003387,0.3402061462402344,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532775878906,0.7582837343215942,0.5212008357048035,0.3537369966506958,297.4349670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532775878906,0.7248633503913879,0.4501085877418518,0.3234316408634186,297.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532775878906,0.683281421661377,0.3754866123199463,0.368504911661148,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532775878906,0.502219557762146,0.1542238295078277,0.7593348622322083,284.9532775878906,284.95001220703125,305.3507995605469,298.1395263671875,301.03399658203125,297.2765197753906,284.95330810546875,1.0,0.6827899813652039,1.0,1.0,0.8720572590827942,1.0,-2.757519721984864,1.2789206504821775,1.478599190711975,0.6517001986503601,0.939993143081665,0.939993143081665,0.0,408.75238037109375,410.0,76920.5625,0.0,3113.099365234375,1.0,278.1499938964844,282.9906921386719,301.142333984375,306.16485595703125,293.1499938964844,293.1499938964844,278.1499938964844,35780.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.820600688457489,1.0,0.0,0.0,3.798044443130493,3.798069953918457,9.62528019954334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12723.2568359375,0.0,1702.4857177734375,1895.4371337890625,0.0,2661.135498046875,0.9383355975151062,1.0,0.0,3.0,1.0,0.0
17679360,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.6764741539955139,0.3643448650836944,0.3401676416397095,297.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.7584492564201355,0.5214883685112,0.3539266288280487,297.4353332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.7257755398750305,0.451950192451477,0.3247055113315582,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.683526873588562,0.3758332133293152,0.3688288331031799,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.5023815035820007,0.1543561071157455,0.7599120140075684,284.95330810546875,284.95001220703125,305.3513488769531,298.13671875,301.03387451171875,297.2763977050781,284.9533386230469,1.0,0.6830878853797913,1.0,1.0,0.8733533620834351,1.0,-2.76041316986084,1.2801578044891355,1.4802552461624146,0.652289092540741,0.9411032795906068,0.9411032795906068,0.0,408.7637023925781,410.0,76979.609375,0.0,3118.938720703125,1.0,278.1499938964844,282.9892578125,301.139404296875,306.1655578613281,293.1499938964844,293.1499938964844,278.1499938964844,35781.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8208451271057129,1.0,0.0,0.0,3.802078247070313,3.802103757858277,9.645737009122968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12732.77734375,0.0,1707.3311767578125,1895.4371337890625,0.0,2663.40087890625,0.9392435550689696,1.0,0.0,3.0,1.0,0.0
17679420,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533386230469,0.6764774918556213,0.3642577528953552,0.3400843441486358,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533386230469,0.7587636113166809,0.5220279097557068,0.3542825579643249,297.4359741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533386230469,0.7275887131690979,0.4556346237659454,0.327254056930542,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533386230469,0.6840090155601501,0.37651327252388,0.3694643378257751,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533386230469,0.5027016997337341,0.1546173989772796,0.7610517740249634,284.9533386230469,284.95001220703125,305.3514099121094,298.1322631835937,301.0331420898437,297.276123046875,284.953369140625,1.0,0.6836755871772766,1.0,1.0,0.8759456276893616,1.0,-2.766120433807373,1.2825961112976074,1.4835244417190552,0.6534562706947327,0.9433683156967164,0.9433683156967164,0.0,408.7854614257813,410.0,77099.96875,0.0,3130.478515625,1.0,278.1499938964844,282.9865417480469,301.1347351074219,306.1683044433594,293.1499938964844,293.1499938964844,278.1499938964844,35781.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8212960958480835,1.0,0.0,0.0,3.810156345367432,3.810181856155396,9.686767725725076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12752.6669921875,0.0,1717.0513916015625,1895.4371337890625,0.0,2667.5810546875,0.9410610198974608,1.0,0.0,3.0,1.0,0.0
17679480,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533386230469,0.6764774918556213,0.3642577528953552,0.3400843441486358,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533386230469,0.7587636113166809,0.5220279097557068,0.3542825579643249,297.4359741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533386230469,0.7275887131690979,0.4556346237659454,0.327254056930542,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533386230469,0.6840090155601501,0.37651327252388,0.3694643378257751,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533386230469,0.5027016997337341,0.1546173989772796,0.7610517740249634,284.9533386230469,284.95001220703125,305.3514099121094,298.1322631835937,301.0331420898437,297.276123046875,284.953369140625,1.0,0.6836755871772766,1.0,1.0,0.8759456276893616,1.0,-2.766120433807373,1.2825961112976074,1.4835244417190552,0.6534562706947327,0.9433683156967164,0.9433683156967164,0.0,408.7854614257813,410.0,77099.96875,0.0,3130.478515625,1.0,278.1499938964844,282.9865417480469,301.1347351074219,306.1683044433594,293.1499938964844,293.1499938964844,278.1499938964844,35781.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8212960958480835,1.0,0.0,0.0,3.810156345367432,3.810181856155396,9.686767725725076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12752.6669921875,0.0,1717.0513916015625,1895.4371337890625,0.0,2667.5810546875,0.9410610198974608,1.0,0.0,3.0,1.0,0.0
17679540,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95343017578125,0.6764750480651855,0.3641623258590698,0.3399936556816101,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95343017578125,0.7590583562850952,0.5225260257720947,0.3546112179756164,297.4365539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95343017578125,0.7293887734413147,0.4593192934989929,0.3298027813434601,297.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95343017578125,0.6844807267189026,0.3771779537200928,0.3700853586196899,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95343017578125,0.503017783164978,0.1548749655485153,0.7621749639511108,284.95343017578125,284.95001220703125,305.3500061035156,298.1294860839844,301.0317687988281,297.2758178710937,284.9534606933594,1.0,0.6842538714408875,1.0,1.0,0.8785379528999329,1.0,-2.771734476089477,1.2849926948547363,1.4867419004440308,0.6546146273612976,0.945698618888855,0.945698618888855,0.0,408.80657958984375,410.0,77223.984375,0.0,3141.859375,1.0,278.1499938964844,282.9839782714844,301.1316223144531,306.1727905273437,293.1499938964844,293.1499938964844,278.1499938964844,35780.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8216830492019653,1.0,0.0,0.0,3.8182876110076895,3.8183133602142334,9.728157692734385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12773.7919921875,0.0,1726.86376953125,1895.4371337890625,0.0,2671.1689453125,0.9428897500038148,1.0,0.0,3.0,1.0,0.0
17679600,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95343017578125,0.6764750480651855,0.3641623258590698,0.3399936556816101,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95343017578125,0.7590583562850952,0.5225260257720947,0.3546112179756164,297.4365539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95343017578125,0.7293887734413147,0.4593192934989929,0.3298027813434601,297.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95343017578125,0.6844807267189026,0.3771779537200928,0.3700853586196899,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95343017578125,0.503017783164978,0.1548749655485153,0.7621749639511108,284.95343017578125,284.95001220703125,305.3500061035156,298.1294860839844,301.0317687988281,297.2758178710937,284.9534606933594,1.0,0.6842538714408875,1.0,1.0,0.8785379528999329,1.0,-2.771734476089477,1.2849926948547363,1.4867419004440308,0.6546146273612976,0.945698618888855,0.945698618888855,0.0,408.80657958984375,410.0,77223.984375,0.0,3141.859375,1.0,278.1499938964844,282.9839782714844,301.1316223144531,306.1727905273437,293.1499938964844,293.1499938964844,278.1499938964844,35780.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8216830492019653,1.0,0.0,0.0,3.8182876110076895,3.8183133602142334,9.728157692734385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12773.7919921875,0.0,1726.86376953125,1895.4371337890625,0.0,2671.1689453125,0.9428897500038148,1.0,0.0,3.0,1.0,0.0
17679660,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532165527344,0.6764650344848633,0.3640559315681457,0.3398936688899994,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532165527344,0.7593305706977844,0.5229767560958862,0.3549091517925262,297.4370422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532165527344,0.7311766147613525,0.4630011618137359,0.3323499858379364,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532165527344,0.6849400401115417,0.3778240978717804,0.3706894218921661,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532165527344,0.5033285021781921,0.1551277935504913,0.7632781863212585,284.9532165527344,284.95001220703125,305.3446655273437,298.1251525878906,301.0284118652344,297.2754821777344,284.9532165527344,1.0,0.684821605682373,1.0,1.0,0.8810887932777405,1.0,-2.777239322662353,1.2873446941375732,1.4898947477340698,0.6557663083076477,0.9477347135543824,0.9477347135543824,0.0,408.8278198242188,410.0,77338.1171875,0.0,3153.05029296875,1.0,278.1499938964844,282.9813537597656,301.1273498535156,306.1763916015625,293.1499938964844,293.1499938964844,278.1499938964844,35789.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.822178840637207,1.0,0.0,0.0,3.826007127761841,3.826032876968384,9.76753199211089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12792.78125,0.0,1736.2930908203125,1895.4371337890625,0.0,2675.7666015625,0.9446306824684144,1.0,0.0,3.0,1.0,0.0
17679720,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532165527344,0.6764650344848633,0.3640559315681457,0.3398936688899994,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532165527344,0.7593305706977844,0.5229767560958862,0.3549091517925262,297.4370422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532165527344,0.7311766147613525,0.4630011618137359,0.3323499858379364,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532165527344,0.6849400401115417,0.3778240978717804,0.3706894218921661,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532165527344,0.5033285021781921,0.1551277935504913,0.7632781863212585,284.9532165527344,284.95001220703125,305.3446655273437,298.1251525878906,301.0284118652344,297.2754821777344,284.9532165527344,1.0,0.684821605682373,1.0,1.0,0.8810887932777405,1.0,-2.777239322662353,1.2873446941375732,1.4898947477340698,0.6557663083076477,0.9477347135543824,0.9477347135543824,0.0,408.8278198242188,410.0,77338.1171875,0.0,3153.05029296875,1.0,278.1499938964844,282.9813537597656,301.1273498535156,306.1763916015625,293.1499938964844,293.1499938964844,278.1499938964844,35789.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.822178840637207,1.0,0.0,0.0,3.826007127761841,3.826032876968384,9.76753199211089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12792.78125,0.0,1736.2930908203125,1895.4371337890625,0.0,2675.7666015625,0.9446306824684144,1.0,0.0,3.0,1.0,0.0
17679780,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526672363281,0.6764466166496277,0.3639377057552337,0.3397837579250335,297.2093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.7595812678337097,0.5233832597732544,0.3551785051822662,297.4374389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526672363281,0.7329530119895935,0.4666779637336731,0.334894061088562,297.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526672363281,0.685386598110199,0.3784518539905548,0.3712768256664276,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526672363281,0.503633439540863,0.1553756445646286,0.764360785484314,284.9526672363281,284.95001220703125,305.33331298828125,298.1160888671875,301.0224304199219,297.2751159667969,284.95263671875,1.0,0.6853790283203125,1.0,1.0,0.8836396336555481,1.0,-2.782634258270264,1.2896469831466677,1.4929871559143066,0.6569021940231323,0.9492072463035583,0.9492072463035583,0.0,408.8502807617188,410.0,77430.25,0.0,3164.05419921875,1.0,278.1499938964844,282.9786682128906,301.1191711425781,306.175537109375,293.1499938964844,293.1499938964844,278.1499938964844,35814.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8229106068611145,1.0,0.0,0.0,3.8327057361602783,3.832731485366821,9.801763098948868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12806.3798828125,0.0,1744.6400146484375,1895.4371337890625,0.0,2682.55517578125,0.9461512565612792,1.0,0.0,3.0,1.0,0.0
17679840,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526672363281,0.6764466166496277,0.3639377057552337,0.3397837579250335,297.2093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.7595812678337097,0.5233832597732544,0.3551785051822662,297.4374389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526672363281,0.7329530119895935,0.4666779637336731,0.334894061088562,297.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526672363281,0.685386598110199,0.3784518539905548,0.3712768256664276,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526672363281,0.503633439540863,0.1553756445646286,0.764360785484314,284.9526672363281,284.95001220703125,305.33331298828125,298.1160888671875,301.0224304199219,297.2751159667969,284.95263671875,1.0,0.6853790283203125,1.0,1.0,0.8836396336555481,1.0,-2.782634258270264,1.2896469831466677,1.4929871559143066,0.6569021940231323,0.9492072463035583,0.9492072463035583,0.0,408.8502807617188,410.0,77430.25,0.0,3164.05419921875,1.0,278.1499938964844,282.9786682128906,301.1191711425781,306.175537109375,293.1499938964844,293.1499938964844,278.1499938964844,35814.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8229106068611145,1.0,0.0,0.0,3.8327057361602783,3.832731485366821,9.801763098948868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12806.3798828125,0.0,1744.6400146484375,1895.4371337890625,0.0,2682.55517578125,0.9461512565612792,1.0,0.0,3.0,1.0,0.0
17679900,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.6764339208602905,0.3638739585876465,0.3397247791290283,297.2074584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.7596982717514038,0.5235695838928223,0.355302095413208,297.4375915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.7338372468948364,0.4685142338275909,0.336164653301239,297.20947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.6856048107147217,0.3787585198879242,0.3715638816356659,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95233154296875,0.5037835240364075,0.1554976105690002,0.7648937106132507,284.9523010253906,284.95001220703125,305.32550048828125,298.10986328125,301.0184936523437,297.27490234375,284.9523010253906,1.0,0.6856536865234375,1.0,1.0,0.8849150538444519,1.0,-2.785287857055664,1.2907785177230835,1.494509220123291,0.6574625372886658,0.9497357606887816,0.9497357606887816,0.0,408.8619995117188,410.0,77467.2578125,0.0,3169.48046875,1.0,278.1499938964844,282.97735595703125,301.1134338378906,306.17291259765625,293.1499938964844,293.1499938964844,278.1499938964844,35831.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8233286738395691,1.0,0.0,0.0,3.835560321807861,3.835586309432984,9.816370720727718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12810.912109375,0.0,1748.2554931640625,1895.4371337890625,0.0,2686.434326171875,0.9468035697937012,1.0,0.0,3.0,1.0,0.0
17679960,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.6764184832572937,0.3638065159320831,0.3396625518798828,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.7598085403442383,0.523742139339447,0.3554167449474334,297.4377136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.7347186803817749,0.4703479409217834,0.3374336957931518,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.6858189105987549,0.379059225320816,0.3718454539775848,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.5039317011833191,0.1556180268526077,0.7654199600219727,284.9519348144531,284.95001220703125,305.3163146972656,298.10260009765625,301.0137939453125,297.274658203125,284.951904296875,1.0,0.6859249472618103,1.0,1.0,0.8862348198890686,1.0,-2.7879059314727783,1.2918885946273804,1.4960174560546875,0.6580102443695068,0.9501141905784608,0.9501141905784608,0.0,408.8739318847656,410.0,77496.8515625,0.0,3174.842529296875,1.0,278.1499938964844,282.97613525390625,301.1063842773437,306.16851806640625,293.1499938964844,293.1499938964844,278.1499938964844,35850.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8237534165382385,1.0,0.0,0.0,3.8379874229431152,3.838013172149658,9.828796692090691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12813.626953125,0.0,1751.36767578125,1895.4371337890625,0.0,2690.376708984375,0.9473610520362854,1.0,0.0,3.0,1.0,0.0
17680020,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.6763971447944641,0.3637218475341797,0.3395845293998718,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.7599337100982666,0.5239349007606506,0.3555448651313782,297.4378356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.7357734441757202,0.4725466966629028,0.3389551341533661,297.20782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.6860713958740234,0.3794139325618744,0.3721775114536285,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5041075348854065,0.1557609885931015,0.7660446166992188,284.9515075683594,284.95001220703125,305.3035888671875,298.0925598144531,301.0074157714844,297.2743835449219,284.95147705078125,1.0,0.6862468123435974,1.0,1.0,0.8878185153007507,1.0,-2.79101037979126,1.2932039499282837,1.497806429862976,0.6586591005325317,0.9504329562187196,0.9504329562187196,0.0,408.8883666992188,410.0,77525.015625,0.0,3181.2109375,1.0,278.1499938964844,282.97479248046875,301.0966491699219,306.161376953125,293.1499938964844,293.1499938964844,278.1499938964844,35873.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.824292778968811,1.0,0.0,0.0,3.8404464721679688,3.840472221374512,9.841395467447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12815.08203125,0.0,1754.5576171875,1895.4371337890625,0.0,2695.38427734375,0.9479288458824158,1.0,0.0,3.0,1.0,0.0
17680080,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.6763811111450195,0.3636629283428192,0.3395303189754486,297.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.7600124478340149,0.5240538120269775,0.3556239604949951,297.4378967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.7364748120307922,0.474010556936264,0.3399682343006134,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.6862368583679199,0.3796461522579193,0.3723949491977691,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.5042235851287842,0.1558552980422973,0.766456663608551,284.95123291015625,284.95001220703125,305.2940979003906,298.0850830078125,301.0026550292969,297.274169921875,284.9512023925781,1.0,0.686458945274353,1.0,1.0,0.8888742923736572,1.0,-2.793055295944214,1.2940701246261597,1.4989851713180542,0.6590858101844788,0.9505586624145508,0.9505586624145508,0.0,408.8980712890625,410.0,77538.8984375,0.0,3185.411376953125,1.0,278.1499938964844,282.9739685058594,301.0893249511719,306.1554260253906,293.1499938964844,293.1499938964844,278.1499938964844,35889.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8246607184410095,1.0,0.0,0.0,3.841788768768311,3.8418145179748535,9.848275794865913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12814.8662109375,0.0,1756.3236083984375,1895.4371337890625,0.0,2698.800537109375,0.9482407569885254,1.0,0.0,3.0,1.0,0.0
17680140,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.6763346791267395,0.363507330417633,0.3393873870372772,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.7601932287216187,0.5243182182312012,0.3558001816272735,297.4379577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.7382224202156067,0.4776650667190552,0.342497169971466,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.6866404414176941,0.3802124857902527,0.3729252219200134,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.5045095682144165,0.1560878753662109,0.7674725651741028,284.9505920410156,284.95001220703125,305.26708984375,298.0638732910156,300.9892883300781,297.27362060546875,284.9505920410156,1.0,0.6869810223579407,1.0,1.0,0.8915137648582458,1.0,-2.798083543777466,1.2961993217468262,1.5018842220306396,0.6601307392120361,0.950620412826538,0.950620412826538,0.0,408.9221496582031,410.0,77558.15625,0.0,3195.75927734375,1.0,278.1499938964844,282.9721374511719,301.06842041015625,306.13671875,293.1499938964844,293.1499938964844,278.1499938964844,35927.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8256111741065979,1.0,0.0,0.0,3.844172954559326,3.844198942184448,9.86050395113125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12810.6064453125,0.0,1759.540771484375,1895.4371337890625,0.0,2707.62890625,0.9488012194633484,1.0,0.0,3.0,1.0,0.0
17680200,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.6763346791267395,0.363507330417633,0.3393873870372772,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.7601932287216187,0.5243182182312012,0.3558001816272735,297.4379577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.7382224202156067,0.4776650667190552,0.342497169971466,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.6866404414176941,0.3802124857902527,0.3729252219200134,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.5045095682144165,0.1560878753662109,0.7674725651741028,284.9505920410156,284.95001220703125,305.26708984375,298.0638732910156,300.9892883300781,297.27362060546875,284.9505920410156,1.0,0.6869810223579407,1.0,1.0,0.8915137648582458,1.0,-2.798083543777466,1.2961993217468262,1.5018842220306396,0.6601307392120361,0.950620412826538,0.950620412826538,0.0,408.9221496582031,410.0,77558.15625,0.0,3195.75927734375,1.0,278.1499938964844,282.9721374511719,301.06842041015625,306.13671875,293.1499938964844,293.1499938964844,278.1499938964844,35927.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8256111741065979,1.0,0.0,0.0,3.844172954559326,3.844198942184448,9.86050395113125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12810.6064453125,0.0,1759.540771484375,1895.4371337890625,0.0,2707.62890625,0.9488012194633484,1.0,0.0,3.0,1.0,0.0
17680260,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.6762794256210327,0.3633398413658142,0.3392339646816253,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.7603508830070496,0.5245356559753418,0.3559456467628479,297.4379577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.7399623394012451,0.48131063580513,0.3450200259685516,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.6870298385620117,0.3807581961154938,0.37343630194664,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.5047901272773743,0.1563161015510559,0.7684694528579712,284.9500427246094,284.95001220703125,305.2356872558594,298.0393371582031,300.9738464355469,297.2730407714844,284.9500427246094,1.0,0.6874911785125732,1.0,1.0,0.8941660523414612,1.0,-2.8029932975769043,1.2982769012451172,1.5047162771224976,0.6611393094062805,0.9503465294837952,0.9503465294837952,0.0,408.9459838867188,410.0,77556.3828125,0.0,3205.888671875,1.0,278.1499938964844,282.9706420898437,301.0440979003906,306.113037109375,293.1499938964844,293.1499938964844,278.1499938964844,35962.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8265944123268127,1.0,0.0,0.0,3.845250129699707,3.845276117324829,9.866031405181277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12801.3359375,0.0,1761.1378173828125,1895.4371337890625,0.0,2716.76611328125,0.9490659832954408,1.0,0.0,3.0,1.0,0.0
17680320,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.6762794256210327,0.3633398413658142,0.3392339646816253,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.7603508830070496,0.5245356559753418,0.3559456467628479,297.4379577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.7399623394012451,0.48131063580513,0.3450200259685516,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.6870298385620117,0.3807581961154938,0.37343630194664,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.5047901272773743,0.1563161015510559,0.7684694528579712,284.9500427246094,284.95001220703125,305.2356872558594,298.0393371582031,300.9738464355469,297.2730407714844,284.9500427246094,1.0,0.6874911785125732,1.0,1.0,0.8941660523414612,1.0,-2.8029932975769043,1.2982769012451172,1.5047162771224976,0.6611393094062805,0.9503465294837952,0.9503465294837952,0.0,408.9459838867188,410.0,77556.3828125,0.0,3205.888671875,1.0,278.1499938964844,282.9706420898437,301.0440979003906,306.113037109375,293.1499938964844,293.1499938964844,278.1499938964844,35962.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8265944123268127,1.0,0.0,0.0,3.845250129699707,3.845276117324829,9.866031405181277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12801.3359375,0.0,1761.1378173828125,1895.4371337890625,0.0,2716.76611328125,0.9490659832954408,1.0,0.0,3.0,1.0,0.0
17680380,297.1425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.6762153506278992,0.3631606101989746,0.3390702307224273,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.7604856491088867,0.5247066617012024,0.3560607433319092,297.4378356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.7416948080062866,0.484946459531784,0.3475362360477447,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.6874049305915833,0.3812834620475769,0.3739283382892608,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.5050655007362366,0.1565402448177337,0.7694485783576965,284.9495544433594,284.95001220703125,305.2003479003906,298.0118408203125,300.9565124511719,297.2724304199219,284.9495544433594,1.0,0.6879897713661194,1.0,1.0,0.8968182802200317,1.0,-2.807786464691162,1.3003065586090088,1.507479906082153,0.6621083617210388,0.9497734904289246,0.9497734904289246,0.0,408.9696044921875,410.0,77535.453125,0.0,3215.8017578125,1.0,278.1499938964844,282.9694519042969,301.0167236328125,306.0848388671875,293.1499938964844,293.1499938964844,278.1499938964844,35994.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8276034593582153,1.0,0.0,0.0,3.845139503479004,3.845165252685547,9.865462970992669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12787.548828125,0.0,1761.256591796875,1895.4371337890625,0.0,2726.1474609375,0.949061632156372,1.0,0.0,3.0,1.0,0.0
17680440,297.1425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.6762153506278992,0.3631606101989746,0.3390702307224273,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.7604856491088867,0.5247066617012024,0.3560607433319092,297.4378356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.7416948080062866,0.484946459531784,0.3475362360477447,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.6874049305915833,0.3812834620475769,0.3739283382892608,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.5050655007362366,0.1565402448177337,0.7694485783576965,284.9495544433594,284.95001220703125,305.2003479003906,298.0118408203125,300.9565124511719,297.2724304199219,284.9495544433594,1.0,0.6879897713661194,1.0,1.0,0.8968182802200317,1.0,-2.807786464691162,1.3003065586090088,1.507479906082153,0.6621083617210388,0.9497734904289246,0.9497734904289246,0.0,408.9696044921875,410.0,77535.453125,0.0,3215.8017578125,1.0,278.1499938964844,282.9694519042969,301.0167236328125,306.0848388671875,293.1499938964844,293.1499938964844,278.1499938964844,35994.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8276034593582153,1.0,0.0,0.0,3.845139503479004,3.845165252685547,9.865462970992669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12787.548828125,0.0,1761.256591796875,1895.4371337890625,0.0,2726.1474609375,0.949061632156372,1.0,0.0,3.0,1.0,0.0
17680500,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.6761798858642578,0.3630664646625519,0.3389844000339508,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.7605441808700562,0.5247743129730225,0.3561066389083862,297.437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.7425583004951477,0.4867604970932007,0.3487916588783264,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.6875869631767273,0.3815382122993469,0.3741669952869415,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.5052011609077454,0.1566507965326309,0.7699316740036011,284.9493408203125,284.95001220703125,305.1813049316406,297.9970703125,300.9472045898437,297.2721252441406,284.9493408203125,1.0,0.6882345676422119,1.0,1.0,0.8981444239616394,1.0,-2.810138702392578,1.3013033866882324,1.5088351964950562,0.6625760197639465,0.9493854641914368,0.9493854641914368,0.0,408.9813537597656,410.0,77518.296875,0.0,3220.67529296875,1.0,278.1499938964844,282.9689636230469,301.00201416015625,306.0691833496094,293.1499938964844,293.1499938964844,278.1499938964844,36009.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8281142711639404,1.0,0.0,0.0,3.844667673110962,3.844693660736084,9.863041441349196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12779.0947265625,0.0,1760.7962646484375,1895.4371337890625,0.0,2730.8984375,0.948965072631836,1.0,0.0,3.0,1.0,0.0
17680560,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.6761422157287598,0.3629694879055023,0.338896095752716,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.7605971693992615,0.52483069896698,0.3561451435089111,297.4376525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.743419885635376,0.4885714650154114,0.3500450551509857,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.6877654790878296,0.381787896156311,0.3744010031223297,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.5053356289863586,0.1567603945732116,0.7704107165336609,284.9491271972656,284.95001220703125,305.16143798828125,297.9817199707031,300.9375305175781,297.27178955078125,284.9491271972656,1.0,0.6884765625,1.0,1.0,0.8994712829589844,1.0,-2.812462091445923,1.30228853225708,1.5101734399795532,0.6630328297615051,0.948942244052887,0.948942244052887,0.0,408.99310302734375,410.0,77497.3359375,0.0,3225.495361328125,1.0,278.1499938964844,282.96856689453125,300.9866943359375,306.0526428222656,293.1499938964844,293.1499938964844,278.1499938964844,36023.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8286320567131042,1.0,0.0,0.0,3.843949317932129,3.843975305557251,9.85935685093864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12769.7587890625,0.0,1760.0277099609375,1895.4371337890625,0.0,2735.71533203125,0.9488125443458556,1.0,0.0,3.0,1.0,0.0
17680620,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.6760607361793518,0.3627675771713257,0.3387124836444855,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.7606873512268066,0.5249120593070984,0.3562016487121582,297.4373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.7451383471488953,0.4921862483024597,0.3525468707084656,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.6881126761436462,0.382273405790329,0.3748560547828674,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.5056011080741882,0.156977042555809,0.7713578343391418,284.9487609863281,284.95001220703125,305.119384765625,297.9493103027344,300.9172058105469,297.2711181640625,284.9487609863281,1.0,0.688952624797821,1.0,1.0,0.9021248817443848,1.0,-2.8170299530029297,1.3042279481887815,1.5128018856048584,0.6639140844345093,0.9479078650474548,0.9479078650474548,0.0,409.0165100097656,410.0,77445.15625,0.0,3234.98974609375,1.0,278.1499938964844,282.9678955078125,300.9545288085937,306.0172119140625,293.1499938964844,293.1499938964844,278.1499938964844,36049.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8296913504600525,1.0,0.0,0.0,3.841869831085205,3.841895818710327,9.848691888691974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12748.7587890625,0.0,1757.68701171875,1895.4371337890625,0.0,2745.572509765625,0.9483613967895508,1.0,0.0,3.0,1.0,0.0
17680680,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.6760607361793518,0.3627675771713257,0.3387124836444855,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.7606873512268066,0.5249120593070984,0.3562016487121582,297.4373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.7451383471488953,0.4921862483024597,0.3525468707084656,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.6881126761436462,0.382273405790329,0.3748560547828674,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.5056011080741882,0.156977042555809,0.7713578343391418,284.9487609863281,284.95001220703125,305.119384765625,297.9493103027344,300.9172058105469,297.2711181640625,284.9487609863281,1.0,0.688952624797821,1.0,1.0,0.9021248817443848,1.0,-2.8170299530029297,1.3042279481887815,1.5128018856048584,0.6639140844345093,0.9479078650474548,0.9479078650474548,0.0,409.0165100097656,410.0,77445.15625,0.0,3234.98974609375,1.0,278.1499938964844,282.9678955078125,300.9545288085937,306.0172119140625,293.1499938964844,293.1499938964844,278.1499938964844,36049.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8296913504600525,1.0,0.0,0.0,3.841869831085205,3.841895818710327,9.848691888691974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12748.7587890625,0.0,1757.68701171875,1895.4371337890625,0.0,2745.572509765625,0.9483613967895508,1.0,0.0,3.0,1.0,0.0
17680740,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.67596834897995,0.3625516295433044,0.3385165631771087,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.760749876499176,0.5249380469322205,0.3562219142913818,297.4369812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.7468477487564087,0.4957854449748993,0.3550381362438202,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.6884423494338989,0.3827340006828308,0.3752879500389099,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.505860447883606,0.1571891456842422,0.7722857594490051,284.9484558105469,284.95001220703125,305.0746154785156,297.9150085449219,300.8954162597656,297.2704162597656,284.9484558105469,1.0,0.6894146800041199,1.0,1.0,0.90477854013443,1.0,-2.821458578109741,1.3061118125915527,1.515346884727478,0.6647331714630127,0.9466477036476136,0.9466477036476136,0.0,409.0396728515625,410.0,77377.03125,0.0,3244.215087890625,1.0,278.1499938964844,282.967529296875,300.9200439453125,305.9783020019531,293.1499938964844,293.1499938964844,278.1499938964844,36072.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8307257294654846,1.0,0.0,0.0,3.838778257369995,3.838804006576538,9.83284849098709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12724.173828125,0.0,1754.0831298828125,1895.4371337890625,0.0,2755.20263671875,0.9476805925369264,1.0,0.0,3.0,1.0,0.0
17680800,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.67596834897995,0.3625516295433044,0.3385165631771087,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.760749876499176,0.5249380469322205,0.3562219142913818,297.4369812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.7468477487564087,0.4957854449748993,0.3550381362438202,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.6884423494338989,0.3827340006828308,0.3752879500389099,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.505860447883606,0.1571891456842422,0.7722857594490051,284.9484558105469,284.95001220703125,305.0746154785156,297.9150085449219,300.8954162597656,297.2704162597656,284.9484558105469,1.0,0.6894146800041199,1.0,1.0,0.90477854013443,1.0,-2.821458578109741,1.3061118125915527,1.515346884727478,0.6647331714630127,0.9466477036476136,0.9466477036476136,0.0,409.0396728515625,410.0,77377.03125,0.0,3244.215087890625,1.0,278.1499938964844,282.967529296875,300.9200439453125,305.9783020019531,293.1499938964844,293.1499938964844,278.1499938964844,36072.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8307257294654846,1.0,0.0,0.0,3.838778257369995,3.838804006576538,9.83284849098709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12724.173828125,0.0,1754.0831298828125,1895.4371337890625,0.0,2755.20263671875,0.9476805925369264,1.0,0.0,3.0,1.0,0.0
17680860,297.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.6758684515953064,0.3623260855674743,0.3383122384548187,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.7607933878898621,0.5249263048171997,0.3562174439430237,297.4365539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.7485510110855103,0.4993742704391479,0.3575221598148346,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.688759982585907,0.3831776976585388,0.3757040798664093,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.506115734577179,0.1573982536792755,0.773201048374176,284.9481811523437,284.95001220703125,305.0275573730469,297.879150390625,300.8727722167969,297.2696838378906,284.9481811523437,1.0,0.6898670196533203,1.0,1.0,0.9074612259864808,1.0,-2.825790405273437,1.3079555034637451,1.517835021018982,0.6655070781707764,0.9452655911445618,0.9452655911445618,0.0,409.0628051757813,410.0,77299.5859375,0.0,3253.26123046875,1.0,278.1499938964844,282.9673156738281,300.88433837890625,305.9373474121094,293.1499938964844,293.1499938964844,278.1499938964844,36093.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8317931890487671,1.0,0.0,0.0,3.835083484649658,3.835109233856201,9.813928727453458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12697.587890625,0.0,1749.72900390625,1895.4371337890625,0.0,2765.14453125,0.9468623995780944,1.0,0.0,3.0,1.0,0.0
17680920,297.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.6758684515953064,0.3623260855674743,0.3383122384548187,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.7607933878898621,0.5249263048171997,0.3562174439430237,297.4365539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.7485510110855103,0.4993742704391479,0.3575221598148346,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.688759982585907,0.3831776976585388,0.3757040798664093,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.506115734577179,0.1573982536792755,0.773201048374176,284.9481811523437,284.95001220703125,305.0275573730469,297.879150390625,300.8727722167969,297.2696838378906,284.9481811523437,1.0,0.6898670196533203,1.0,1.0,0.9074612259864808,1.0,-2.825790405273437,1.3079555034637451,1.517835021018982,0.6655070781707764,0.9452655911445618,0.9452655911445618,0.0,409.0628051757813,410.0,77299.5859375,0.0,3253.26123046875,1.0,278.1499938964844,282.9673156738281,300.88433837890625,305.9373474121094,293.1499938964844,293.1499938964844,278.1499938964844,36093.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8317931890487671,1.0,0.0,0.0,3.835083484649658,3.835109233856201,9.813928727453458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12697.587890625,0.0,1749.72900390625,1895.4371337890625,0.0,2765.14453125,0.9468623995780944,1.0,0.0,3.0,1.0,0.0
17680980,297.13800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.6757595539093018,0.3620890080928802,0.3380978107452392,297.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.7608141303062439,0.5248693823814392,0.3561833798885345,297.4360656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.7502467632293701,0.5029497146606445,0.359997034072876,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.6890631318092346,0.3836010098457336,0.3761012256145477,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.5063661932945251,0.1576037853956222,0.774101197719574,284.94793701171875,284.95001220703125,304.9786376953125,297.84210205078125,300.84918212890625,297.2689514160156,284.94793701171875,1.0,0.6903078556060791,1.0,1.0,0.9101439118385316,1.0,-2.830007791519165,1.3097550868988037,1.5202525854110718,0.666226863861084,0.943748414516449,0.943748414516449,0.0,409.0856323242188,410.0,77211.8828125,0.0,3262.0869140625,1.0,278.1499938964844,282.9673156738281,300.8472900390625,305.894287109375,293.1499938964844,293.1499938964844,278.1499938964844,36110.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8328492045402527,1.0,0.0,0.0,3.830722332000733,3.8307480812072754,9.791621096155725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12668.818359375,0.0,1744.5504150390625,1895.4371337890625,0.0,2774.984619140625,0.945892870426178,1.0,0.0,3.0,1.0,0.0
17681040,297.13800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.6757595539093018,0.3620890080928802,0.3380978107452392,297.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.7608141303062439,0.5248693823814392,0.3561833798885345,297.4360656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.7502467632293701,0.5029497146606445,0.359997034072876,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.6890631318092346,0.3836010098457336,0.3761012256145477,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.5063661932945251,0.1576037853956222,0.774101197719574,284.94793701171875,284.95001220703125,304.9786376953125,297.84210205078125,300.84918212890625,297.2689514160156,284.94793701171875,1.0,0.6903078556060791,1.0,1.0,0.9101439118385316,1.0,-2.830007791519165,1.3097550868988037,1.5202525854110718,0.666226863861084,0.943748414516449,0.943748414516449,0.0,409.0856323242188,410.0,77211.8828125,0.0,3262.0869140625,1.0,278.1499938964844,282.9673156738281,300.8472900390625,305.894287109375,293.1499938964844,293.1499938964844,278.1499938964844,36110.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8328492045402527,1.0,0.0,0.0,3.830722332000733,3.8307480812072754,9.791621096155725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12668.818359375,0.0,1744.5504150390625,1895.4371337890625,0.0,2774.984619140625,0.945892870426178,1.0,0.0,3.0,1.0,0.0
