time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17681100,297.1375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.6757020950317383,0.3619666397571563,0.3379872143268585,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.7608169913291931,0.5248260498046875,0.356156587600708,297.435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.7510921359062195,0.5047330260276794,0.3612313568592071,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.6892099976539612,0.3838059604167938,0.3762934803962707,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.5064897537231445,0.1577053964138031,0.7745463252067566,284.9478454589844,284.95001220703125,304.9535827636719,297.8232116699219,300.837158203125,297.2685546875,284.9478454589844,1.0,0.6905243992805481,1.0,1.0,0.911485195159912,1.0,-2.832078218460083,1.3106404542922974,1.5214377641677856,0.6665685772895813,0.9429568648338318,0.9429568648338318,0.0,409.0969543457031,410.0,77165.1875,0.0,3266.42724609375,1.0,278.1499938964844,282.9673767089844,300.82843017578125,305.8721923828125,293.1499938964844,293.1499938964844,278.1499938964844,36118.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8333763480186462,1.0,0.0,0.0,3.828352689743042,3.828378438949585,9.779511174201616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12653.861328125,0.0,1741.7279052734375,1895.4371337890625,0.0,2779.898193359375,0.945365071296692,1.0,0.0,3.0,1.0,0.0
17681160,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.675642728805542,0.3618418872356415,0.3378745317459106,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.7608150839805603,0.5247732400894165,0.3561235666275024,297.4354858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.7519357204437256,0.5065129995346069,0.3624634444713592,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.6893537044525146,0.384006530046463,0.3764817118644714,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.5066123604774475,0.1578062325716018,0.7749882936477661,284.94775390625,284.95001220703125,304.92822265625,297.8041687011719,300.8249816894531,297.2681884765625,284.94775390625,1.0,0.6907384395599365,1.0,1.0,0.9128315448760986,1.0,-2.834124088287353,1.3115161657333374,1.522607922554016,0.666898250579834,0.9421458840370178,0.9421458840370178,0.0,409.1082153320313,410.0,77116.8046875,0.0,3270.720458984375,1.0,278.1499938964844,282.96746826171875,300.80938720703125,305.8497619628906,293.1499938964844,293.1499938964844,278.1499938964844,36126.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339004516601562,1.0,0.0,0.0,3.8258707523345934,3.8258965015411377,9.76683622866403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12638.576171875,0.0,1738.7677001953125,1895.4371337890625,0.0,2784.7841796875,0.9448116421699524,1.0,0.0,3.0,1.0,0.0
17681220,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.6755585670471191,0.3616677820682525,0.3377173542976379,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.760803759098053,0.5246841907501221,0.3560672998428345,297.43505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.7530801892280579,0.5089287161827087,0.3641355037689209,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.6895437240600586,0.3842715322971344,0.3767304122447967,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.506777286529541,0.1579420715570449,0.7755838632583618,284.9476623535156,284.95001220703125,304.893310546875,297.7781066894531,300.8082275390625,297.2676696777344,284.9476623535156,1.0,0.6910250782966614,1.0,1.0,0.9146625995635986,1.0,-2.836862802505493,1.3126901388168335,1.52417254447937,0.6673262119293213,0.941019892692566,0.941019892692566,0.0,409.1232604980469,410.0,77048.4609375,0.0,3276.473388671875,1.0,278.1499938964844,282.9676818847656,300.78326416015625,305.8188171386719,293.1499938964844,293.1499938964844,278.1499938964844,36135.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8346027135848999,1.0,0.0,0.0,3.822314500808716,3.822340250015259,9.748687261890154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12617.310546875,0.0,1734.51806640625,1895.4371337890625,0.0,2791.332763671875,0.9440177083015442,1.0,0.0,3.0,1.0,0.0
17681280,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.6755174398422241,0.3615838885307312,0.3376416563987732,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.7607945203781128,0.5246344208717346,0.3560356497764587,297.43487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.7536171674728394,0.5100624561309814,0.3649203479290008,297.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.6896306276321411,0.3843926191329956,0.376844048500061,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.5068540573120117,0.1580053865909576,0.7758615016937256,284.9476318359375,284.95001220703125,304.8767395019531,297.7657775878906,300.8002624511719,297.2674255371094,284.9476318359375,1.0,0.691157877445221,1.0,1.0,0.9155242443084716,1.0,-2.838131189346313,1.3132343292236328,1.5248967409133911,0.6675189733505249,0.9404837489128112,0.9404837489128112,0.0,409.13031005859375,410.0,77015.3515625,0.0,3279.140625,1.0,278.1499938964844,282.9678039550781,300.7709350585937,305.8041076660156,293.1499938964844,293.1499938964844,278.1499938964844,36138.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8349279165267944,1.0,0.0,0.0,3.820571899414064,3.8205976486206055,9.739800361785456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12607.1396484375,0.0,1732.431884765625,1895.4371337890625,0.0,2794.365966796875,0.943628191947937,1.0,0.0,3.0,1.0,0.0
17681340,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.675384521484375,0.3613161146640777,0.3374001681804657,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.7607546448707581,0.5244572162628174,0.3559224903583526,297.4341735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.7552915215492249,0.5135987401008606,0.3673681318759918,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.6898952722549438,0.3847612142562866,0.3771899938583374,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.5070918202400208,0.158201664686203,0.7767223715782166,284.9475402832031,284.95001220703125,304.8246459960937,297.72723388671875,300.7752990722656,297.26666259765625,284.94757080078125,1.0,0.6915671825408936,1.0,1.0,0.9182169437408448,1.0,-2.842038631439209,1.3149135112762451,1.527125120162964,0.6680991649627686,0.9388036131858826,0.9388036131858826,0.0,409.1519775390625,410.0,76910.0703125,0.0,3287.3681640625,1.0,278.1499938964844,282.96826171875,300.7322998046875,305.7579040527344,293.1499938964844,293.1499938964844,278.1499938964844,36147.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8359330892562866,1.0,0.0,0.0,3.814980983734131,3.815006494522095,9.71131385085755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12575.1201171875,0.0,1725.735595703125,1895.4371337890625,0.0,2803.742431640625,0.9423773288726808,1.0,0.0,3.0,1.0,0.0
17681400,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.675384521484375,0.3613161146640777,0.3374001681804657,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.7607546448707581,0.5244572162628174,0.3559224903583526,297.4341735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.7552915215492249,0.5135987401008606,0.3673681318759918,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.6898952722549438,0.3847612142562866,0.3771899938583374,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.5070918202400208,0.158201664686203,0.7767223715782166,284.9475402832031,284.95001220703125,304.8246459960937,297.72723388671875,300.7752990722656,297.26666259765625,284.94757080078125,1.0,0.6915671825408936,1.0,1.0,0.9182169437408448,1.0,-2.842038631439209,1.3149135112762451,1.527125120162964,0.6680991649627686,0.9388036131858826,0.9388036131858826,0.0,409.1519775390625,410.0,76910.0703125,0.0,3287.3681640625,1.0,278.1499938964844,282.96826171875,300.7322998046875,305.7579040527344,293.1499938964844,293.1499938964844,278.1499938964844,36147.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8359330892562866,1.0,0.0,0.0,3.814980983734131,3.815006494522095,9.71131385085755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12575.1201171875,0.0,1725.735595703125,1895.4371337890625,0.0,2803.742431640625,0.9423773288726808,1.0,0.0,3.0,1.0,0.0
17681460,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.6752447485923767,0.3610394895076751,0.3371508121490478,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.7606973648071289,0.5242452621459961,0.355786383152008,297.4334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.7569593191146851,0.5171230435371399,0.3698075115680694,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.6901487708091736,0.3851138949394226,0.3775209784507751,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.5073261260986328,0.1583953648805618,0.7775722146034241,284.947509765625,284.95001220703125,304.7723388671875,297.6888732910156,300.750244140625,297.2658996582031,284.9475402832031,1.0,0.6919671297073364,1.0,1.0,0.9209352731704712,1.0,-2.845855951309204,1.3165546655654907,1.5293012857437134,0.6686426997184753,0.9371296763420104,0.9371296763420104,0.0,409.173095703125,410.0,76802.640625,0.0,3295.42041015625,1.0,278.1499938964844,282.96881103515625,300.6938171386719,305.71160888671875,293.1499938964844,293.1499938964844,278.1499938964844,36154.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8369061350822449,1.0,0.0,0.0,3.809202194213867,3.809227705001831,9.681916708359497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12542.921875,0.0,1718.81005859375,1895.4371337890625,0.0,2812.8232421875,0.9410826563835144,1.0,0.0,3.0,1.0,0.0
17681520,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.6752447485923767,0.3610394895076751,0.3371508121490478,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.7606973648071289,0.5242452621459961,0.355786383152008,297.4334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.7569593191146851,0.5171230435371399,0.3698075115680694,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.6901487708091736,0.3851138949394226,0.3775209784507751,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.5073261260986328,0.1583953648805618,0.7775722146034241,284.947509765625,284.95001220703125,304.7723388671875,297.6888732910156,300.750244140625,297.2658996582031,284.9475402832031,1.0,0.6919671297073364,1.0,1.0,0.9209352731704712,1.0,-2.845855951309204,1.3165546655654907,1.5293012857437134,0.6686426997184753,0.9371296763420104,0.9371296763420104,0.0,409.173095703125,410.0,76802.640625,0.0,3295.42041015625,1.0,278.1499938964844,282.96881103515625,300.6938171386719,305.71160888671875,293.1499938964844,293.1499938964844,278.1499938964844,36154.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8369061350822449,1.0,0.0,0.0,3.809202194213867,3.809227705001831,9.681916708359497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12542.921875,0.0,1718.81005859375,1895.4371337890625,0.0,2812.8232421875,0.9410826563835144,1.0,0.0,3.0,1.0,0.0
17681580,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.6750941872596741,0.3607490062713623,0.3368892967700958,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.7606121301651001,0.5239776372909546,0.3556138575077057,297.4325561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.758608877658844,0.5206101536750793,0.3722226023674011,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.6903848052024841,0.3854416012763977,0.3778286576271057,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.5075543522834778,0.1585846245288849,0.7784035205841064,284.9475402832031,284.95001220703125,304.72021484375,297.651123046875,300.7253112792969,297.2650756835937,284.9475402832031,1.0,0.6923515200614929,1.0,1.0,0.9236535429954528,1.0,-2.849517583847046,1.3181270360946655,1.5313905477523804,0.669139564037323,0.9354903697967528,0.9354903697967528,0.0,409.1944580078125,410.0,76694.5390625,0.0,3303.161865234375,1.0,278.1499938964844,282.969482421875,300.6561279296875,305.6659545898437,293.1499938964844,293.1499938964844,278.1499938964844,36157.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378561735153198,1.0,0.0,0.0,3.8033058643341056,3.8033313751220703,9.651965910961735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12511.037109375,0.0,1711.7354736328125,1895.4371337890625,0.0,2821.6923828125,0.9397599697113036,1.0,0.0,3.0,1.0,0.0
17681640,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.6750941872596741,0.3607490062713623,0.3368892967700958,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.7606121301651001,0.5239776372909546,0.3556138575077057,297.4325561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.758608877658844,0.5206101536750793,0.3722226023674011,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.6903848052024841,0.3854416012763977,0.3778286576271057,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.5075543522834778,0.1585846245288849,0.7784035205841064,284.9475402832031,284.95001220703125,304.72021484375,297.651123046875,300.7253112792969,297.2650756835937,284.9475402832031,1.0,0.6923515200614929,1.0,1.0,0.9236535429954528,1.0,-2.849517583847046,1.3181270360946655,1.5313905477523804,0.669139564037323,0.9354903697967528,0.9354903697967528,0.0,409.1944580078125,410.0,76694.5390625,0.0,3303.161865234375,1.0,278.1499938964844,282.969482421875,300.6561279296875,305.6659545898437,293.1499938964844,293.1499938964844,278.1499938964844,36157.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378561735153198,1.0,0.0,0.0,3.8033058643341056,3.8033313751220703,9.651965910961735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12511.037109375,0.0,1711.7354736328125,1895.4371337890625,0.0,2821.6923828125,0.9397599697113036,1.0,0.0,3.0,1.0,0.0
17681700,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.6750181913375854,0.3606026768684387,0.3367575407028198,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.7605677843093872,0.5238402485847473,0.3555250763893127,297.4321594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.7594351172447205,0.5223585963249207,0.37343230843544,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.6905016899108887,0.3856036365032196,0.3779807090759277,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.5076683759689331,0.1586790978908538,0.7788182497024536,284.9475402832031,284.95001220703125,304.6943664550781,297.632568359375,300.7128601074219,297.26470947265625,284.9475402832031,1.0,0.6925427913665771,1.0,1.0,0.925012707710266,1.0,-2.8513407707214355,1.3189116716384888,1.5324292182922363,0.6693864464759827,0.9346711039543152,0.9346711039543152,0.0,409.2047119140625,410.0,76640.234375,0.0,3307.021484375,1.0,278.1499938964844,282.9698486328125,300.6372985839844,305.6431579589844,293.1499938964844,293.1499938964844,278.1499938964844,36158.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8382978439331055,1.0,0.0,0.0,3.8003451824188232,3.800370693206787,9.636945605961955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12495.103515625,0.0,1708.1907958984375,1895.4371337890625,0.0,2825.81640625,0.9390952587127686,1.0,0.0,3.0,1.0,0.0
17681760,297.1328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.6749401092529297,0.3604537546634674,0.3366234898567199,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.760517954826355,0.5236920118331909,0.3554292917251587,297.4316711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.760256290435791,0.5240949392318726,0.3746351599693298,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.6906152367591858,0.385761022567749,0.3781284391880035,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.5077811479568481,0.1587727218866348,0.7792295813560486,284.94757080078125,284.95001220703125,304.668701171875,297.6142578125,300.7005615234375,297.2642822265625,284.94757080078125,1.0,0.6927310228347778,1.0,1.0,0.9263938069343568,1.0,-2.853132724761963,1.3196802139282229,1.5334525108337402,0.6696244478225708,0.9338840842247008,0.9338840842247008,0.0,409.21527099609375,410.0,76586.96875,0.0,3310.8193359375,1.0,278.1499938964844,282.97021484375,300.6188659667969,305.6206970214844,293.1499938964844,293.1499938964844,278.1499938964844,36158.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838733434677124,1.0,0.0,0.0,3.7973999977111816,3.7974255084991455,9.622013976695598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12479.509765625,0.0,1704.6597900390625,1895.4371337890625,0.0,2829.8837890625,0.9384337663650512,1.0,0.0,3.0,1.0,0.0
17681820,297.1319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.6747737526893616,0.3601450622081756,0.3363467454910278,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.7603951096534729,0.5233507752418518,0.3552106022834778,297.4298400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.7618566751480103,0.5274677872657776,0.3769845366477966,297.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.6908288598060608,0.3860597312450409,0.3784096240997314,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.508000373840332,0.158955916762352,0.7800379395484924,284.9476318359375,284.95001220703125,304.61822509765625,297.5787048339844,300.6761474609375,297.2630310058594,284.9476318359375,1.0,0.6930941343307495,1.0,1.0,0.9291560053825378,1.0,-2.856557846069336,1.321142315864563,1.535415530204773,0.6700664758682251,0.9323328733444214,0.9323328733444214,0.0,409.2424926757813,410.0,76481.578125,0.0,3318.121337890625,1.0,278.1499938964844,282.97100830078125,300.5831604003906,305.5769958496094,293.1499938964844,293.1499938964844,278.1499938964844,36157.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8395748138427734,1.0,0.0,0.0,3.791545867919922,3.791571140289306,9.59236899689131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12449.0380859375,0.0,1697.6488037109375,1895.4371337890625,0.0,2837.742919921875,0.9371182322502136,1.0,0.0,3.0,1.0,0.0
17681880,297.1319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.6747737526893616,0.3601450622081756,0.3363467454910278,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.7603951096534729,0.5233507752418518,0.3552106022834778,297.4298400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.7618566751480103,0.5274677872657776,0.3769845366477966,297.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.6908288598060608,0.3860597312450409,0.3784096240997314,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.508000373840332,0.158955916762352,0.7800379395484924,284.9476318359375,284.95001220703125,304.61822509765625,297.5787048339844,300.6761474609375,297.2630310058594,284.9476318359375,1.0,0.6930941343307495,1.0,1.0,0.9291560053825378,1.0,-2.856557846069336,1.321142315864563,1.535415530204773,0.6700664758682251,0.9323328733444214,0.9323328733444214,0.0,409.2424926757813,410.0,76481.578125,0.0,3318.121337890625,1.0,278.1499938964844,282.97100830078125,300.5831604003906,305.5769958496094,293.1499938964844,293.1499938964844,278.1499938964844,36157.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8395748138427734,1.0,0.0,0.0,3.791545867919922,3.791571140289306,9.59236899689131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12449.0380859375,0.0,1697.6488037109375,1895.4371337890625,0.0,2837.742919921875,0.9371182322502136,1.0,0.0,3.0,1.0,0.0
17681940,297.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.6745970845222473,0.3598254024982452,0.3360608518123626,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.7602486610412598,0.5229665040969849,0.3549642264842987,297.4273376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.7634104490280151,0.5307464599609375,0.3792706727981567,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.6910292506217957,0.3863426446914673,0.3786764740943908,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.5082123279571533,0.1591343730688095,0.7808284163475037,284.9476623535156,284.95001220703125,304.5691833496094,297.5447692871094,300.6521301269531,297.26141357421875,284.9476928710937,1.0,0.6934420466423035,1.0,1.0,0.9319181442260742,1.0,-2.859809160232544,1.322522521018982,1.5372867584228516,0.6704760789871216,0.9308117628097534,0.9308117628097534,0.0,409.2752075195313,410.0,76377.96875,0.0,3325.097900390625,1.0,278.1499938964844,282.97186279296875,300.548828125,305.5347595214844,293.1499938964844,293.1499938964844,278.1499938964844,36156.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403398394584656,1.0,0.0,0.0,3.785736322402954,3.785761833190918,9.562996865497553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12419.4580078125,0.0,1690.7080078125,1895.4371337890625,0.0,2844.890625,0.9358124136924744,1.0,0.0,3.0,1.0,0.0
17682000,297.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.6745970845222473,0.3598254024982452,0.3360608518123626,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.7602486610412598,0.5229665040969849,0.3549642264842987,297.4273376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.7634104490280151,0.5307464599609375,0.3792706727981567,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.6910292506217957,0.3863426446914673,0.3786764740943908,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.5082123279571533,0.1591343730688095,0.7808284163475037,284.9476623535156,284.95001220703125,304.5691833496094,297.5447692871094,300.6521301269531,297.26141357421875,284.9476928710937,1.0,0.6934420466423035,1.0,1.0,0.9319181442260742,1.0,-2.859809160232544,1.322522521018982,1.5372867584228516,0.6704760789871216,0.9308117628097534,0.9308117628097534,0.0,409.2752075195313,410.0,76377.96875,0.0,3325.097900390625,1.0,278.1499938964844,282.97186279296875,300.548828125,305.5347595214844,293.1499938964844,293.1499938964844,278.1499938964844,36156.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403398394584656,1.0,0.0,0.0,3.785736322402954,3.785761833190918,9.562996865497553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12419.4580078125,0.0,1690.7080078125,1895.4371337890625,0.0,2844.890625,0.9358124136924744,1.0,0.0,3.0,1.0,0.0
17682060,297.1302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.6744112968444824,0.3594942390918731,0.3357643485069275,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.7600796818733215,0.522539496421814,0.3546880185604095,297.4246520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.7649303078651428,0.5339710116386414,0.3815092444419861,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.6912166476249695,0.3866071701049804,0.3789258003234863,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.508417546749115,0.1593075394630432,0.7815952897071838,284.9477844238281,284.95001220703125,304.52203369140625,297.5128173828125,300.6290283203125,297.259765625,284.94781494140625,1.0,0.6937723755836487,1.0,1.0,0.9346983432769777,1.0,-2.862890720367432,1.3238193988800049,1.5390713214874268,0.6708595156669617,0.9294183254241944,0.9294183254241944,0.0,409.3069458007813,410.0,76279.9765625,0.0,3331.72265625,1.0,278.1499938964844,282.9728088378906,300.5166931152344,305.4949951171875,293.1499938964844,293.1499938964844,278.1499938964844,36152.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841052770614624,1.0,0.0,0.0,3.780150890350342,3.7801764011383057,9.534799687571648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12391.71484375,0.0,1684.0262451171875,1895.4371337890625,0.0,2851.552978515625,0.9345554709434508,1.0,0.0,3.0,1.0,0.0
17682120,297.1302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.6744112968444824,0.3594942390918731,0.3357643485069275,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.7600796818733215,0.522539496421814,0.3546880185604095,297.4246520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.7649303078651428,0.5339710116386414,0.3815092444419861,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.6912166476249695,0.3866071701049804,0.3789258003234863,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.508417546749115,0.1593075394630432,0.7815952897071838,284.9477844238281,284.95001220703125,304.52203369140625,297.5128173828125,300.6290283203125,297.259765625,284.94781494140625,1.0,0.6937723755836487,1.0,1.0,0.9346983432769777,1.0,-2.862890720367432,1.3238193988800049,1.5390713214874268,0.6708595156669617,0.9294183254241944,0.9294183254241944,0.0,409.3069458007813,410.0,76279.9765625,0.0,3331.72265625,1.0,278.1499938964844,282.9728088378906,300.5166931152344,305.4949951171875,293.1499938964844,293.1499938964844,278.1499938964844,36152.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841052770614624,1.0,0.0,0.0,3.780150890350342,3.7801764011383057,9.534799687571648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12391.71484375,0.0,1684.0262451171875,1895.4371337890625,0.0,2851.552978515625,0.9345554709434508,1.0,0.0,3.0,1.0,0.0
17682180,297.1294250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.674221396446228,0.3591565787792206,0.3354615867137909,297.1382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.7598990797996521,0.522088348865509,0.3543948531150818,297.42205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.7664390802383423,0.537178635597229,0.3837317228317261,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.6913971304893494,0.3868602812290191,0.3791639506816864,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.5086198449134827,0.1594779789447784,0.7823485732078552,284.947998046875,284.95001220703125,304.4771423339844,297.48321533203125,300.6069030761719,297.2581787109375,284.947998046875,1.0,0.6940923929214478,1.0,1.0,0.9374785423278807,1.0,-2.865885734558105,1.325075387954712,1.5408103466033936,0.6712403893470764,0.928181290626526,0.928181290626526,0.0,409.3352355957031,410.0,76188.890625,0.0,3338.159423828125,1.0,278.1499938964844,282.9737854003906,300.4865417480469,305.45751953125,293.1499938964844,293.1499938964844,278.1499938964844,36143.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416633605957031,1.0,0.0,0.0,3.774872779846192,3.774898052215576,9.508191851637092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12365.9130859375,0.0,1677.695068359375,1895.4371337890625,0.0,2857.26025390625,0.9333652257919312,1.0,0.0,3.0,1.0,0.0
17682240,297.1294250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.674221396446228,0.3591565787792206,0.3354615867137909,297.1382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.7598990797996521,0.522088348865509,0.3543948531150818,297.42205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.7664390802383423,0.537178635597229,0.3837317228317261,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.6913971304893494,0.3868602812290191,0.3791639506816864,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.5086198449134827,0.1594779789447784,0.7823485732078552,284.947998046875,284.95001220703125,304.4771423339844,297.48321533203125,300.6069030761719,297.2581787109375,284.947998046875,1.0,0.6940923929214478,1.0,1.0,0.9374785423278807,1.0,-2.865885734558105,1.325075387954712,1.5408103466033936,0.6712403893470764,0.928181290626526,0.928181290626526,0.0,409.3352355957031,410.0,76188.890625,0.0,3338.159423828125,1.0,278.1499938964844,282.9737854003906,300.4865417480469,305.45751953125,293.1499938964844,293.1499938964844,278.1499938964844,36143.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416633605957031,1.0,0.0,0.0,3.774872779846192,3.774898052215576,9.508191851637092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12365.9130859375,0.0,1677.695068359375,1895.4371337890625,0.0,2857.26025390625,0.9333652257919312,1.0,0.0,3.0,1.0,0.0
17682300,297.1290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.6741248369216919,0.3589847385883331,0.3353073298931122,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.7598036527633667,0.5218513607978821,0.3542403876781463,297.4208679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.7671900391578674,0.5387762784957886,0.384837657213211,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.6914841532707214,0.3869810998439789,0.3792774677276611,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.5087200403213501,0.1595621109008789,0.7827195525169373,284.9481201171875,284.95001220703125,304.4556579589844,297.4693908691406,300.5964050292969,297.2574157714844,284.9481506347656,1.0,0.6942477226257324,1.0,1.0,0.9388685822486876,1.0,-2.86734676361084,1.3256853818893433,1.5416613817214966,0.6714315414428711,0.9276557564735411,0.9276557564735411,0.0,409.3473510742188,410.0,76147.9296875,0.0,3341.293701171875,1.0,278.1499938964844,282.9742431640625,300.4726257324219,305.4402160644531,293.1499938964844,293.1499938964844,278.1499938964844,36137.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8419526219367981,1.0,0.0,0.0,3.7724668979644775,3.7724921703338623,9.496075676906912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12354.2314453125,0.0,1674.7955322265625,1895.4371337890625,0.0,2859.964111328125,0.9328210949897766,1.0,0.0,3.0,1.0,0.0
17682360,297.1286315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.6740275025367737,0.3588115572929382,0.3351518213748932,297.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.7597059011459351,0.5216091871261597,0.3540823459625244,297.419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.7679395079612732,0.5403710007667542,0.3859414160251617,297.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.6915696859359741,0.3870992064476013,0.3793883621692657,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.5088197588920593,0.1596457809209823,0.7830881476402283,284.9482727050781,284.95001220703125,304.4349365234375,297.456298828125,300.5862121582031,297.2567138671875,284.9482727050781,1.0,0.6944010257720947,1.0,1.0,0.940243661403656,1.0,-2.868791103363037,1.3262887001037598,1.542502522468567,0.6716248989105225,0.927175223827362,0.927175223827362,0.0,409.3585205078125,410.0,76109.375,0.0,3344.391357421875,1.0,278.1499938964844,282.9747314453125,300.4593200683594,305.4236755371094,293.1499938964844,293.1499938964844,278.1499938964844,36129.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8422130942344666,1.0,0.0,0.0,3.770190954208374,3.770216226577759,9.48462172800646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12343.1806640625,0.0,1672.047119140625,1895.4371337890625,0.0,2862.399169921875,0.9323055744171144,1.0,0.0,3.0,1.0,0.0
17682420,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.673878014087677,0.3585454225540161,0.3349126577377319,297.1329040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.7595522999763489,0.5212296843528748,0.3538344204425812,297.41796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.7690759301185608,0.5427896976470947,0.3876150846481323,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.6916963458061218,0.387272834777832,0.3795511722564697,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.5089707970619202,0.159772127866745,0.7836441397666931,284.948486328125,284.95001220703125,304.4049377441406,297.4378662109375,300.5714416503906,297.2557067871094,284.9485168457031,1.0,0.6946297883987427,1.0,1.0,0.9423336982727052,1.0,-2.870953321456909,1.327189326286316,1.5437639951705933,0.6719229817390442,0.9265642762184144,0.9265642762184144,0.0,409.3735656738281,410.0,76057.3359375,0.0,3349.023681640625,1.0,278.1499938964844,282.9754333496094,300.4405822753906,305.4004211425781,293.1499938964844,293.1499938964844,278.1499938964844,36116.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8425726890563965,1.0,0.0,0.0,3.767073631286621,3.767098903656006,9.46894374465046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12328.0380859375,0.0,1668.2645263671875,1895.4371337890625,0.0,2865.760986328125,0.9315976500511168,1.0,0.0,3.0,1.0,0.0
17682480,297.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.6738304495811462,0.358460783958435,0.3348366022109985,297.1322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.7595027089118958,0.5211074948310852,0.3537545800209045,297.4174499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.7694340348243713,0.5435519814491272,0.3881425559520721,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.6917356252670288,0.3873263895511627,0.3796013593673706,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.5090183019638062,0.1598118543624878,0.7838188409805298,284.9485778808594,284.95001220703125,304.3958435058594,297.43243408203125,300.56695556640625,297.2554016113281,284.9485778808594,1.0,0.6947011351585388,1.0,1.0,0.942993700504303,1.0,-2.871628999710083,1.3274704217910769,1.544158697128296,0.6720177531242371,0.926394522190094,0.926394522190094,0.0,409.3780517578125,410.0,76042.2890625,0.0,3350.47119140625,1.0,278.1499938964844,282.97564697265625,300.4349975585937,305.3934936523437,293.1499938964844,293.1499938964844,278.1499938964844,36112.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8426713347434998,1.0,0.0,0.0,3.7661657333374015,3.766191005706787,9.464379218115936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12323.607421875,0.0,1667.15966796875,1895.4371337890625,0.0,2866.68359375,0.9313911199569702,1.0,0.0,3.0,1.0,0.0
17682540,297.12713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.67363041639328,0.3581047058105469,0.3345163464546203,297.12939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.7592898011207581,0.5205840468406677,0.3534119725227356,297.4154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.7709222435951233,0.5467208623886108,0.3903350532054901,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.6918949484825134,0.3875418305397033,0.3798030018806457,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.5092158317565918,0.1599766165018081,0.7845425605773926,284.94891357421875,284.95001220703125,304.3602905273437,297.4119873046875,300.5494689941406,297.2541809082031,284.9489440917969,1.0,0.6949933767318726,1.0,1.0,0.94574373960495,1.0,-2.874403238296509,1.328620433807373,1.5457828044891355,0.6724201440811157,0.9258869290351868,0.9258869290351868,0.0,409.3944396972656,410.0,75990.9140625,0.0,3356.4091796875,1.0,278.1499938964844,282.9764709472656,300.4142150878906,305.3678283691406,293.1499938964844,293.1499938964844,278.1499938964844,36091.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843052864074707,1.0,0.0,0.0,3.76298713684082,3.763012409210205,9.44841076488956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12307.94921875,0.0,1663.251220703125,1895.4371337890625,0.0,2870.251220703125,0.930664360523224,1.0,0.0,3.0,1.0,0.0
17682600,297.12713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.67363041639328,0.3581047058105469,0.3345163464546203,297.12939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.7592898011207581,0.5205840468406677,0.3534119725227356,297.4154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.7709222435951233,0.5467208623886108,0.3903350532054901,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.6918949484825134,0.3875418305397033,0.3798030018806457,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.5092158317565918,0.1599766165018081,0.7845425605773926,284.94891357421875,284.95001220703125,304.3602905273437,297.4119873046875,300.5494689941406,297.2541809082031,284.9489440917969,1.0,0.6949933767318726,1.0,1.0,0.94574373960495,1.0,-2.874403238296509,1.328620433807373,1.5457828044891355,0.6724201440811157,0.9258869290351868,0.9258869290351868,0.0,409.3944396972656,410.0,75990.9140625,0.0,3356.4091796875,1.0,278.1499938964844,282.9764709472656,300.4142150878906,305.3678283691406,293.1499938964844,293.1499938964844,278.1499938964844,36091.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843052864074707,1.0,0.0,0.0,3.76298713684082,3.763012409210205,9.44841076488956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12307.94921875,0.0,1663.251220703125,1895.4371337890625,0.0,2870.251220703125,0.930664360523224,1.0,0.0,3.0,1.0,0.0
17682660,297.1264953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.6734279990196228,0.357744425535202,0.3341921269893646,297.1267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.7590686678886414,0.5200424194335938,0.3530570864677429,297.4134826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.7724040746688843,0.5498784184455872,0.3925195038318634,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.6920484900474548,0.3877473771572113,0.3799950778484344,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.5094127655029297,0.1601404994726181,0.7852616906166077,284.9493103027344,284.95001220703125,304.32867431640625,297.39532470703125,300.53387451171875,297.2530822753906,284.9493408203125,1.0,0.6952793002128601,1.0,1.0,0.9484939575195312,1.0,-2.877124786376953,1.329744815826416,1.5473800897598269,0.6728325486183167,0.9256647825241088,0.9256647825241088,0.0,409.40869140625,410.0,75956.40625,0.0,3362.233154296875,1.0,278.1499938964844,282.9772033691406,300.3970947265625,305.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,36067.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433352708816528,1.0,0.0,0.0,3.7607147693634033,3.760739803314209,9.437002859158384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12296.421875,0.0,1660.38916015625,1895.4371337890625,0.0,2872.892333984375,0.9301389455795288,1.0,0.0,3.0,1.0,0.0
17682720,297.1264953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.6734279990196228,0.357744425535202,0.3341921269893646,297.1267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.7590686678886414,0.5200424194335938,0.3530570864677429,297.4134826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.7724040746688843,0.5498784184455872,0.3925195038318634,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.6920484900474548,0.3877473771572113,0.3799950778484344,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.5094127655029297,0.1601404994726181,0.7852616906166077,284.9493103027344,284.95001220703125,304.32867431640625,297.39532470703125,300.53387451171875,297.2530822753906,284.9493408203125,1.0,0.6952793002128601,1.0,1.0,0.9484939575195312,1.0,-2.877124786376953,1.329744815826416,1.5473800897598269,0.6728325486183167,0.9256647825241088,0.9256647825241088,0.0,409.40869140625,410.0,75956.40625,0.0,3362.233154296875,1.0,278.1499938964844,282.9772033691406,300.3970947265625,305.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,36067.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433352708816528,1.0,0.0,0.0,3.7607147693634033,3.760739803314209,9.437002859158384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12296.421875,0.0,1660.38916015625,1895.4371337890625,0.0,2872.892333984375,0.9301389455795288,1.0,0.0,3.0,1.0,0.0
17682780,297.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.6732233762741089,0.3573804795742035,0.3338644206523895,297.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.7588396668434143,0.5194835066795349,0.3526905477046966,297.4116516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.7738789916038513,0.553023636341095,0.3946953117847442,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.6921964883804321,0.3879434466361999,0.3801779448986053,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.5096092820167542,0.1603037416934967,0.7859774231910706,284.94976806640625,284.95001220703125,304.3014221191406,297.3827819824219,300.5204162597656,297.2520751953125,284.9497985839844,1.0,0.6955593824386597,1.0,1.0,0.9512441754341124,1.0,-2.8797967433929443,1.3308448791503906,1.5489518642425537,0.6732550859451294,0.9257636666297911,0.9257636666297911,0.0,409.4211120605469,410.0,75941.484375,0.0,3367.9501953125,1.0,278.1499938964844,282.9778137207031,300.3842163085937,305.3313293457031,293.1499938964844,293.1499938964844,278.1499938964844,36040.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435273766517639,1.0,0.0,0.0,3.759512424468994,3.7595374584198,9.430969498680496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12289.6474609375,0.0,1658.7637939453125,1895.4371337890625,0.0,2874.6884765625,0.929851531982422,1.0,0.0,3.0,1.0,0.0
17682840,297.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.6732233762741089,0.3573804795742035,0.3338644206523895,297.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.7588396668434143,0.5194835066795349,0.3526905477046966,297.4116516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.7738789916038513,0.553023636341095,0.3946953117847442,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.6921964883804321,0.3879434466361999,0.3801779448986053,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.5096092820167542,0.1603037416934967,0.7859774231910706,284.94976806640625,284.95001220703125,304.3014221191406,297.3827819824219,300.5204162597656,297.2520751953125,284.9497985839844,1.0,0.6955593824386597,1.0,1.0,0.9512441754341124,1.0,-2.8797967433929443,1.3308448791503906,1.5489518642425537,0.6732550859451294,0.9257636666297911,0.9257636666297911,0.0,409.4211120605469,410.0,75941.484375,0.0,3367.9501953125,1.0,278.1499938964844,282.9778137207031,300.3842163085937,305.3313293457031,293.1499938964844,293.1499938964844,278.1499938964844,36040.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435273766517639,1.0,0.0,0.0,3.759512424468994,3.7595374584198,9.430969498680496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12289.6474609375,0.0,1658.7637939453125,1895.4371337890625,0.0,2874.6884765625,0.929851531982422,1.0,0.0,3.0,1.0,0.0
17682900,297.12554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.6731204986572266,0.3571975529193878,0.3336996734142303,297.123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.7587230801582336,0.519199550151825,0.352504163980484,297.4107971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.7746143937110901,0.5545932650566101,0.3957809805870056,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.692268967628479,0.3880390226840973,0.3802669644355774,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.5097074508666992,0.1603852659463882,0.7863346338272095,284.95001220703125,284.95001220703125,304.2895812988281,297.378173828125,300.5143127441406,297.2516174316406,284.9500427246094,1.0,0.6956979036331177,1.0,1.0,0.9526192545890808,1.0,-2.881119728088379,1.33138906955719,1.5497307777404783,0.6734697222709656,0.9259116649627686,0.9259116649627686,0.0,409.42681884765625,410.0,75940.03125,0.0,3370.78173828125,1.0,278.1499938964844,282.97808837890625,300.3790283203125,305.3252258300781,293.1499938964844,293.1499938964844,278.1499938964844,36025.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435550332069397,1.0,0.0,0.0,3.7592368125915527,3.7592618465423584,9.429587066733802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12287.7060546875,0.0,1658.3270263671875,1895.4371337890625,0.0,2874.947509765625,0.92978036403656,1.0,0.0,3.0,1.0,0.0
