time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17682960,297.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.6730172038078308,0.3570139408111572,0.3335341811180115,297.1219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.7586043477058411,0.5189110040664673,0.352314680814743,297.4099426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.7753474116325378,0.5561584234237671,0.3968636989593506,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.6923400163650513,0.3881320059299469,0.3803535103797912,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.5098056793212891,0.1604666858911514,0.7866912484169006,284.95025634765625,284.95001220703125,304.2789611816406,297.3747253417969,300.5090637207031,297.25115966796875,284.9502868652344,1.0,0.6958348751068115,1.0,1.0,0.9540082812309264,1.0,-2.882429599761963,1.331925392150879,1.550504207611084,0.6736868023872375,0.9261906743049622,0.9261906743049622,0.0,409.43206787109375,410.0,75946.2734375,0.0,3373.58447265625,1.0,278.1499938964844,282.9783020019531,300.37548828125,305.3211669921875,293.1499938964844,293.1499938964844,278.1499938964844,36009.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435884714126587,1.0,0.0,0.0,3.7593698501586914,3.759394884109497,9.43025384003704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12287.609375,0.0,1658.3587646484375,1895.4371337890625,0.0,2875.260009765625,0.929800033569336,1.0,0.0,3.0,1.0,0.0
17683020,297.124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.6728098392486572,0.3566453158855438,0.3332018554210663,297.1197204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.7583630681037903,0.5183253288269043,0.3519298732280731,297.4083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.7768087983131409,0.5592815279960632,0.3990238904953003,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.6924793124198914,0.3883132934570312,0.3805219531059265,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.5100022554397583,0.1606294959783554,0.7874040603637695,284.9508056640625,284.95001220703125,304.2616882324219,297.3714904785156,300.50018310546875,297.2503356933594,284.9508361816406,1.0,0.69610595703125,1.0,1.0,0.9567862749099731,1.0,-2.8850250244140625,1.3329870700836182,1.5520379543304443,0.6741277575492859,0.9269960522651672,0.9269960522651672,0.0,409.4416198730469,410.0,75974.2578125,0.0,3379.13916015625,1.0,278.1499938964844,282.9786376953125,300.3716125488281,305.3173828125,293.1499938964844,293.1499938964844,278.1499938964844,35975.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435423374176025,1.0,0.0,0.0,3.760506391525269,3.760531425476074,9.435956940251344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12291.150390625,0.0,1659.4322509765625,1895.4371337890625,0.0,2874.828369140625,0.9300332069396972,1.0,0.0,3.0,1.0,0.0
17683080,297.124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.6728098392486572,0.3566453158855438,0.3332018554210663,297.1197204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.7583630681037903,0.5183253288269043,0.3519298732280731,297.4083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.7768087983131409,0.5592815279960632,0.3990238904953003,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.6924793124198914,0.3883132934570312,0.3805219531059265,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.5100022554397583,0.1606294959783554,0.7874040603637695,284.9508056640625,284.95001220703125,304.2616882324219,297.3714904785156,300.50018310546875,297.2503356933594,284.9508361816406,1.0,0.69610595703125,1.0,1.0,0.9567862749099731,1.0,-2.8850250244140625,1.3329870700836182,1.5520379543304443,0.6741277575492859,0.9269960522651672,0.9269960522651672,0.0,409.4416198730469,410.0,75974.2578125,0.0,3379.13916015625,1.0,278.1499938964844,282.9786376953125,300.3716125488281,305.3173828125,293.1499938964844,293.1499938964844,278.1499938964844,35975.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435423374176025,1.0,0.0,0.0,3.760506391525269,3.760531425476074,9.435956940251344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12291.150390625,0.0,1659.4322509765625,1895.4371337890625,0.0,2874.828369140625,0.9300332069396972,1.0,0.0,3.0,1.0,0.0
17683140,297.124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.6726014614105225,0.3562751412391662,0.3328680098056793,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.7581161856651306,0.5177275538444519,0.3515368103981018,297.40679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.7782621383666992,0.5623915791511536,0.401174932718277,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.6926145553588867,0.3884877562522888,0.3806837499141693,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.5101990103721619,0.1607922613620758,0.788116455078125,284.95135498046875,284.95001220703125,304.25,297.3735046386719,300.49395751953125,297.24957275390625,284.9513854980469,1.0,0.6963729858398438,1.0,1.0,0.9595643281936646,1.0,-2.887584924697876,1.3340319395065308,1.5535528659820557,0.674578845500946,0.928200900554657,0.928200900554657,0.0,409.4500122070313,410.0,76027.5859375,0.0,3384.61962890625,1.0,278.1499938964844,282.9787902832031,300.373046875,305.3205871582031,293.1499938964844,293.1499938964844,278.1499938964844,35939.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433915972709656,1.0,0.0,0.0,3.763056516647339,3.763081550598145,9.448759215047176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12300.75390625,0.0,1662.1553955078125,1895.4371337890625,0.0,2873.4189453125,0.9305824637413024,1.0,0.0,3.0,1.0,0.0
17683200,297.124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.6726014614105225,0.3562751412391662,0.3328680098056793,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.7581161856651306,0.5177275538444519,0.3515368103981018,297.40679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.7782621383666992,0.5623915791511536,0.401174932718277,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.6926145553588867,0.3884877562522888,0.3806837499141693,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.5101990103721619,0.1607922613620758,0.788116455078125,284.95135498046875,284.95001220703125,304.25,297.3735046386719,300.49395751953125,297.24957275390625,284.9513854980469,1.0,0.6963729858398438,1.0,1.0,0.9595643281936646,1.0,-2.887584924697876,1.3340319395065308,1.5535528659820557,0.674578845500946,0.928200900554657,0.928200900554657,0.0,409.4500122070313,410.0,76027.5859375,0.0,3384.61962890625,1.0,278.1499938964844,282.9787902832031,300.373046875,305.3205871582031,293.1499938964844,293.1499938964844,278.1499938964844,35939.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433915972709656,1.0,0.0,0.0,3.763056516647339,3.763081550598145,9.448759215047176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12300.75390625,0.0,1662.1553955078125,1895.4371337890625,0.0,2873.4189453125,0.9305824637413024,1.0,0.0,3.0,1.0,0.0
17683260,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.672391951084137,0.3559031784534454,0.3325326144695282,297.11578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.7578639984130859,0.5171189308166504,0.3511364758014679,297.4053039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.7797068357467651,0.5654879212379456,0.4033165872097015,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.6927457451820374,0.3886557817459106,0.3808394372463226,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5103956460952759,0.1609547436237335,0.7888278365135193,284.9517822265625,284.95001220703125,304.2421569824219,297.37896728515625,300.48956298828125,297.24884033203125,284.9518127441406,1.0,0.6966362595558167,1.0,1.0,0.9623746275901794,1.0,-2.890110731124878,1.3350602388381958,1.5550503730773926,0.6750304698944092,0.9296273589134216,0.9296273589134216,0.0,409.4578247070313,410.0,76099.34375,0.0,3390.03125,1.0,278.1499938964844,282.9786376953125,300.3782958984375,305.329345703125,293.1499938964844,293.1499938964844,278.1499938964844,35907.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8432286381721497,1.0,0.0,0.0,3.766758680343628,3.7667839527130127,9.467360087000998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12314.7978515625,0.0,1666.2774658203125,1895.4371337890625,0.0,2871.89453125,0.9313924312591552,1.0,0.0,3.0,1.0,0.0
17683320,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.672391951084137,0.3559031784534454,0.3325326144695282,297.11578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.7578639984130859,0.5171189308166504,0.3511364758014679,297.4053039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.7797068357467651,0.5654879212379456,0.4033165872097015,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.6927457451820374,0.3886557817459106,0.3808394372463226,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5103956460952759,0.1609547436237335,0.7888278365135193,284.9517822265625,284.95001220703125,304.2421569824219,297.37896728515625,300.48956298828125,297.24884033203125,284.9518127441406,1.0,0.6966362595558167,1.0,1.0,0.9623746275901794,1.0,-2.890110731124878,1.3350602388381958,1.5550503730773926,0.6750304698944092,0.9296273589134216,0.9296273589134216,0.0,409.4578247070313,410.0,76099.34375,0.0,3390.03125,1.0,278.1499938964844,282.9786376953125,300.3782958984375,305.329345703125,293.1499938964844,293.1499938964844,278.1499938964844,35907.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8432286381721497,1.0,0.0,0.0,3.766758680343628,3.7667839527130127,9.467360087000998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12314.7978515625,0.0,1666.2774658203125,1895.4371337890625,0.0,2871.89453125,0.9313924312591552,1.0,0.0,3.0,1.0,0.0
17683380,297.1234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.6721795797348022,0.3555278182029724,0.332194447517395,297.1140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.7576046586036682,0.5164963006973267,0.3507270216941833,297.4038391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.7811386585235596,0.5685628652572632,0.4054438173770904,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.6928707361221313,0.3888144791126251,0.3809866309165954,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.5105907917022705,0.1611160337924957,0.7895349264144897,284.95196533203125,284.95001220703125,304.2360534667969,297.38592529296875,300.48614501953125,297.2481689453125,284.95196533203125,1.0,0.6968944072723389,1.0,1.0,0.9651848673820496,1.0,-2.892585039138794,1.3360673189163208,1.5565176010131836,0.675472617149353,0.9310600757598876,0.9310600757598876,0.0,409.4658203125,410.0,76181.078125,0.0,3395.340087890625,1.0,278.1499938964844,282.9781188964844,300.3855895996094,305.3415222167969,293.1499938964844,293.1499938964844,278.1499938964844,35889.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8431523442268372,1.0,0.0,0.0,3.771202802658081,3.771228075027466,9.489712624599632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12331.2119140625,0.0,1671.3829345703125,1895.4371337890625,0.0,2871.18115234375,0.9323771595954896,1.0,0.0,3.0,1.0,0.0
17683440,297.1234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.6721795797348022,0.3555278182029724,0.332194447517395,297.1140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.7576046586036682,0.5164963006973267,0.3507270216941833,297.4038391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.7811386585235596,0.5685628652572632,0.4054438173770904,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.6928707361221313,0.3888144791126251,0.3809866309165954,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.5105907917022705,0.1611160337924957,0.7895349264144897,284.95196533203125,284.95001220703125,304.2360534667969,297.38592529296875,300.48614501953125,297.2481689453125,284.95196533203125,1.0,0.6968944072723389,1.0,1.0,0.9651848673820496,1.0,-2.892585039138794,1.3360673189163208,1.5565176010131836,0.675472617149353,0.9310600757598876,0.9310600757598876,0.0,409.4658203125,410.0,76181.078125,0.0,3395.340087890625,1.0,278.1499938964844,282.9781188964844,300.3855895996094,305.3415222167969,293.1499938964844,293.1499938964844,278.1499938964844,35889.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8431523442268372,1.0,0.0,0.0,3.771202802658081,3.771228075027466,9.489712624599632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12331.2119140625,0.0,1671.3829345703125,1895.4371337890625,0.0,2871.18115234375,0.9323771595954896,1.0,0.0,3.0,1.0,0.0
17683500,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.6720728874206543,0.3553394973278045,0.3320247828960418,297.1132202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.7574736475944519,0.5161826014518738,0.3505206704139709,297.40313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.7818517684936523,0.5700970888137817,0.4065050184726715,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.69293212890625,0.3888922333717346,0.3810587227344513,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5106881260871887,0.1611964851617813,0.7898877263069153,284.9520263671875,284.95001220703125,304.2336120605469,297.3899230957031,300.484619140625,297.2478332519531,284.9520263671875,1.0,0.697022557258606,1.0,1.0,0.9665900468826294,1.0,-2.893812656402588,1.336567759513855,1.557244896888733,0.675692617893219,0.9317775368690492,0.9317775368690492,0.0,409.4698181152344,410.0,76223.4296875,0.0,3397.977294921875,1.0,278.1499938964844,282.97784423828125,300.3894958496094,305.3480529785156,293.1499938964844,293.1499938964844,278.1499938964844,35882.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8430975675582886,1.0,0.0,0.0,3.773529052734375,3.7735540866851807,9.501423505753336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12339.771484375,0.0,1674.07958984375,1895.4371337890625,0.0,2870.669189453125,0.932894229888916,1.0,0.0,3.0,1.0,0.0
17683560,297.123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.6719656586647034,0.3551505804061889,0.3318546116352081,297.1123962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.7573412656784058,0.5158662796020508,0.3503125607967376,297.40240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.7825618982315063,0.5716263055801392,0.4075628519058227,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.6929922103881836,0.3889680504798889,0.3811289668083191,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.5107851624488831,0.161276713013649,0.7902395129203796,284.9520874023437,284.95001220703125,304.2315368652344,297.39422607421875,300.4833068847656,297.2474975585937,284.9520874023437,1.0,0.6971496343612671,1.0,1.0,0.9679893851280212,1.0,-2.8950295448303223,1.337064266204834,1.5579652786254885,0.6759111285209656,0.9325167536735536,0.9325167536735536,0.0,409.4737854003906,410.0,76267.8046875,0.0,3400.59228515625,1.0,278.1499938964844,282.9775390625,300.3938293457031,305.3551330566406,293.1499938964844,293.1499938964844,278.1499938964844,35875.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8430474400520325,1.0,0.0,0.0,3.775959014892578,3.775984287261963,9.513664736005012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12348.7978515625,0.0,1676.91015625,1895.4371337890625,0.0,2870.200439453125,0.93343585729599,1.0,0.0,3.0,1.0,0.0
17683620,297.12274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.6717844009399414,0.3548319637775421,0.3315675258636474,297.1111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.7571160197257996,0.5153294205665588,0.3499592244625091,297.4012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.7837482690811157,0.5741851329803467,0.409332811832428,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.6930904388427734,0.3890913128852844,0.3812431097030639,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.5109476447105408,0.1614111512899398,0.7908288240432739,284.9521789550781,284.95001220703125,304.2288818359375,297.4021911621094,300.4815673828125,297.2469482421875,284.9521789550781,1.0,0.697360634803772,1.0,1.0,0.9703403115272522,1.0,-2.8970510959625244,1.3378894329071045,1.5591615438461304,0.676274299621582,0.933799684047699,0.933799684047699,0.0,409.4802551269531,410.0,76346.1171875,0.0,3404.938720703125,1.0,278.1499938964844,282.9770202636719,300.4018249511719,305.3680725097656,293.1499938964844,293.1499938964844,278.1499938964844,35867.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842968225479126,1.0,0.0,0.0,3.780264616012573,3.780289888381958,9.535373237667956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12364.8837890625,0.0,1681.951171875,1895.4371337890625,0.0,2869.459716796875,0.9343973398208618,1.0,0.0,3.0,1.0,0.0
17683680,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.6717497706413269,0.3547711670398712,0.3315127491950989,297.11090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.7570728659629822,0.5152266025543213,0.3498916029930115,297.4010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.7839735150337219,0.5746713876724243,0.4096692204475403,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.693108856678009,0.3891143798828125,0.3812644779682159,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.5109785199165344,0.1614367216825485,0.7909409403800964,284.9521789550781,284.95001220703125,304.2284851074219,297.40380859375,300.4812927246094,297.246826171875,284.95220947265625,1.0,0.6974005699157715,1.0,1.0,0.9707881212234496,1.0,-2.8974337577819824,1.3380457162857056,1.5593879222869873,0.6763432025909424,0.9340470433235168,0.9340470433235168,0.0,409.4814758300781,410.0,76361.34375,0.0,3405.76220703125,1.0,278.1499938964844,282.9768981933594,300.4034118652344,305.3706359863281,293.1499938964844,293.1499938964844,278.1499938964844,35865.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8429499864578247,1.0,0.0,0.0,3.7811031341552734,3.781128406524658,9.539603524899576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12368.0244140625,0.0,1682.9359130859375,1895.4371337890625,0.0,2869.288818359375,0.9345847368240356,1.0,0.0,3.0,1.0,0.0
17683740,297.12237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.6715325713157654,0.3543902933597564,0.3311695754528045,297.1094665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.7568010091781616,0.5145804286003113,0.3494662344455719,297.3996276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.7853754162788391,0.5777027010917664,0.4117659032344818,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.6932220458984375,0.3892555236816406,0.3813950419425964,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.5111714005470276,0.1615963727235794,0.7916408181190491,284.9523010253906,284.95001220703125,304.22674560546875,297.4144897460937,300.47979736328125,297.2461853027344,284.9523010253906,1.0,0.6976485252380371,1.0,1.0,0.9735867977142334,1.0,-2.899808883666992,1.3390167951583862,1.560792088508606,0.6767715215682983,0.9356399178504944,0.9356399178504944,0.0,409.4888305664063,410.0,76459.5859375,0.0,3410.874755859375,1.0,278.1499938964844,282.9762268066406,300.4139709472656,305.387451171875,293.1499938964844,293.1499938964844,278.1499938964844,35856.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8428260684013367,1.0,0.0,0.0,3.786507368087769,3.786532640457153,9.566892913426273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12388.4091796875,0.0,1689.298583984375,1895.4371337890625,0.0,2868.13037109375,0.9357932209968568,1.0,0.0,3.0,1.0,0.0
17683800,297.12237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.6715325713157654,0.3543902933597564,0.3311695754528045,297.1094665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.7568010091781616,0.5145804286003113,0.3494662344455719,297.3996276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.7853754162788391,0.5777027010917664,0.4117659032344818,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.6932220458984375,0.3892555236816406,0.3813950419425964,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.5111714005470276,0.1615963727235794,0.7916408181190491,284.9523010253906,284.95001220703125,304.22674560546875,297.4144897460937,300.47979736328125,297.2461853027344,284.9523010253906,1.0,0.6976485252380371,1.0,1.0,0.9735867977142334,1.0,-2.899808883666992,1.3390167951583862,1.560792088508606,0.6767715215682983,0.9356399178504944,0.9356399178504944,0.0,409.4888305664063,410.0,76459.5859375,0.0,3410.874755859375,1.0,278.1499938964844,282.9762268066406,300.4139709472656,305.387451171875,293.1499938964844,293.1499938964844,278.1499938964844,35856.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8428260684013367,1.0,0.0,0.0,3.786507368087769,3.786532640457153,9.566892913426273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12388.4091796875,0.0,1689.298583984375,1895.4371337890625,0.0,2868.13037109375,0.9357932209968568,1.0,0.0,3.0,1.0,0.0
17683860,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524230957031,0.6713140606880188,0.3540077805519104,0.3308249413967132,297.108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524230957031,0.756525456905365,0.513927161693573,0.3490360677242279,297.3982238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524230957031,0.7867658734321594,0.5807162523269653,0.4138503968715668,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524230957031,0.6933311223983765,0.3893904089927673,0.3815197348594665,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.952392578125,0.5113638639450073,0.1617557406425476,0.7923393249511719,284.9524230957031,284.95001220703125,304.22625732421875,297.4262390136719,300.4789733886719,297.2455749511719,284.9524230957031,1.0,0.6978929042816162,1.0,1.0,0.9763967990875244,1.0,-2.902151107788086,1.3399746417999268,1.5621764659881592,0.6771944165229797,0.9373210668563844,0.9373210668563844,0.0,409.4958190917969,410.0,76563.40625,0.0,3415.920166015625,1.0,278.1499938964844,282.9754943847656,300.4256896972656,305.4057922363281,293.1499938964844,293.1499938964844,278.1499938964844,35848.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8426980376243591,1.0,0.0,0.0,3.792216062545776,3.79224157333374,9.595761412128925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12410.1787109375,0.0,1696.0469970703125,1895.4371337890625,0.0,2866.93310546875,0.9370711445808412,1.0,0.0,3.0,1.0,0.0
17683920,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524230957031,0.6713140606880188,0.3540077805519104,0.3308249413967132,297.108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524230957031,0.756525456905365,0.513927161693573,0.3490360677242279,297.3982238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524230957031,0.7867658734321594,0.5807162523269653,0.4138503968715668,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524230957031,0.6933311223983765,0.3893904089927673,0.3815197348594665,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.952392578125,0.5113638639450073,0.1617557406425476,0.7923393249511719,284.9524230957031,284.95001220703125,304.22625732421875,297.4262390136719,300.4789733886719,297.2455749511719,284.9524230957031,1.0,0.6978929042816162,1.0,1.0,0.9763967990875244,1.0,-2.902151107788086,1.3399746417999268,1.5621764659881592,0.6771944165229797,0.9373210668563844,0.9373210668563844,0.0,409.4958190917969,410.0,76563.40625,0.0,3415.920166015625,1.0,278.1499938964844,282.9754943847656,300.4256896972656,305.4057922363281,293.1499938964844,293.1499938964844,278.1499938964844,35848.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8426980376243591,1.0,0.0,0.0,3.792216062545776,3.79224157333374,9.595761412128925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12410.1787109375,0.0,1696.0469970703125,1895.4371337890625,0.0,2866.93310546875,0.9370711445808412,1.0,0.0,3.0,1.0,0.0
17683980,297.1217956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.6710940003395081,0.3536235094070434,0.3304787874221802,297.1069641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.7562463879585266,0.5132672786712646,0.3486015498638153,297.3968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.7881442904472351,0.5837113857269287,0.4159221649169922,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.6934361457824707,0.3895190358161926,0.381638616323471,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.5115559101104736,0.1619148254394531,0.7930367588996887,284.9525146484375,284.95001220703125,304.2268371582031,297.4389038085937,300.4786376953125,297.24493408203125,284.9525146484375,1.0,0.6981338858604431,1.0,1.0,0.9792068004608154,1.0,-2.904460191726685,1.3409199714660645,1.5635403394699097,0.6776125431060791,0.939065396785736,0.939065396785736,0.0,409.5026245117188,410.0,76671.5,0.0,3420.899658203125,1.0,278.1499938964844,282.9747314453125,300.43829345703125,305.4254455566406,293.1499938964844,293.1499938964844,278.1499938964844,35841.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8425569534301758,1.0,0.0,0.0,3.798172473907471,3.7981979846954346,9.62592935138673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12433.03125,0.0,1703.1201171875,1895.4371337890625,0.0,2865.614013671875,0.9384056329727172,1.0,0.0,3.0,1.0,0.0
17684040,297.1217956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.6710940003395081,0.3536235094070434,0.3304787874221802,297.1069641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.7562463879585266,0.5132672786712646,0.3486015498638153,297.3968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.7881442904472351,0.5837113857269287,0.4159221649169922,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.6934361457824707,0.3895190358161926,0.381638616323471,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.5115559101104736,0.1619148254394531,0.7930367588996887,284.9525146484375,284.95001220703125,304.2268371582031,297.4389038085937,300.4786376953125,297.24493408203125,284.9525146484375,1.0,0.6981338858604431,1.0,1.0,0.9792068004608154,1.0,-2.904460191726685,1.3409199714660645,1.5635403394699097,0.6776125431060791,0.939065396785736,0.939065396785736,0.0,409.5026245117188,410.0,76671.5,0.0,3420.899658203125,1.0,278.1499938964844,282.9747314453125,300.43829345703125,305.4254455566406,293.1499938964844,293.1499938964844,278.1499938964844,35841.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8425569534301758,1.0,0.0,0.0,3.798172473907471,3.7981979846954346,9.62592935138673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12433.03125,0.0,1703.1201171875,1895.4371337890625,0.0,2865.614013671875,0.9384056329727172,1.0,0.0,3.0,1.0,0.0
17684100,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525756835937,0.6709834337234497,0.3534308075904846,0.3303052186965942,297.1063842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525756835937,0.7561057806015015,0.5129353404045105,0.3483829200267792,297.3961486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525756835937,0.7888293862342834,0.5852029919624329,0.4169538021087646,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525756835937,0.693487286567688,0.3895813524723053,0.3816961348056793,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525756835937,0.5116518139839172,0.1619942933320999,0.7933851480484009,284.9525756835937,284.95001220703125,304.2274780273437,297.445556640625,300.4786376953125,297.24462890625,284.9525756835937,1.0,0.698253333568573,1.0,1.0,0.9806118011474608,1.0,-2.905604124069214,1.3413885831832886,1.5642155408859253,0.6778202652931213,0.9399603009223938,0.9399603009223938,0.0,409.5059509277344,410.0,76726.8984375,0.0,3423.3681640625,1.0,278.1499938964844,282.9743347167969,300.44488525390625,305.4356384277344,293.1499938964844,293.1499938964844,278.1499938964844,35838.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842479407787323,1.0,0.0,0.0,3.801225900650024,3.801251173019409,9.64141122494766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12444.8037109375,0.0,1706.7568359375,1895.4371337890625,0.0,2864.888916015625,0.9390900135040284,1.0,0.0,3.0,1.0,0.0
17684160,297.1215209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526062011719,0.6708725094795227,0.3532376289367676,0.3301312625408172,297.1058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526062011719,0.7559643983840942,0.512601912021637,0.348163366317749,297.3954467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526062011719,0.7895113825798035,0.586689829826355,0.4179823398590088,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526062011719,0.6935374736785889,0.3896421492099762,0.3817523121833801,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526062011719,0.5117475986480713,0.1620737016201019,0.7937333583831787,284.9526062011719,284.95001220703125,304.2283630371094,297.452392578125,300.4787292480469,297.24432373046875,284.95263671875,1.0,0.698371946811676,1.0,1.0,0.9820345640182496,1.0,-2.906740427017212,1.341853380203247,1.5648870468139648,0.6780259013175964,0.9408723711967468,0.9408723711967468,0.0,409.5093078613281,410.0,76783.2421875,0.0,3425.821533203125,1.0,278.1499938964844,282.9739685058594,300.4516906738281,305.44610595703125,293.1499938964844,293.1499938964844,278.1499938964844,35835.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8423992395401001,1.0,0.0,0.0,3.8043291568756095,3.804354667663574,9.657160262577236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12456.818359375,0.0,1710.4598388671875,1895.4371337890625,0.0,2864.13916015625,0.9397857785224916,1.0,0.0,3.0,1.0,0.0
17684220,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527282714844,0.6706492900848389,0.3528496921062469,0.3297819495201111,297.10479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527282714844,0.7556789517402649,0.5119301676750183,0.3477210402488708,297.39404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527282714844,0.7908651828765869,0.5896473526954651,0.4200282394886017,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527282714844,0.6936343312263489,0.3897584974765777,0.3818597793579101,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95269775390625,0.5119388699531555,0.1622323095798492,0.7944290637969971,284.9527282714844,284.95001220703125,304.2307434082031,297.4665832519531,300.479248046875,297.2436828613281,284.9527282714844,1.0,0.6986064314842224,1.0,1.0,0.9848800897598268,1.0,-2.908985614776612,1.3427720069885254,1.566213607788086,0.6784331202507019,0.9427456855773926,0.9427456855773926,0.0,409.5160217285156,410.0,76898.78125,0.0,3430.673583984375,1.0,278.1499938964844,282.97314453125,300.4658508300781,305.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,35830.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8422396183013916,1.0,0.0,0.0,3.810702800750733,3.810728311538696,9.689546232038992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12481.595703125,0.0,1718.0885009765625,1895.4371337890625,0.0,2862.64697265625,0.9412156343460084,1.0,0.0,3.0,1.0,0.0
17684280,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527282714844,0.6706492900848389,0.3528496921062469,0.3297819495201111,297.10479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527282714844,0.7556789517402649,0.5119301676750183,0.3477210402488708,297.39404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527282714844,0.7908651828765869,0.5896473526954651,0.4200282394886017,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527282714844,0.6936343312263489,0.3897584974765777,0.3818597793579101,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95269775390625,0.5119388699531555,0.1622323095798492,0.7944290637969971,284.9527282714844,284.95001220703125,304.2307434082031,297.4665832519531,300.479248046875,297.2436828613281,284.9527282714844,1.0,0.6986064314842224,1.0,1.0,0.9848800897598268,1.0,-2.908985614776612,1.3427720069885254,1.566213607788086,0.6784331202507019,0.9427456855773926,0.9427456855773926,0.0,409.5160217285156,410.0,76898.78125,0.0,3430.673583984375,1.0,278.1499938964844,282.97314453125,300.4658508300781,305.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,35830.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8422396183013916,1.0,0.0,0.0,3.810702800750733,3.810728311538696,9.689546232038992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12481.595703125,0.0,1718.0885009765625,1895.4371337890625,0.0,2862.64697265625,0.9412156343460084,1.0,0.0,3.0,1.0,0.0
17684340,297.1210327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527893066406,0.6704241633415222,0.3524595201015472,0.3294307589530945,297.1037902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527893066406,0.7553900480270386,0.511252224445343,0.3472747206687927,297.3926086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527893066406,0.7922055721282959,0.5925841331481934,0.4220598936080932,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527893066406,0.693726658821106,0.3898680806159973,0.3819610476493835,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527893066406,0.5121294856071472,0.1623905897140503,0.7951236367225647,284.9527893066406,284.95001220703125,304.2338256835937,297.4813842773437,300.4800720214844,297.2430114746094,284.95281982421875,1.0,0.6988374590873718,1.0,1.0,0.987725555896759,1.0,-2.911195516586304,1.3436768054962158,1.5675188302993774,0.6788351535797119,0.9446619153022766,0.9446619153022766,0.0,409.52294921875,410.0,77016.9140625,0.0,3435.45654296875,1.0,278.1499938964844,282.9722900390625,300.4806213378906,305.490478515625,293.1499938964844,293.1499938964844,278.1499938964844,35825.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8420702815055847,1.0,0.0,0.0,3.817228555679321,3.817254066467285,9.72276097854774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12507.07421875,0.0,1725.933837890625,1895.4371337890625,0.0,2861.063720703125,0.9426805377006532,1.0,0.0,3.0,1.0,0.0
17684400,297.1210327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527893066406,0.6704241633415222,0.3524595201015472,0.3294307589530945,297.1037902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527893066406,0.7553900480270386,0.511252224445343,0.3472747206687927,297.3926086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527893066406,0.7922055721282959,0.5925841331481934,0.4220598936080932,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527893066406,0.693726658821106,0.3898680806159973,0.3819610476493835,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527893066406,0.5121294856071472,0.1623905897140503,0.7951236367225647,284.9527893066406,284.95001220703125,304.2338256835937,297.4813842773437,300.4800720214844,297.2430114746094,284.95281982421875,1.0,0.6988374590873718,1.0,1.0,0.987725555896759,1.0,-2.911195516586304,1.3436768054962158,1.5675188302993774,0.6788351535797119,0.9446619153022766,0.9446619153022766,0.0,409.52294921875,410.0,77016.9140625,0.0,3435.45654296875,1.0,278.1499938964844,282.9722900390625,300.4806213378906,305.490478515625,293.1499938964844,293.1499938964844,278.1499938964844,35825.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8420702815055847,1.0,0.0,0.0,3.817228555679321,3.817254066467285,9.72276097854774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12507.07421875,0.0,1725.933837890625,1895.4371337890625,0.0,2861.063720703125,0.9426805377006532,1.0,0.0,3.0,1.0,0.0
17684460,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.952880859375,0.6701970100402832,0.3520670235157013,0.3290776312351227,297.1028747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.952880859375,0.7550978064537048,0.5105681419372559,0.3468243777751922,297.3911437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.952880859375,0.7935324311256409,0.5955002307891846,0.4240773320198059,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.952880859375,0.6938143968582153,0.3899708390235901,0.3820560574531555,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9528503417969,0.5123195052146912,0.1625485122203827,0.7958168983459473,284.952880859375,284.95001220703125,304.23748779296875,297.4967041015625,300.4811706542969,297.2423400878906,284.952880859375,1.0,0.699065089225769,1.0,1.0,0.9905596375465392,1.0,-2.913370370864868,1.3445682525634766,1.568801999092102,0.6792325973510742,0.946620225906372,0.946620225906372,0.0,409.5301208496094,410.0,77137.2421875,0.0,3440.169677734375,1.0,278.1499938964844,282.971435546875,300.4958801269531,305.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,35821.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8418940305709839,1.0,0.0,0.0,3.823877096176148,3.8239028453826895,9.756660119819571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12533.1640625,0.0,1733.95947265625,1895.4371337890625,0.0,2859.416015625,0.9441739320755004,1.0,0.0,3.0,1.0,0.0
17684520,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.952880859375,0.6701970100402832,0.3520670235157013,0.3290776312351227,297.1028747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.952880859375,0.7550978064537048,0.5105681419372559,0.3468243777751922,297.3911437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.952880859375,0.7935324311256409,0.5955002307891846,0.4240773320198059,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.952880859375,0.6938143968582153,0.3899708390235901,0.3820560574531555,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9528503417969,0.5123195052146912,0.1625485122203827,0.7958168983459473,284.952880859375,284.95001220703125,304.23748779296875,297.4967041015625,300.4811706542969,297.2423400878906,284.952880859375,1.0,0.699065089225769,1.0,1.0,0.9905596375465392,1.0,-2.913370370864868,1.3445682525634766,1.568801999092102,0.6792325973510742,0.946620225906372,0.946620225906372,0.0,409.5301208496094,410.0,77137.2421875,0.0,3440.169677734375,1.0,278.1499938964844,282.971435546875,300.4958801269531,305.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,35821.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8418940305709839,1.0,0.0,0.0,3.823877096176148,3.8239028453826895,9.756660119819571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12533.1640625,0.0,1733.95947265625,1895.4371337890625,0.0,2859.416015625,0.9441739320755004,1.0,0.0,3.0,1.0,0.0
17684580,297.1205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95294189453125,0.669967770576477,0.3516719937324524,0.3287223279476166,297.1020202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95294189453125,0.7548024654388428,0.5098786354064941,0.3463704586029053,297.3896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95294189453125,0.7948454022407532,0.5983949303627014,0.4260800182819366,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95294189453125,0.6938979625701904,0.3900676071643829,0.382145345211029,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95294189453125,0.5125089287757874,0.1627060621976852,0.7965087890625,284.95294189453125,284.95001220703125,304.2416076660156,297.51239013671875,300.4824523925781,297.2416687011719,284.95294189453125,1.0,0.6992891430854797,1.0,1.0,0.9933937788009644,1.0,-2.9155099391937256,1.34544575214386,1.5700640678405762,0.6796250343322754,0.9486128687858582,0.9486128687858582,0.0,409.5374450683594,410.0,77259.2421875,0.0,3444.812744140625,1.0,278.1499938964844,282.9705505371094,300.51153564453125,305.53759765625,293.1499938964844,293.1499938964844,278.1499938964844,35818.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8417136073112488,1.0,0.0,0.0,3.8306210041046143,3.830646753311157,9.79110382104409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12559.74609375,0.0,1742.1334228515625,1895.4371337890625,0.0,2857.729736328125,0.9456894993782043,1.0,0.0,3.0,1.0,0.0
17684640,297.1205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95294189453125,0.669967770576477,0.3516719937324524,0.3287223279476166,297.1020202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95294189453125,0.7548024654388428,0.5098786354064941,0.3463704586029053,297.3896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95294189453125,0.7948454022407532,0.5983949303627014,0.4260800182819366,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95294189453125,0.6938979625701904,0.3900676071643829,0.382145345211029,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95294189453125,0.5125089287757874,0.1627060621976852,0.7965087890625,284.95294189453125,284.95001220703125,304.2416076660156,297.51239013671875,300.4824523925781,297.2416687011719,284.95294189453125,1.0,0.6992891430854797,1.0,1.0,0.9933937788009644,1.0,-2.9155099391937256,1.34544575214386,1.5700640678405762,0.6796250343322754,0.9486128687858582,0.9486128687858582,0.0,409.5374450683594,410.0,77259.2421875,0.0,3444.812744140625,1.0,278.1499938964844,282.9705505371094,300.51153564453125,305.53759765625,293.1499938964844,293.1499938964844,278.1499938964844,35818.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8417136073112488,1.0,0.0,0.0,3.8306210041046143,3.830646753311157,9.79110382104409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12559.74609375,0.0,1742.1334228515625,1895.4371337890625,0.0,2857.729736328125,0.9456894993782043,1.0,0.0,3.0,1.0,0.0
17684700,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529724121094,0.6698524951934814,0.3514736294746399,0.3285439312458038,297.1015930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529724121094,0.7546539902687073,0.5095326900482178,0.3461425900459289,297.3888854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529724121094,0.7954972982406616,0.5998355746269226,0.4270766377449035,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529724121094,0.693938672542572,0.3901146054267883,0.3821884989738464,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95294189453125,0.5126034617424011,0.1627847254276275,0.7968543171882629,284.9529724121094,284.95001220703125,304.2438049316406,297.5203552246094,300.483154296875,297.2413024902344,284.9529724121094,1.0,0.6994001269340515,1.0,1.0,0.9948108196258544,1.0,-2.916569232940674,1.3458806276321411,1.5706886053085327,0.6798198819160461,0.9496183395385742,0.9496183395385742,0.0,409.54107666015625,410.0,77320.6484375,0.0,3447.11328125,1.0,278.1499938964844,282.9701232910156,300.5194702148437,305.5496520996094,293.1499938964844,293.1499938964844,278.1499938964844,35817.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416215181350708,1.0,0.0,0.0,3.834017038345337,3.83404278755188,9.80847175924282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12573.1689453125,0.0,1746.2623291015625,1895.4371337890625,0.0,2856.86865234375,0.946452796459198,1.0,0.0,3.0,1.0,0.0
17684760,297.1203308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.6697367429733276,0.3512746393680572,0.3283650279045105,297.1011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.7545050978660583,0.5091860294342041,0.3459142446517944,297.3881225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.7961458563804626,0.6012709140777588,0.4280697703361511,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.6939787864685059,0.3901607692241668,0.3822308182716369,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.5126979351043701,0.1628633290529251,0.797199547290802,284.9530029296875,284.95001220703125,304.2460632324219,297.5283508300781,300.4839172363281,297.240966796875,284.9530029296875,1.0,0.6995103359222412,0.9996106028556824,0.9996106028556824,0.9958486557006836,1.0,-2.917621612548828,1.3463178873062134,1.5713037252426147,0.680019199848175,0.9506363272666932,0.9506363272666932,0.0,409.5446166992188,410.0,77382.46875,0.0,3449.399658203125,1.0,278.1499938964844,282.9696655273437,300.5274658203125,305.56182861328125,293.1499938964844,293.1499938964844,278.1499938964844,35816.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415295481681824,1.0,0.0,0.0,3.83742928504944,3.837455272674561,9.82593974185875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12586.7041015625,0.0,1750.4180908203125,1895.4371337890625,0.0,2856.009033203125,0.9472201466560364,1.0,0.0,3.0,1.0,0.0
