time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17684820,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530334472656,0.6695221066474915,0.3509061634540558,0.3280338048934936,297.1005249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530334472656,0.7542302012443542,0.5085468292236328,0.3454929292201996,297.3866882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530334472656,0.7973287105560303,0.6038942337036133,0.4298849403858185,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530334472656,0.6940510869026184,0.3902438580989837,0.3823066353797912,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530334472656,0.5128714442253113,0.1630077213048935,0.7978338599205017,284.9530334472656,284.95001220703125,304.2503356933594,297.543212890625,300.4853515625,297.24029541015625,284.9530334472656,1.0,0.6997107863426208,0.9988940358161926,0.9988940358161926,0.9977582693099976,1.0,-2.9195353984832764,1.347113013267517,1.5724223852157593,0.6803821921348572,0.9525187015533448,0.9525187015533448,0.0,409.5508728027344,410.0,77496.625,0.0,3453.5595703125,1.0,278.1499938964844,282.9688415527344,300.54229736328125,305.5844116210937,293.1499938964844,293.1499938964844,278.1499938964844,35814.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413640856742859,1.0,0.0,0.0,3.843747138977051,3.843773126602173,9.858320026978618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12611.7783203125,0.0,1758.1358642578125,1895.4371337890625,0.0,2854.462646484375,0.9486413598060608,1.0,0.0,3.0,1.0,0.0
17684880,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530334472656,0.669503390789032,0.3508740365505218,0.3280049264431,297.1004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530334472656,0.7542062401771545,0.5084911584854126,0.3454562425613403,297.38653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530334472656,0.7974310517311096,0.6041215658187866,0.4300422966480255,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530334472656,0.6940573453903198,0.3902509808540344,0.3823131620883941,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530334472656,0.5128865242004395,0.1630202680826187,0.797888994216919,284.9530334472656,284.95001220703125,304.250732421875,297.54449462890625,300.4854736328125,297.240234375,284.9530334472656,1.0,0.6997281312942505,0.9988317489624025,0.9988317489624025,0.9979243278503418,1.0,-2.919700860977173,1.347181797027588,1.5725191831588743,0.6804136037826538,0.9526826739311218,0.9526826739311218,0.0,409.5514221191406,410.0,77506.5625,0.0,3453.91943359375,1.0,278.1499938964844,282.9687805175781,300.5436096191406,305.5863647460937,293.1499938964844,293.1499938964844,278.1499938964844,35814.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413496613502502,1.0,0.0,0.0,3.844297170639038,3.84432315826416,9.861141734290868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12613.9638671875,0.0,1758.8092041015625,1895.4371337890625,0.0,2854.327880859375,0.9487650990486144,1.0,0.0,3.0,1.0,0.0
17684940,297.1198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.6692656874656677,0.3504676818847656,0.3276399374008178,297.0998229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.7539047598838806,0.5077922940254211,0.344995766878128,297.3848571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.7986930012702942,0.6069296598434448,0.4319859147071838,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.6941323280334473,0.3903364837169647,0.3823911845684051,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.5130738019943237,0.1631764024496078,0.7985754609107971,284.9530639648437,284.95001220703125,304.2554626464844,297.5606994628906,300.4870910644531,297.23944091796875,284.9530639648437,1.0,0.6999406218528748,0.9980529546737672,0.9980529546737672,1.0,1.0,-2.921726942062378,1.3480207920074463,1.5737061500549316,0.6807966828346252,0.954738974571228,0.954738974571228,0.0,409.55853271484375,410.0,77630.8828125,0.0,3458.32958984375,1.0,278.1499938964844,282.9678955078125,300.559814453125,305.611083984375,293.1499938964844,293.1499938964844,278.1499938964844,35814.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841173529624939,1.0,0.0,0.0,3.851178646087648,3.851204633712769,9.896476740323124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12641.357421875,0.0,1767.2530517578125,1895.4371337890625,0.0,2852.681396484375,0.950314462184906,1.0,0.0,3.0,1.0,0.0
17685000,297.1198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.6692656874656677,0.3504676818847656,0.3276399374008178,297.0998229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.7539047598838806,0.5077922940254211,0.344995766878128,297.3848571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.7986930012702942,0.6069296598434448,0.4319859147071838,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.6941323280334473,0.3903364837169647,0.3823911845684051,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.5130738019943237,0.1631764024496078,0.7985754609107971,284.9530639648437,284.95001220703125,304.2554626464844,297.5606994628906,300.4870910644531,297.23944091796875,284.9530639648437,1.0,0.6999406218528748,0.9980529546737672,0.9980529546737672,1.0,1.0,-2.921726942062378,1.3480207920074463,1.5737061500549316,0.6807966828346252,0.954738974571228,0.954738974571228,0.0,409.55853271484375,410.0,77630.8828125,0.0,3458.32958984375,1.0,278.1499938964844,282.9678955078125,300.559814453125,305.611083984375,293.1499938964844,293.1499938964844,278.1499938964844,35814.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841173529624939,1.0,0.0,0.0,3.851178646087648,3.851204633712769,9.896476740323124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12641.357421875,0.0,1767.2530517578125,1895.4371337890625,0.0,2852.681396484375,0.950314462184906,1.0,0.0,3.0,1.0,0.0
17685060,297.1195983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.6690263748168945,0.3500592708587646,0.3272731304168701,297.0992126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.7536025047302246,0.5070924162864685,0.3445345759391784,297.3831481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.7999447584152222,0.6097245216369629,0.4339200854301452,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.6942063570022583,0.3904206752777099,0.3824679851531982,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.5132609009742737,0.1633323431015014,0.7992610335350037,284.9530639648437,284.95001220703125,304.2601318359375,297.5768737792969,300.4886169433594,297.2386169433594,284.9530639648437,1.0,0.7001513242721558,0.995173156261444,0.995173156261444,1.0,1.0,-2.9237351417541504,1.3488763570785522,1.574858784675598,0.6812012195587158,0.9567790627479552,0.9567790627479552,0.0,409.5655822753906,410.0,77754.2265625,0.0,3462.70654296875,1.0,278.1499938964844,282.96697998046875,300.57598876953125,305.6357116699219,293.1499938964844,293.1499938964844,278.1499938964844,35815.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8409990072250366,1.0,0.0,0.0,3.8580150604248047,3.858041048049927,9.93164348983555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12668.6279296875,0.0,1775.6807861328125,1895.4371337890625,0.0,2851.050537109375,0.951854169368744,1.0,0.0,3.0,1.0,0.0
17685120,297.1195983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.6690263748168945,0.3500592708587646,0.3272731304168701,297.0992126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.7536025047302246,0.5070924162864685,0.3445345759391784,297.3831481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.7999447584152222,0.6097245216369629,0.4339200854301452,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.6942063570022583,0.3904206752777099,0.3824679851531982,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.5132609009742737,0.1633323431015014,0.7992610335350037,284.9530639648437,284.95001220703125,304.2601318359375,297.5768737792969,300.4886169433594,297.2386169433594,284.9530639648437,1.0,0.7001513242721558,0.995173156261444,0.995173156261444,1.0,1.0,-2.9237351417541504,1.3488763570785522,1.574858784675598,0.6812012195587158,0.9567790627479552,0.9567790627479552,0.0,409.5655822753906,410.0,77754.2265625,0.0,3462.70654296875,1.0,278.1499938964844,282.96697998046875,300.57598876953125,305.6357116699219,293.1499938964844,293.1499938964844,278.1499938964844,35815.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8409990072250366,1.0,0.0,0.0,3.8580150604248047,3.858041048049927,9.93164348983555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12668.6279296875,0.0,1775.6807861328125,1895.4371337890625,0.0,2851.050537109375,0.951854169368744,1.0,0.0,3.0,1.0,0.0
17685180,297.11932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.6687800288200378,0.3496415913105011,0.3268983960151672,297.0986633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.7532954812049866,0.5063848495483398,0.3440686166286468,297.3812866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.8011648654937744,0.6124587655067444,0.4358131289482116,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.6942744255065918,0.3904969692230224,0.3825377523899078,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.5134454369544983,0.1634866744279861,0.7999404668807983,284.9530639648437,284.95001220703125,304.2646484375,297.5928955078125,300.489990234375,297.2377014160156,284.9530639648437,1.0,0.7003540992736816,0.9922933578491212,0.9922933578491212,1.0,1.0,-2.9256608486175537,1.3496893644332886,1.575971603393555,0.6815840005874634,0.9587888717651368,0.9587888717651368,0.0,409.5736389160156,410.0,77875.171875,0.0,3466.91357421875,1.0,278.1499938964844,282.96612548828125,300.5918884277344,305.659912109375,293.1499938964844,293.1499938964844,278.1499938964844,35816.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408176302909851,1.0,0.0,0.0,3.86470365524292,3.864729881286621,9.966109928427611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12695.4560546875,0.0,1783.95703125,1895.4371337890625,0.0,2849.35546875,0.9533623456954956,1.0,0.0,3.0,1.0,0.0
17685240,297.11932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.6687800288200378,0.3496415913105011,0.3268983960151672,297.0986633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.7532954812049866,0.5063848495483398,0.3440686166286468,297.3812866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.8011648654937744,0.6124587655067444,0.4358131289482116,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.6942744255065918,0.3904969692230224,0.3825377523899078,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.5134454369544983,0.1634866744279861,0.7999404668807983,284.9530639648437,284.95001220703125,304.2646484375,297.5928955078125,300.489990234375,297.2377014160156,284.9530639648437,1.0,0.7003540992736816,0.9922933578491212,0.9922933578491212,1.0,1.0,-2.9256608486175537,1.3496893644332886,1.575971603393555,0.6815840005874634,0.9587888717651368,0.9587888717651368,0.0,409.5736389160156,410.0,77875.171875,0.0,3466.91357421875,1.0,278.1499938964844,282.96612548828125,300.5918884277344,305.659912109375,293.1499938964844,293.1499938964844,278.1499938964844,35816.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408176302909851,1.0,0.0,0.0,3.86470365524292,3.864729881286621,9.966109928427611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12695.4560546875,0.0,1783.95703125,1895.4371337890625,0.0,2849.35546875,0.9533623456954956,1.0,0.0,3.0,1.0,0.0
17685300,297.1191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.6686572432518005,0.3494332134723663,0.3267113864421844,297.098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.7531424760818481,0.5060319900512695,0.3438361883163452,297.38037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.801774799823761,0.6138290762901306,0.4367615580558777,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.6943089962005615,0.3905359506607055,0.3825733065605163,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.5135380625724792,0.1635641157627105,0.8002811670303345,284.9530639648437,284.95001220703125,304.26678466796875,297.6007995605469,300.4907531738281,297.2372436523437,284.9530639648437,1.0,0.700455904006958,0.9908534288406372,0.9908534288406372,1.0,1.0,-2.926629066467285,1.350097417831421,1.5765315294265747,0.6817753911018372,0.9598063230514526,0.9598063230514526,0.0,409.5774841308594,410.0,77936.1484375,0.0,3469.029541015625,1.0,278.1499938964844,282.9656982421875,300.5998840332031,305.6720886230469,293.1499938964844,293.1499938964844,278.1499938964844,35817.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407410979270935,1.0,0.0,0.0,3.868070363998413,3.868096590042114,9.983482414099851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12709.0009765625,0.0,1788.1351318359375,1895.4371337890625,0.0,2848.639892578125,0.9541205167770386,1.0,0.0,3.0,1.0,0.0
17685360,297.1190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530334472656,0.6685337424278259,0.3492239415645599,0.3265236318111419,297.09814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530334472656,0.7529890537261963,0.5056784152984619,0.3436033725738525,297.37945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530334472656,0.8023812174797058,0.6151936650276184,0.4377062618732452,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530334472656,0.6943431496620178,0.3905742466449737,0.3826082646846771,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530334472656,0.5136305689811707,0.1636414229869842,0.8006214499473572,284.9530334472656,284.95001220703125,304.26885986328125,297.608642578125,300.49139404296875,297.23681640625,284.9530334472656,1.0,0.7005569934844971,0.9894157648086548,0.9894157648086548,1.0,1.0,-2.9275898933410645,1.350501298904419,1.577088713645935,0.6819650530815125,0.9608110189437866,0.9608110189437866,0.0,409.5813598632813,410.0,77996.421875,0.0,3471.130859375,1.0,278.1499938964844,282.9652709960937,300.6078186035156,305.6842041015625,293.1499938964844,293.1499938964844,278.1499938964844,35818.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406664729118347,1.0,0.0,0.0,3.871413469314575,3.871439695358277,1.000074576040788e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12722.4150390625,0.0,1792.2935791015625,1895.4371337890625,0.0,2847.942626953125,0.9548740983009338,1.0,0.0,3.0,1.0,0.0
17685420,297.1187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.6682822108268738,0.3487993478775024,0.3261429965496063,297.0976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.7526792287826538,0.5049664974212646,0.3431347608566284,297.3774719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.8035745024681091,0.6178862452507019,0.439570814371109,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.6944078803062439,0.39064621925354,0.3826741576194763,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.5138140916824341,0.1637951731681823,0.8012987971305847,284.9530029296875,284.95001220703125,304.27264404296875,297.6240234375,300.4924621582031,297.23583984375,284.9530029296875,1.0,0.7007545828819275,0.9865403175354004,0.9865403175354004,1.0,1.0,-2.929462432861328,1.3512823581695557,1.5781800746917725,0.6823305487632751,0.9627670049667358,0.9627670049667358,0.0,409.5899353027344,410.0,78114.09375,0.0,3475.23291015625,1.0,278.1499938964844,282.96441650390625,300.62322998046875,305.70782470703125,293.1499938964844,293.1499938964844,278.1499938964844,35821.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405143618583679,1.0,0.0,0.0,3.877934455871582,3.877960681915283,1.0034464139607735e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12748.6259765625,0.0,1800.4339599609375,1895.4371337890625,0.0,2846.521484375,0.956345558166504,1.0,0.0,3.0,1.0,0.0
17685480,297.1187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.6682822108268738,0.3487993478775024,0.3261429965496063,297.0976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.7526792287826538,0.5049664974212646,0.3431347608566284,297.3774719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.8035745024681091,0.6178862452507019,0.439570814371109,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.6944078803062439,0.39064621925354,0.3826741576194763,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.5138140916824341,0.1637951731681823,0.8012987971305847,284.9530029296875,284.95001220703125,304.27264404296875,297.6240234375,300.4924621582031,297.23583984375,284.9530029296875,1.0,0.7007545828819275,0.9865403175354004,0.9865403175354004,1.0,1.0,-2.929462432861328,1.3512823581695557,1.5781800746917725,0.6823305487632751,0.9627670049667358,0.9627670049667358,0.0,409.5899353027344,410.0,78114.09375,0.0,3475.23291015625,1.0,278.1499938964844,282.96441650390625,300.62322998046875,305.70782470703125,293.1499938964844,293.1499938964844,278.1499938964844,35821.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405143618583679,1.0,0.0,0.0,3.877934455871582,3.877960681915283,1.0034464139607735e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12748.6259765625,0.0,1800.4339599609375,1895.4371337890625,0.0,2846.521484375,0.956345558166504,1.0,0.0,3.0,1.0,0.0
17685540,297.118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529113769531,0.6680241227149963,0.3483662903308868,0.3257550597190857,297.0971374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529113769531,0.7523647546768188,0.5042469501495361,0.342661440372467,297.3753662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529113769531,0.8047409653663635,0.6205288767814636,0.4414013028144836,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529113769531,0.6944676041603088,0.3907117247581482,0.3827342092990875,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529113769531,0.5139952898025513,0.1639473885297775,0.8019703030586243,284.9529113769531,284.95001220703125,304.27587890625,297.638916015625,300.4931030273437,297.2347717285156,284.9529113769531,1.0,0.700945258140564,0.9836649298667908,0.9836649298667908,1.0,1.0,-2.9312632083892822,1.3520251512527466,1.5792380571365356,0.6826761960983276,0.9646385312080384,0.9646385312080384,0.0,409.599609375,410.0,78227.03125,0.0,3479.188232421875,1.0,278.1499938964844,282.963623046875,300.6379699707031,305.7304992675781,293.1499938964844,293.1499938964844,278.1499938964844,35826.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840357780456543,1.0,0.0,0.0,3.8841848373413086,3.884211301803589,1.0066837603517342e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12773.8359375,0.0,1808.2706298828125,1895.4371337890625,0.0,2845.05810546875,0.9577574729919434,1.0,0.0,3.0,1.0,0.0
17685600,297.118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529113769531,0.6680241227149963,0.3483662903308868,0.3257550597190857,297.0971374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529113769531,0.7523647546768188,0.5042469501495361,0.342661440372467,297.3753662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529113769531,0.8047409653663635,0.6205288767814636,0.4414013028144836,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529113769531,0.6944676041603088,0.3907117247581482,0.3827342092990875,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529113769531,0.5139952898025513,0.1639473885297775,0.8019703030586243,284.9529113769531,284.95001220703125,304.27587890625,297.638916015625,300.4931030273437,297.2347717285156,284.9529113769531,1.0,0.700945258140564,0.9836649298667908,0.9836649298667908,1.0,1.0,-2.9312632083892822,1.3520251512527466,1.5792380571365356,0.6826761960983276,0.9646385312080384,0.9646385312080384,0.0,409.599609375,410.0,78227.03125,0.0,3479.188232421875,1.0,278.1499938964844,282.963623046875,300.6379699707031,305.7304992675781,293.1499938964844,293.1499938964844,278.1499938964844,35826.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840357780456543,1.0,0.0,0.0,3.8841848373413086,3.884211301803589,1.0066837603517342e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12773.8359375,0.0,1808.2706298828125,1895.4371337890625,0.0,2845.05810546875,0.9577574729919434,1.0,0.0,3.0,1.0,0.0
17685660,297.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9528503417969,0.6677634716033936,0.3479298949241638,0.3253642320632934,297.0966491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9528503417969,0.752048671245575,0.5035250782966614,0.3421865701675415,297.37322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9528503417969,0.8058945536613464,0.6231532692909241,0.4432190358638763,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9528503417969,0.6945257782936096,0.3907753527164459,0.3827924728393554,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9528503417969,0.5141758322715759,0.1640992164611816,0.8026401400566101,284.9528503417969,284.95001220703125,304.2784118652344,297.6532287597656,300.4935913085937,297.23370361328125,284.9528503417969,1.0,0.7011333703994751,0.9807674288749696,0.9807674288749696,1.0,1.0,-2.9330379962921143,1.3527510166168213,1.5802868604660034,0.6830117106437683,0.9664786458015442,0.9664786458015442,0.0,409.6094665527344,410.0,78337.984375,0.0,3483.091552734375,1.0,278.1499938964844,282.9628601074219,300.6524658203125,305.7527770996094,293.1499938964844,293.1499938964844,278.1499938964844,35831.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402373194694519,1.0,0.0,0.0,3.890319585800171,3.890345811843872,1.0098661960000754e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12798.65234375,0.0,1815.991943359375,1895.4371337890625,0.0,2843.9326171875,0.9591429829597472,1.0,0.0,3.0,1.0,0.0
17685720,297.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9528503417969,0.6677634716033936,0.3479298949241638,0.3253642320632934,297.0966491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9528503417969,0.752048671245575,0.5035250782966614,0.3421865701675415,297.37322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9528503417969,0.8058945536613464,0.6231532692909241,0.4432190358638763,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9528503417969,0.6945257782936096,0.3907753527164459,0.3827924728393554,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9528503417969,0.5141758322715759,0.1640992164611816,0.8026401400566101,284.9528503417969,284.95001220703125,304.2784118652344,297.6532287597656,300.4935913085937,297.23370361328125,284.9528503417969,1.0,0.7011333703994751,0.9807674288749696,0.9807674288749696,1.0,1.0,-2.9330379962921143,1.3527510166168213,1.5802868604660034,0.6830117106437683,0.9664786458015442,0.9664786458015442,0.0,409.6094665527344,410.0,78337.984375,0.0,3483.091552734375,1.0,278.1499938964844,282.9628601074219,300.6524658203125,305.7527770996094,293.1499938964844,293.1499938964844,278.1499938964844,35831.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402373194694519,1.0,0.0,0.0,3.890319585800171,3.890345811843872,1.0098661960000754e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12798.65234375,0.0,1815.991943359375,1895.4371337890625,0.0,2843.9326171875,0.9591429829597472,1.0,0.0,3.0,1.0,0.0
17685780,297.1177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527282714844,0.667496919631958,0.3474856317043304,0.3249666392803192,297.0961608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527282714844,0.7517285346984863,0.5027962923049927,0.3417074084281921,297.3709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527282714844,0.8070164918899536,0.6257339119911194,0.4450071156024933,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527282714844,0.6945798397064209,0.3908337950706482,0.3828460872173309,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527282714844,0.514354407787323,0.1642497777938842,0.8033051490783691,284.9527282714844,284.95001220703125,304.2801513671875,297.66680908203125,300.4935607910156,297.2325439453125,284.9527282714844,1.0,0.7013154029846191,0.977869987487793,0.977869987487793,1.0,1.0,-2.934750556945801,1.3534430265426636,1.5813074111938477,0.6833298802375793,0.9682081341743468,0.9682081341743468,0.0,409.6201477050781,410.0,78443.296875,0.0,3486.866943359375,1.0,278.1499938964844,282.96209716796875,300.66607666015625,305.7738952636719,293.1499938964844,293.1499938964844,278.1499938964844,35838.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401197791099548,1.0,0.0,0.0,3.8961431980133057,3.896169662475586,1.0128919711860362e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12822.2138671875,0.0,1823.357177734375,1895.4371337890625,0.0,2842.83447265625,0.9604600071907043,1.0,0.0,3.0,1.0,0.0
17685840,297.1177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527282714844,0.667496919631958,0.3474856317043304,0.3249666392803192,297.0961608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527282714844,0.7517285346984863,0.5027962923049927,0.3417074084281921,297.3709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527282714844,0.8070164918899536,0.6257339119911194,0.4450071156024933,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527282714844,0.6945798397064209,0.3908337950706482,0.3828460872173309,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527282714844,0.514354407787323,0.1642497777938842,0.8033051490783691,284.9527282714844,284.95001220703125,304.2801513671875,297.66680908203125,300.4935607910156,297.2325439453125,284.9527282714844,1.0,0.7013154029846191,0.977869987487793,0.977869987487793,1.0,1.0,-2.934750556945801,1.3534430265426636,1.5813074111938477,0.6833298802375793,0.9682081341743468,0.9682081341743468,0.0,409.6201477050781,410.0,78443.296875,0.0,3486.866943359375,1.0,278.1499938964844,282.96209716796875,300.66607666015625,305.7738952636719,293.1499938964844,293.1499938964844,278.1499938964844,35838.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401197791099548,1.0,0.0,0.0,3.8961431980133057,3.896169662475586,1.0128919711860362e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12822.2138671875,0.0,1823.357177734375,1895.4371337890625,0.0,2842.83447265625,0.9604600071907043,1.0,0.0,3.0,1.0,0.0
17685900,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526672363281,0.6673620939254761,0.3472614586353302,0.32476606965065,297.0959167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526672363281,0.7515674233436584,0.5024302005767822,0.3414667248725891,297.36981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526672363281,0.807567298412323,0.6270133256912231,0.4458935856819153,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526672363281,0.6946058869361877,0.390861839056015,0.3828717768192291,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526672363281,0.5144431591033936,0.1643247306346893,0.8036363124847412,284.9526672363281,284.95001220703125,304.2807006835937,297.67333984375,300.493408203125,297.2319641113281,284.9526672363281,1.0,0.701404869556427,0.9764212369918824,0.9764212369918824,1.0,1.0,-2.935590505599976,1.3537797927856443,1.581810712814331,0.6834840178489685,0.9690452814102172,0.9690452814102172,0.0,409.6256713867188,410.0,78494.4609375,0.0,3488.721435546875,1.0,278.1499938964844,282.9617614746094,300.67266845703125,305.7841186523437,293.1499938964844,293.1499938964844,278.1499938964844,35842.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840072512626648,1.0,0.0,0.0,3.8989686965942383,3.898995161056519,1.014361487250426e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12833.66796875,0.0,1826.9415283203125,1895.4371337890625,0.0,2842.392578125,0.9610991477966307,1.0,0.0,3.0,1.0,0.0
17685960,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525756835937,0.66722571849823,0.34703528881073,0.3245638310909271,297.0956726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525756835937,0.7514051198959351,0.5020623207092285,0.3412249684333801,297.3685913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525756835937,0.8081091046333313,0.6282788515090942,0.4467712342739105,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525756835937,0.6946307420730591,0.3908883035182953,0.3828961551189422,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525756835937,0.5145313143730164,0.1643992960453033,0.8039661049842834,284.9525756835937,284.95001220703125,304.2809753417969,297.6796264648437,300.4931030273437,297.2313232421875,284.9525756835937,1.0,0.7014927268028259,0.9749864339828492,0.9749864339828492,1.0,1.0,-2.936413049697876,1.3541076183319092,1.5823053121566772,0.6836339831352234,0.9698481559753418,0.9698481559753418,0.0,409.6316223144531,410.0,78544.0,0.0,3490.54052734375,1.0,278.1499938964844,282.9613952636719,300.6790466308594,305.7940368652344,293.1499938964844,293.1499938964844,278.1499938964844,35846.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400283455848694,1.0,0.0,0.0,3.901708841323853,3.901735544204712,1.0157878023164812e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12844.763671875,0.0,1830.427001953125,1895.4371337890625,0.0,2841.980224609375,0.9617193937301636,1.0,0.0,3.0,1.0,0.0
17686020,297.11688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.952392578125,0.6669461131095886,0.3465749025344848,0.3241527378559112,297.0951843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.952392578125,0.7510760426521301,0.5013208985328674,0.3407379388809204,297.3657531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.952392578125,0.8091558218002319,0.6307410597801208,0.4484838843345642,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.952392578125,0.6946744322776794,0.3909339010715484,0.3829388916492462,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.952392578125,0.5147045254707336,0.1645466685295105,0.804619550704956,284.952392578125,284.95001220703125,304.2807312011719,297.6914978027344,300.4919128417969,297.2297668457031,284.952392578125,1.0,0.7016615271568298,0.9721168279647828,0.9721168279647828,1.0,1.0,-2.937978029251098,1.3547219038009644,1.5832562446594238,0.6839126348495483,0.9713209867477416,0.9713209867477416,0.0,409.6465759277344,410.0,78637.09375,0.0,3494.022216796875,1.0,278.1499938964844,282.9607849121094,300.6909484863281,305.8127136230469,293.1499938964844,293.1499938964844,278.1499938964844,35856.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83994460105896,1.0,0.0,0.0,3.906848669052124,3.906875371932984,1.0184658094658516e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12865.6259765625,0.0,1836.9942626953125,1895.4371337890625,0.0,2841.197998046875,0.9628843069076538,1.0,0.0,3.0,1.0,0.0
17686080,297.11688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.952392578125,0.6669461131095886,0.3465749025344848,0.3241527378559112,297.0951843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.952392578125,0.7510760426521301,0.5013208985328674,0.3407379388809204,297.3657531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.952392578125,0.8091558218002319,0.6307410597801208,0.4484838843345642,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.952392578125,0.6946744322776794,0.3909339010715484,0.3829388916492462,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.952392578125,0.5147045254707336,0.1645466685295105,0.804619550704956,284.952392578125,284.95001220703125,304.2807312011719,297.6914978027344,300.4919128417969,297.2297668457031,284.952392578125,1.0,0.7016615271568298,0.9721168279647828,0.9721168279647828,1.0,1.0,-2.937978029251098,1.3547219038009644,1.5832562446594238,0.6839126348495483,0.9713209867477416,0.9713209867477416,0.0,409.6465759277344,410.0,78637.09375,0.0,3494.022216796875,1.0,278.1499938964844,282.9607849121094,300.6909484863281,305.8127136230469,293.1499938964844,293.1499938964844,278.1499938964844,35856.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83994460105896,1.0,0.0,0.0,3.906848669052124,3.906875371932984,1.0184658094658516e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12865.6259765625,0.0,1836.9942626953125,1895.4371337890625,0.0,2841.197998046875,0.9628843069076538,1.0,0.0,3.0,1.0,0.0
17686140,297.11639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521484375,0.666657030582428,0.3461038768291473,0.3237330615520477,297.0946655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521484375,0.7507404685020447,0.5005723237991333,0.3402466773986816,297.3621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521484375,0.8101478219032288,0.6330949068069458,0.450128972530365,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521484375,0.6947083473205566,0.3909673690795898,0.3829717934131622,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521484375,0.514872670173645,0.1646912544965744,0.8052635192871094,284.9521484375,284.95001220703125,304.279296875,297.70233154296875,300.4899597167969,297.227783203125,284.9521484375,1.0,0.7018201947212219,0.9692472815513612,0.9692472815513612,1.0,1.0,-2.9394211769104004,1.355272889137268,1.584148406982422,0.684158444404602,0.9726060032844543,0.9726060032844543,0.0,409.6669921875,410.0,78722.1953125,0.0,3497.26806640625,1.0,278.1499938964844,282.960205078125,300.701904296875,305.8299255371094,293.1499938964844,293.1499938964844,278.1499938964844,35869.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398836255073547,1.0,0.0,0.0,3.91153883934021,3.911565542221069,1.0209125775872965e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12884.75390625,0.0,1843.0283203125,1895.4371337890625,0.0,2840.627685546875,0.9639492034912108,1.0,0.0,3.0,1.0,0.0
17686200,297.11639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521484375,0.666657030582428,0.3461038768291473,0.3237330615520477,297.0946655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521484375,0.7507404685020447,0.5005723237991333,0.3402466773986816,297.3621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521484375,0.8101478219032288,0.6330949068069458,0.450128972530365,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521484375,0.6947083473205566,0.3909673690795898,0.3829717934131622,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521484375,0.514872670173645,0.1646912544965744,0.8052635192871094,284.9521484375,284.95001220703125,304.279296875,297.70233154296875,300.4899597167969,297.227783203125,284.9521484375,1.0,0.7018201947212219,0.9692472815513612,0.9692472815513612,1.0,1.0,-2.9394211769104004,1.355272889137268,1.584148406982422,0.684158444404602,0.9726060032844543,0.9726060032844543,0.0,409.6669921875,410.0,78722.1953125,0.0,3497.26806640625,1.0,278.1499938964844,282.960205078125,300.701904296875,305.8299255371094,293.1499938964844,293.1499938964844,278.1499938964844,35869.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398836255073547,1.0,0.0,0.0,3.91153883934021,3.911565542221069,1.0209125775872965e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12884.75390625,0.0,1843.0283203125,1895.4371337890625,0.0,2840.627685546875,0.9639492034912108,1.0,0.0,3.0,1.0,0.0
17686260,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.6663562655448914,0.3456196188926697,0.323302149772644,297.0941162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.7503969669342041,0.4998137354850769,0.3397493660449981,297.3579406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.8110778331756592,0.6353291273117065,0.451691210269928,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.694729745388031,0.3909856081008911,0.3829911649227142,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5150342583656311,0.1648318767547607,0.8058926463127136,284.9518737792969,284.95001220703125,304.27655029296875,297.7120361328125,300.4871520996094,297.22540283203125,284.95184326171875,1.0,0.7019647359848022,0.966361403465271,0.966361403465271,1.0,1.0,-2.940706729888916,1.355742335319519,1.584964394569397,0.6843611598014832,0.9736621379852296,0.9736621379852296,0.0,409.6921691894531,410.0,78797.109375,0.0,3500.19677734375,1.0,278.1499938964844,282.9597473144531,300.711669921875,305.84527587890625,293.1499938964844,293.1499938964844,278.1499938964844,35884.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398333191871643,1.0,0.0,0.0,3.91562557220459,3.915652275085449,1.0230470479655196e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12901.654296875,0.0,1848.326904296875,1895.4371337890625,0.0,2840.157958984375,0.9648795127868652,1.0,0.0,3.0,1.0,0.0
17686320,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.6663562655448914,0.3456196188926697,0.323302149772644,297.0941162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.7503969669342041,0.4998137354850769,0.3397493660449981,297.3579406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.8110778331756592,0.6353291273117065,0.451691210269928,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.694729745388031,0.3909856081008911,0.3829911649227142,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5150342583656311,0.1648318767547607,0.8058926463127136,284.9518737792969,284.95001220703125,304.27655029296875,297.7120361328125,300.4871520996094,297.22540283203125,284.95184326171875,1.0,0.7019647359848022,0.966361403465271,0.966361403465271,1.0,1.0,-2.940706729888916,1.355742335319519,1.584964394569397,0.6843611598014832,0.9736621379852296,0.9736621379852296,0.0,409.6921691894531,410.0,78797.109375,0.0,3500.19677734375,1.0,278.1499938964844,282.9597473144531,300.711669921875,305.84527587890625,293.1499938964844,293.1499938964844,278.1499938964844,35884.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398333191871643,1.0,0.0,0.0,3.91562557220459,3.915652275085449,1.0230470479655196e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12901.654296875,0.0,1848.326904296875,1895.4371337890625,0.0,2840.157958984375,0.9648795127868652,1.0,0.0,3.0,1.0,0.0
17686380,297.1152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.6660468578338623,0.3451243340969085,0.3228613138198852,297.09356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.7500477433204651,0.4990459680557251,0.3392461538314819,297.353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.8119656443595886,0.637490451335907,0.4531974196434021,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.6947427988052368,0.3909932672977447,0.3830000758171081,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.5151911973953247,0.164969265460968,0.8065078258514404,284.9515686035156,284.95001220703125,304.2723999023437,297.7204895019531,300.4836120605469,297.2229309082031,284.9515686035156,1.0,0.7020971179008484,0.9634755253791808,0.9634755253791808,1.0,1.0,-2.941873550415039,1.3561500310897827,1.5857235193252563,0.684531569480896,0.9745230078697203,0.9745230078697203,0.0,409.7174377441406,410.0,78862.4921875,0.0,3502.868408203125,1.0,278.1499938964844,282.9594116210937,300.72021484375,305.8587951660156,293.1499938964844,293.1499938964844,278.1499938964844,35899.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398029208183289,1.0,0.0,0.0,3.919139862060547,3.9191665649414062,1.024884227263101e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12916.4306640625,0.0,1852.9140625,1895.4371337890625,0.0,2839.874267578125,0.9656813740730286,1.0,0.0,3.0,1.0,0.0
17686440,297.1152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.6660468578338623,0.3451243340969085,0.3228613138198852,297.09356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.7500477433204651,0.4990459680557251,0.3392461538314819,297.353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.8119656443595886,0.637490451335907,0.4531974196434021,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.6947427988052368,0.3909932672977447,0.3830000758171081,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.5151911973953247,0.164969265460968,0.8065078258514404,284.9515686035156,284.95001220703125,304.2723999023437,297.7204895019531,300.4836120605469,297.2229309082031,284.9515686035156,1.0,0.7020971179008484,0.9634755253791808,0.9634755253791808,1.0,1.0,-2.941873550415039,1.3561500310897827,1.5857235193252563,0.684531569480896,0.9745230078697203,0.9745230078697203,0.0,409.7174377441406,410.0,78862.4921875,0.0,3502.868408203125,1.0,278.1499938964844,282.9594116210937,300.72021484375,305.8587951660156,293.1499938964844,293.1499938964844,278.1499938964844,35899.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398029208183289,1.0,0.0,0.0,3.919139862060547,3.9191665649414062,1.024884227263101e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12916.4306640625,0.0,1852.9140625,1895.4371337890625,0.0,2839.874267578125,0.9656813740730286,1.0,0.0,3.0,1.0,0.0
17686500,297.1149597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.6658893823623657,0.3448728621006012,0.3226374089717865,297.0932922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.7498713135719299,0.4986587166786194,0.3389923274517059,297.351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.8123974800109863,0.638550341129303,0.4539345502853393,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.6947471499443054,0.3909940421581268,0.3830013871192932,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5152683854103088,0.1650369763374328,0.806810736656189,284.951416015625,284.95001220703125,304.26971435546875,297.7242126464844,300.4815368652344,297.2216796875,284.951416015625,1.0,0.7021591663360596,0.9620326161384584,0.9620326161384584,1.0,1.0,-2.942420482635498,1.356334567070007,1.5860857963562012,0.6846069097518921,0.9748822450637816,0.9748822450637816,0.0,409.7292785644531,410.0,78891.5625,0.0,3504.121337890625,1.0,278.1499938964844,282.95928955078125,300.7239685058594,305.86480712890625,293.1499938964844,293.1499938964844,278.1499938964844,35907.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8397952318191528,1.0,0.0,0.0,3.920681953430176,3.920708656311035,1.0256908353767358e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12922.994140625,0.0,1854.9371337890625,1895.4371337890625,0.0,2839.802001953125,0.9660338163375854,1.0,0.0,3.0,1.0,0.0
17686560,297.1146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.6657301783561707,0.3446187973022461,0.3224112093448639,297.0929870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.7496936917304993,0.4982690215110779,0.3387369513511657,297.34912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.8128219842910767,0.639596700668335,0.4546619355678558,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.6947500705718994,0.3909928500652313,0.3830007910728454,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5153447389602661,0.1651040315628051,0.8071107864379883,284.9512939453125,284.95001220703125,304.26666259765625,297.72760009765625,300.47930908203125,297.2204284667969,284.9512634277344,1.0,0.7022185921669006,0.9605892300605774,0.9605892300605774,1.0,1.0,-2.942944288253784,1.3565068244934082,1.586437463760376,0.6846759915351868,0.9751942753791808,0.9751942753791808,0.0,409.7406311035156,410.0,78918.21875,0.0,3505.321533203125,1.0,278.1499938964844,282.9591979980469,300.7273864746094,305.87030029296875,293.1499938964844,293.1499938964844,278.1499938964844,35915.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8397932052612305,1.0,0.0,0.0,3.9220786094665527,3.922105550765991,1.0264218417432858e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12928.9990234375,0.0,1856.7772216796875,1895.4371337890625,0.0,2839.782958984375,0.9663535952568054,1.0,0.0,3.0,1.0,0.0
17686620,297.114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.6654069423675537,0.3441035151481628,0.3219523131847381,297.0923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.7493352293968201,0.4974830150604248,0.3382218182086944,297.3447570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.8136516809463501,0.6416539549827576,0.4560911953449249,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.6947529315948486,0.3909858167171478,0.3829949796199798,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.5154957175254822,0.1652366518974304,0.8077037334442139,284.95098876953125,284.95001220703125,304.2592468261719,297.73321533203125,300.4742431640625,297.2179260253906,284.95098876953125,1.0,0.7023305296897888,0.9577025175094604,0.9577025175094604,1.0,1.0,-2.943931818008423,1.3568187952041626,1.5871131420135498,0.6847981810569763,0.9756804704666138,0.9756804704666138,0.0,409.7615356445313,410.0,78964.4296875,0.0,3507.583251953125,1.0,278.1499938964844,282.9590759277344,300.733154296875,305.8797912597656,293.1499938964844,293.1499938964844,278.1499938964844,35930.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398109674453735,1.0,0.0,0.0,3.924452543258667,3.9244792461395264,1.0276646662532585e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12939.35546875,0.0,1859.92529296875,1895.4371337890625,0.0,2839.948974609375,0.9668983817100524,1.0,0.0,3.0,1.0,0.0
