time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17686680,297.114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.6654069423675537,0.3441035151481628,0.3219523131847381,297.0923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.7493352293968201,0.4974830150604248,0.3382218182086944,297.3447570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.8136516809463501,0.6416539549827576,0.4560911953449249,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.6947529315948486,0.3909858167171478,0.3829949796199798,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.5154957175254822,0.1652366518974304,0.8077037334442139,284.95098876953125,284.95001220703125,304.2592468261719,297.73321533203125,300.4742431640625,297.2179260253906,284.95098876953125,1.0,0.7023305296897888,0.9577025175094604,0.9577025175094604,1.0,1.0,-2.943931818008423,1.3568187952041626,1.5871131420135498,0.6847981810569763,0.9756804704666138,0.9756804704666138,0.0,409.7615356445313,410.0,78964.4296875,0.0,3507.583251953125,1.0,278.1499938964844,282.9590759277344,300.733154296875,305.8797912597656,293.1499938964844,293.1499938964844,278.1499938964844,35930.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398109674453735,1.0,0.0,0.0,3.924452543258667,3.9244792461395264,1.0276646662532585e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12939.35546875,0.0,1859.92529296875,1895.4371337890625,0.0,2839.948974609375,0.9668983817100524,1.0,0.0,3.0,1.0,0.0
17686740,297.1133728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.6650766730308533,0.3435779809951782,0.3214842975139618,297.0917663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.7489718198776245,0.4966871440410614,0.3377003073692322,297.3404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.8144552707672119,0.6436601877212524,0.4574849903583526,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.6947514414787292,0.3909726440906524,0.3829832077026367,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.5156441926956177,0.1653673201799392,0.8082878589630127,284.9507141113281,284.95001220703125,304.25,297.7372436523437,300.46832275390625,297.2154846191406,284.95068359375,1.0,0.7024331092834473,0.9548158645629884,0.9548158645629884,1.0,1.0,-2.9448373317718506,1.357086420059204,1.587750792503357,0.6848980188369751,0.9759631156921388,0.9759631156921388,0.0,409.7806701660156,410.0,79000.359375,0.0,3509.657470703125,1.0,278.1499938964844,282.9590759277344,300.7373046875,305.886962890625,293.1499938964844,293.1499938964844,278.1499938964844,35946.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83985435962677,1.0,0.0,0.0,3.926225662231445,3.926252603530884,1.0285936014042818e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12947.296875,0.0,1862.31201171875,1895.4371337890625,0.0,2840.354248046875,0.96730774641037,1.0,0.0,3.0,1.0,0.0
17686800,297.1133728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.6650766730308533,0.3435779809951782,0.3214842975139618,297.0917663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.7489718198776245,0.4966871440410614,0.3377003073692322,297.3404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.8144552707672119,0.6436601877212524,0.4574849903583526,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.6947514414787292,0.3909726440906524,0.3829832077026367,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.5156441926956177,0.1653673201799392,0.8082878589630127,284.9507141113281,284.95001220703125,304.25,297.7372436523437,300.46832275390625,297.2154846191406,284.95068359375,1.0,0.7024331092834473,0.9548158645629884,0.9548158645629884,1.0,1.0,-2.9448373317718506,1.357086420059204,1.587750792503357,0.6848980188369751,0.9759631156921388,0.9759631156921388,0.0,409.7806701660156,410.0,79000.359375,0.0,3509.657470703125,1.0,278.1499938964844,282.9590759277344,300.7373046875,305.886962890625,293.1499938964844,293.1499938964844,278.1499938964844,35946.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83985435962677,1.0,0.0,0.0,3.926225662231445,3.926252603530884,1.0285936014042818e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12947.296875,0.0,1862.31201171875,1895.4371337890625,0.0,2840.354248046875,0.96730774641037,1.0,0.0,3.0,1.0,0.0
17686860,297.11053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.6645643711090088,0.3428173959255218,0.3208683133125305,297.0888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.748449981212616,0.4956473112106323,0.3370659649372101,297.33404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.8150913119316101,0.6453997492790222,0.458742618560791,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.6945648789405823,0.3907152116298675,0.3828104138374328,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.5155215859413147,0.1652313023805618,0.8080343008041382,284.94921875,284.95001220703125,304.2400207519531,297.7406311035156,300.4608459472656,297.2108764648437,284.9491271972656,1.0,0.7024283409118652,0.9519383311271667,0.9519383311271667,1.0,1.0,-2.944009304046631,1.3565064668655396,1.5875027179718018,0.6845438480377197,0.9747027158737184,0.9747027158737184,0.0,409.96533203125,410.0,78988.1328125,0.0,3508.774169921875,1.0,278.1499938964844,282.9586486816406,300.74053955078125,305.89068603515625,293.1499938964844,293.1499938964844,278.1499938964844,35998.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398393988609314,1.0,0.0,0.0,3.926015615463257,3.9260425567626953,1.0284835525453673e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12946.416015625,0.0,1862.466796875,1895.4371337890625,0.0,2840.21484375,0.967284858226776,1.0,0.0,3.0,1.0,0.0
17686920,297.11053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.6645643711090088,0.3428173959255218,0.3208683133125305,297.0888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.748449981212616,0.4956473112106323,0.3370659649372101,297.33404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.8150913119316101,0.6453997492790222,0.458742618560791,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.6945648789405823,0.3907152116298675,0.3828104138374328,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.5155215859413147,0.1652313023805618,0.8080343008041382,284.94921875,284.95001220703125,304.2400207519531,297.7406311035156,300.4608459472656,297.2108764648437,284.9491271972656,1.0,0.7024283409118652,0.9519383311271667,0.9519383311271667,1.0,1.0,-2.944009304046631,1.3565064668655396,1.5875027179718018,0.6845438480377197,0.9747027158737184,0.9747027158737184,0.0,409.96533203125,410.0,78988.1328125,0.0,3508.774169921875,1.0,278.1499938964844,282.9586486816406,300.74053955078125,305.89068603515625,293.1499938964844,293.1499938964844,278.1499938964844,35998.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398393988609314,1.0,0.0,0.0,3.926015615463257,3.9260425567626953,1.0284835525453673e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12946.416015625,0.0,1862.466796875,1895.4371337890625,0.0,2840.21484375,0.967284858226776,1.0,0.0,3.0,1.0,0.0
17686980,297.1062316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.6638593077659607,0.341867983341217,0.3200803697109222,297.0843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.7477600574493408,0.4944011569023132,0.336295336484909,297.3261413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.8155544996261597,0.6469078660011292,0.4598391652107239,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.6941776275634766,0.3902516961097717,0.3824425041675567,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.515073299407959,0.1648509055376052,0.8066971898078918,284.9469909667969,284.95001220703125,304.2303771972656,297.7442932128906,300.45245361328125,297.2047119140625,284.9468688964844,1.0,0.7022579312324524,0.9490607976913452,0.9490607976913452,1.0,1.0,-2.941009283065796,1.354874610900879,1.586134672164917,0.6835780143737793,0.9715947508811952,0.9715947508811952,0.0,410.27783203125,410.0,78912.2421875,0.0,3503.79345703125,1.0,278.1499938964844,282.95855712890625,300.74346923828125,305.88983154296875,293.1499938964844,293.1499938964844,278.1499938964844,36090.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8396430611610413,1.0,0.0,0.0,3.922276496887207,3.9223034381866455,1.0265254104524502e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12933.7919921875,0.0,1858.4361572265625,1895.4371337890625,0.0,2838.380615234375,0.9664902687072754,1.0,0.0,3.0,1.0,0.0
17687040,297.1062316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.6638593077659607,0.341867983341217,0.3200803697109222,297.0843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.7477600574493408,0.4944011569023132,0.336295336484909,297.3261413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.8155544996261597,0.6469078660011292,0.4598391652107239,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.6941776275634766,0.3902516961097717,0.3824425041675567,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.515073299407959,0.1648509055376052,0.8066971898078918,284.9469909667969,284.95001220703125,304.2303771972656,297.7442932128906,300.45245361328125,297.2047119140625,284.9468688964844,1.0,0.7022579312324524,0.9490607976913452,0.9490607976913452,1.0,1.0,-2.941009283065796,1.354874610900879,1.586134672164917,0.6835780143737793,0.9715947508811952,0.9715947508811952,0.0,410.27783203125,410.0,78912.2421875,0.0,3503.79345703125,1.0,278.1499938964844,282.95855712890625,300.74346923828125,305.88983154296875,293.1499938964844,293.1499938964844,278.1499938964844,36090.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8396430611610413,1.0,0.0,0.0,3.922276496887207,3.9223034381866455,1.0265254104524502e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12933.7919921875,0.0,1858.4361572265625,1895.4371337890625,0.0,2838.380615234375,0.9664902687072754,1.0,0.0,3.0,1.0,0.0
17687100,297.1037902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.663459300994873,0.3413437902927398,0.3196371793746948,297.0817565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.7473735809326172,0.4937212467193603,0.335869163274765,297.3218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.8157429099082947,0.6475943326950073,0.4603371918201446,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.6939331293106079,0.389963835477829,0.3822005689144134,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.5147542953491211,0.1645894348621368,0.8056843280792236,284.9459533691406,284.95001220703125,304.2256774902344,297.7462158203125,300.4481201171875,297.2012634277344,284.94586181640625,1.0,0.7021090388298035,0.9476220607757568,0.9476220607757568,1.0,1.0,-2.9388363361358643,1.3537334203720093,1.585102915763855,0.6829016208648682,0.9695684909820556,0.9695684909820556,0.0,410.4457092285156,410.0,78852.8359375,0.0,3499.896484375,1.0,278.1499938964844,282.9589538574219,300.7449645996094,305.88787841796875,293.1499938964844,293.1499938964844,278.1499938964844,36139.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8394762873649597,1.0,0.0,0.0,3.918971538543701,3.918998241424561,1.0247961199638669e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12923.6025390625,0.0,1854.62890625,1895.4371337890625,0.0,2836.82275390625,0.9657745957374572,1.0,0.0,3.0,1.0,0.0
17687160,297.10125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450988769531,0.6630382537841797,0.3407942354679107,0.3191687762737274,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450988769531,0.7469688057899475,0.4930111467838287,0.3354212343692779,297.31756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.945068359375,0.8159114122390747,0.6482420563697815,0.4608067870140075,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450988769531,0.6936655044555664,0.3896465897560119,0.3819281756877899,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94512939453125,0.5143869519233704,0.1642895191907882,0.8044834136962891,284.9450988769531,284.95001220703125,304.22100830078125,297.7481994628906,300.4436950683594,297.1977233886719,284.94500732421875,1.0,0.7019206285476685,0.9462503790855408,0.9462503790855408,1.0,1.0,-2.9362986087799072,1.3524199724197388,1.583878517150879,0.6821225881576538,0.967349112033844,0.967349112033844,0.0,410.6087951660156,410.0,78781.4375,0.0,3495.184814453125,1.0,278.1499938964844,282.9596862792969,300.7465209960937,305.8851318359375,293.1499938964844,293.1499938964844,278.1499938964844,36187.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392670750617981,1.0,0.0,0.0,3.914794445037842,3.914821147918701,1.022612764245423e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12911.287109375,0.0,1849.7032470703125,1895.4371337890625,0.0,2834.8681640625,0.9648621082305908,1.0,0.0,3.0,1.0,0.0
17687220,297.0960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438171386719,0.662153422832489,0.3396357893943786,0.3181735277175903,297.0733337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438171386719,0.7461218237876892,0.4915189146995544,0.3344739377498626,297.3087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438171386719,0.8162053823471069,0.6494399309158325,0.4616745710372925,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438171386719,0.6930825710296631,0.3889433443546295,0.3813123703002929,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94384765625,0.5135431289672852,0.1635985225439071,0.8016356825828552,284.9438171386719,284.95001220703125,304.2117919921875,297.752197265625,300.434814453125,297.1904296875,284.9437561035156,1.0,0.7014415860176086,0.9435070157051086,0.9435070157051086,1.0,1.0,-2.930356025695801,1.349374532699585,1.5809814929962158,0.6803120970726013,0.9625720977783204,0.9625720977783204,0.0,410.9058837890625,410.0,78609.7109375,0.0,3483.750244140625,1.0,278.1499938964844,282.9620056152344,300.7497863769531,305.877685546875,293.1499938964844,293.1499938964844,278.1499938964844,36269.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8387413024902344,1.0,0.0,0.0,3.904295682907105,3.9043221473693848,1.01713510503032e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12881.6064453125,0.0,1837.0760498046875,1895.4371337890625,0.0,2829.95751953125,0.9625476598739624,1.0,0.0,3.0,1.0,0.0
17687280,297.0960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438171386719,0.662153422832489,0.3396357893943786,0.3181735277175903,297.0733337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438171386719,0.7461218237876892,0.4915189146995544,0.3344739377498626,297.3087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438171386719,0.8162053823471069,0.6494399309158325,0.4616745710372925,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438171386719,0.6930825710296631,0.3889433443546295,0.3813123703002929,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94384765625,0.5135431289672852,0.1635985225439071,0.8016356825828552,284.9438171386719,284.95001220703125,304.2117919921875,297.752197265625,300.434814453125,297.1904296875,284.9437561035156,1.0,0.7014415860176086,0.9435070157051086,0.9435070157051086,1.0,1.0,-2.930356025695801,1.349374532699585,1.5809814929962158,0.6803120970726013,0.9625720977783204,0.9625720977783204,0.0,410.9058837890625,410.0,78609.7109375,0.0,3483.750244140625,1.0,278.1499938964844,282.9620056152344,300.7497863769531,305.877685546875,293.1499938964844,293.1499938964844,278.1499938964844,36269.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8387413024902344,1.0,0.0,0.0,3.904295682907105,3.9043221473693848,1.01713510503032e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12881.6064453125,0.0,1837.0760498046875,1895.4371337890625,0.0,2829.95751953125,0.9625476598739624,1.0,0.0,3.0,1.0,0.0
17687340,297.0909118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.6612243056297302,0.338407039642334,0.3171108365058899,297.06756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.7452359795570374,0.4899393022060394,0.3334655165672302,297.2998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.816450297832489,0.6505094170570374,0.4624505639076233,297.12939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.6924493312835693,0.3881584703922272,0.3806142508983612,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.943115234375,0.5125797986984253,0.1628021597862243,0.7982781529426575,284.9430847167969,284.95001220703125,304.2026672363281,297.7562866210937,300.42584228515625,297.1830444335937,284.94305419921875,1.0,0.7008371949195862,0.9407637119293212,0.9407637119293212,1.0,1.0,-2.9234068393707275,1.3458424806594849,1.5775642395019531,0.6782059669494629,0.9575538039207458,0.9575538039207458,0.0,411.1542053222656,410.0,78405.140625,0.0,3469.919921875,1.0,278.1499938964844,282.9653625488281,300.7532653808594,305.8681335449219,293.1499938964844,293.1499938964844,278.1499938964844,36332.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380917906761169,1.0,0.0,0.0,3.891382932662964,3.891409397125244,1.0104183729708891e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12846.2666015625,0.0,1821.3197021484373,1895.4371337890625,0.0,2823.892333984375,0.9596796631813048,1.0,0.0,3.0,1.0,0.0
17687400,297.0909118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.6612243056297302,0.338407039642334,0.3171108365058899,297.06756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.7452359795570374,0.4899393022060394,0.3334655165672302,297.2998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.816450297832489,0.6505094170570374,0.4624505639076233,297.12939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.6924493312835693,0.3881584703922272,0.3806142508983612,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.943115234375,0.5125797986984253,0.1628021597862243,0.7982781529426575,284.9430847167969,284.95001220703125,304.2026672363281,297.7562866210937,300.42584228515625,297.1830444335937,284.94305419921875,1.0,0.7008371949195862,0.9407637119293212,0.9407637119293212,1.0,1.0,-2.9234068393707275,1.3458424806594849,1.5775642395019531,0.6782059669494629,0.9575538039207458,0.9575538039207458,0.0,411.1542053222656,410.0,78405.140625,0.0,3469.919921875,1.0,278.1499938964844,282.9653625488281,300.7532653808594,305.8681335449219,293.1499938964844,293.1499938964844,278.1499938964844,36332.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380917906761169,1.0,0.0,0.0,3.891382932662964,3.891409397125244,1.0104183729708891e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12846.2666015625,0.0,1821.3197021484373,1895.4371337890625,0.0,2823.892333984375,0.9596796631813048,1.0,0.0,3.0,1.0,0.0
17687460,297.0858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9426574707031,0.660262942314148,0.3371239304542541,0.3159972429275512,297.06182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9426574707031,0.7443211674690247,0.4882907569408417,0.33241006731987,297.2909240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9426574707031,0.8166553974151611,0.6514711380004883,0.4631505310535431,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9426574707031,0.6917788982391357,0.3873105347156524,0.3798541724681854,297.1286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94268798828125,0.511532723903656,0.1619287729263305,0.7945545315742493,284.9426574707031,284.95001220703125,304.19354248046875,297.7603759765625,300.4169006347656,297.1757507324219,284.942626953125,1.0,0.7001389861106873,0.938140630722046,0.938140630722046,1.0,1.0,-2.9157094955444336,1.341955542564392,1.5737539529800415,0.675887405872345,0.9524251222610474,0.9524251222610474,0.0,411.3642272949219,410.0,78177.2265625,0.0,3454.327880859375,1.0,278.1499938964844,282.9693603515625,300.7568359375,305.8570861816406,293.1499938964844,293.1499938964844,278.1499938964844,36381.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8373568058013916,1.0,0.0,0.0,3.8768351078033447,3.876861333847046,1.0028775250248143e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12806.9248046875,0.0,1803.509765625,1895.4371337890625,0.0,2817.030029296875,0.9564357995986938,1.0,0.0,3.0,1.0,0.0
17687520,297.0858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9426574707031,0.660262942314148,0.3371239304542541,0.3159972429275512,297.06182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9426574707031,0.7443211674690247,0.4882907569408417,0.33241006731987,297.2909240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9426574707031,0.8166553974151611,0.6514711380004883,0.4631505310535431,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9426574707031,0.6917788982391357,0.3873105347156524,0.3798541724681854,297.1286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94268798828125,0.511532723903656,0.1619287729263305,0.7945545315742493,284.9426574707031,284.95001220703125,304.19354248046875,297.7603759765625,300.4169006347656,297.1757507324219,284.942626953125,1.0,0.7001389861106873,0.938140630722046,0.938140630722046,1.0,1.0,-2.9157094955444336,1.341955542564392,1.5737539529800415,0.675887405872345,0.9524251222610474,0.9524251222610474,0.0,411.3642272949219,410.0,78177.2265625,0.0,3454.327880859375,1.0,278.1499938964844,282.9693603515625,300.7568359375,305.8570861816406,293.1499938964844,293.1499938964844,278.1499938964844,36381.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8373568058013916,1.0,0.0,0.0,3.8768351078033447,3.876861333847046,1.0028775250248143e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12806.9248046875,0.0,1803.509765625,1895.4371337890625,0.0,2817.030029296875,0.9564357995986938,1.0,0.0,3.0,1.0,0.0
17687580,297.08087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423828125,0.6592720746994019,0.3357914090156555,0.3148383200168609,297.05615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423828125,0.7433791160583496,0.4865789115428924,0.3313120901584625,297.2820739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423828125,0.8168218731880188,0.6523302793502808,0.4637789726257324,297.11834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423828125,0.6910740733146667,0.386405348777771,0.3790388405323028,297.1222839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423828125,0.5104148983955383,0.1609890908002853,0.7905206680297852,284.9423828125,284.95001220703125,304.1843566894531,297.7643737792969,300.40789794921875,297.1684875488281,284.9423522949219,1.0,0.6993605494499207,0.9355176091194152,0.9355176091194152,1.0,1.0,-2.9073574542999268,1.337750792503357,1.5696067810058594,0.6733801960945129,0.947202205657959,0.947202205657959,0.0,411.5443115234375,410.0,77929.359375,0.0,3437.236328125,1.0,278.1499938964844,282.9737854003906,300.7604675292969,305.8447570800781,293.1499938964844,293.1499938964844,278.1499938964844,36420.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365549445152283,1.0,0.0,0.0,3.86097264289856,3.8609986305236816,9.94687638922187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12764.158203125,0.0,1784.12451171875,1895.4371337890625,0.0,2809.545654296875,0.9528900384902954,1.0,0.0,3.0,1.0,0.0
17687640,297.08087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423828125,0.6592720746994019,0.3357914090156555,0.3148383200168609,297.05615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423828125,0.7433791160583496,0.4865789115428924,0.3313120901584625,297.2820739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423828125,0.8168218731880188,0.6523302793502808,0.4637789726257324,297.11834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423828125,0.6910740733146667,0.386405348777771,0.3790388405323028,297.1222839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423828125,0.5104148983955383,0.1609890908002853,0.7905206680297852,284.9423828125,284.95001220703125,304.1843566894531,297.7643737792969,300.40789794921875,297.1684875488281,284.9423522949219,1.0,0.6993605494499207,0.9355176091194152,0.9355176091194152,1.0,1.0,-2.9073574542999268,1.337750792503357,1.5696067810058594,0.6733801960945129,0.947202205657959,0.947202205657959,0.0,411.5443115234375,410.0,77929.359375,0.0,3437.236328125,1.0,278.1499938964844,282.9737854003906,300.7604675292969,305.8447570800781,293.1499938964844,293.1499938964844,278.1499938964844,36420.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365549445152283,1.0,0.0,0.0,3.86097264289856,3.8609986305236816,9.94687638922187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12764.158203125,0.0,1784.12451171875,1895.4371337890625,0.0,2809.545654296875,0.9528900384902954,1.0,0.0,3.0,1.0,0.0
17687700,297.07843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.6587657928466797,0.3351075053215027,0.3142427802085876,297.0533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.7428979277610779,0.4857001304626465,0.3307478725910187,297.2776794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.8168905377388,0.6527220010757446,0.4640668630599975,297.1156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.6907089352607727,0.3859322369098663,0.3786115348339081,297.1191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.5098318457603455,0.1604964584112167,0.7883981466293335,284.9422912597656,284.95001220703125,304.1796875,297.76629638671875,300.40338134765625,297.1649169921875,284.9422302246094,1.0,0.6989442110061646,0.9342060685157776,0.9342060685157776,1.0,1.0,-2.902954578399658,1.335537672042847,1.567416787147522,0.6720616817474365,0.9445582032203674,0.9445582032203674,0.0,411.6253051757813,410.0,77798.5390625,0.0,3428.18212890625,1.0,278.1499938964844,282.97613525390625,300.7622375488281,305.8381042480469,293.1499938964844,293.1499938964844,278.1499938964844,36437.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8361324667930603,1.0,0.0,0.0,3.852602481842041,3.852628707885742,9.90379589893564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12741.5859375,0.0,1773.9273681640625,1895.4371337890625,0.0,2805.602783203125,0.9510177373886108,1.0,0.0,3.0,1.0,0.0
17687760,297.0760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94219970703125,0.6582518815994263,0.3344113528728485,0.3136362135410309,297.0505676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94219970703125,0.742409348487854,0.4848052859306335,0.3301730453968048,297.2733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94219970703125,0.8169485330581665,0.6530865430831909,0.4643360674381256,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94219970703125,0.6903346180915833,0.3854446709156036,0.3781706094741821,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94219970703125,0.5092326402664185,0.1599884778261184,0.786205530166626,284.94219970703125,284.95001220703125,304.1749572753906,297.7681884765625,300.3988342285156,297.1613464355469,284.942138671875,1.0,0.698509931564331,0.9329689145088196,0.9329689145088196,1.0,1.0,-2.8983969688415527,1.3332538604736328,1.56514310836792,0.6707050800323486,0.9418913722038268,0.9418913722038268,0.0,411.70123291015625,410.0,77663.15625,0.0,3418.790283203125,1.0,278.1499938964844,282.97857666015625,300.76397705078125,305.8310852050781,293.1499938964844,293.1499938964844,278.1499938964844,36453.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8356959223747253,1.0,0.0,0.0,3.8439481258392334,3.843974113464356,9.859351166596753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12718.2236328125,0.0,1763.411865234375,1895.4371337890625,0.0,2801.5302734375,0.949081301689148,1.0,0.0,3.0,1.0,0.0
17687820,297.0714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420166015625,0.657197117805481,0.3329777121543884,0.3123859465122223,297.0450744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420166015625,0.7414060235023499,0.4829611480236053,0.3289874792098999,297.2646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420166015625,0.8170266151428223,0.6537222862243652,0.4648100137710571,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420166015625,0.6895540356636047,0.3844207227230072,0.3772426843643188,297.1101379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420166015625,0.5079802870750427,0.1589220613241195,0.7815905809402466,284.9420166015625,284.95001220703125,304.16534423828125,297.77178955078125,300.3896789550781,297.15435791015625,284.94195556640625,1.0,0.6975833177566528,0.930494487285614,0.930494487285614,1.0,1.0,-2.888768434524536,1.3284355401992798,1.560333013534546,0.6678541302680969,0.9364576935768129,0.9364576935768129,0.0,411.8395385742188,410.0,77377.0234375,0.0,3398.90185546875,1.0,278.1499938964844,282.98370361328125,300.76727294921875,305.81591796875,293.1499938964844,293.1499938964844,278.1499938964844,36481.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347766995429993,1.0,0.0,0.0,3.8257102966308594,3.8257360458374015,9.76601654656406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12668.8271484375,0.0,1741.3580322265625,1895.4371337890625,0.0,2792.955078125,0.944999933242798,1.0,0.0,3.0,1.0,0.0
17687880,297.0714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420166015625,0.657197117805481,0.3329777121543884,0.3123859465122223,297.0450744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420166015625,0.7414060235023499,0.4829611480236053,0.3289874792098999,297.2646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420166015625,0.8170266151428223,0.6537222862243652,0.4648100137710571,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420166015625,0.6895540356636047,0.3844207227230072,0.3772426843643188,297.1101379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420166015625,0.5079802870750427,0.1589220613241195,0.7815905809402466,284.9420166015625,284.95001220703125,304.16534423828125,297.77178955078125,300.3896789550781,297.15435791015625,284.94195556640625,1.0,0.6975833177566528,0.930494487285614,0.930494487285614,1.0,1.0,-2.888768434524536,1.3284355401992798,1.560333013534546,0.6678541302680969,0.9364576935768129,0.9364576935768129,0.0,411.8395385742188,410.0,77377.0234375,0.0,3398.90185546875,1.0,278.1499938964844,282.98370361328125,300.76727294921875,305.81591796875,293.1499938964844,293.1499938964844,278.1499938964844,36481.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347766995429993,1.0,0.0,0.0,3.8257102966308594,3.8257360458374015,9.76601654656406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12668.8271484375,0.0,1741.3580322265625,1895.4371337890625,0.0,2792.955078125,0.944999933242798,1.0,0.0,3.0,1.0,0.0
17687940,297.0668640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418334960937,0.6561168432235718,0.3315048813819885,0.3111004829406738,297.0397033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418334960937,0.7403776049613953,0.481065958738327,0.3277680873870849,297.25604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418334960937,0.8170676231384277,0.6542677879333496,0.4652215540409088,297.10272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418334960937,0.6887419819831848,0.3833500742912292,0.3762707710266113,297.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.5066788792610168,0.1578085571527481,0.776762068271637,284.9418334960937,284.95001220703125,304.1553649902344,297.7750549316406,300.38037109375,297.1473999023437,284.9418029785156,1.0,0.6966031193733215,0.9280201196670532,0.9280201196670532,1.0,1.0,-2.8786509037017822,1.323376178741455,1.5552747249603271,0.6648741960525513,0.9309273362159728,0.9309273362159728,0.0,411.967529296875,410.0,77075.6015625,0.0,3378.017822265625,1.0,278.1499938964844,282.98907470703125,300.7703552246094,305.7995300292969,293.1499938964844,293.1499938964844,278.1499938964844,36509.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8338220119476318,1.0,0.0,0.0,3.8065574169158936,3.8065829277038574,9.668476650404043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12616.767578125,0.0,1718.3983154296875,1895.4371337890625,0.0,2784.052734375,0.9407126903533936,1.0,0.0,3.0,1.0,0.0
17688000,297.0668640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418334960937,0.6561168432235718,0.3315048813819885,0.3111004829406738,297.0397033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418334960937,0.7403776049613953,0.481065958738327,0.3277680873870849,297.25604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418334960937,0.8170676231384277,0.6542677879333496,0.4652215540409088,297.10272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418334960937,0.6887419819831848,0.3833500742912292,0.3762707710266113,297.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.5066788792610168,0.1578085571527481,0.776762068271637,284.9418334960937,284.95001220703125,304.1553649902344,297.7750549316406,300.38037109375,297.1473999023437,284.9418029785156,1.0,0.6966031193733215,0.9280201196670532,0.9280201196670532,1.0,1.0,-2.8786509037017822,1.323376178741455,1.5552747249603271,0.6648741960525513,0.9309273362159728,0.9309273362159728,0.0,411.967529296875,410.0,77075.6015625,0.0,3378.017822265625,1.0,278.1499938964844,282.98907470703125,300.7703552246094,305.7995300292969,293.1499938964844,293.1499938964844,278.1499938964844,36509.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8338220119476318,1.0,0.0,0.0,3.8065574169158936,3.8065829277038574,9.668476650404043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12616.767578125,0.0,1718.3983154296875,1895.4371337890625,0.0,2784.052734375,0.9407126903533936,1.0,0.0,3.0,1.0,0.0
17688060,297.0624694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94171142578125,0.6550102233886719,0.3299913704395294,0.3097785115242004,297.0344543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94171142578125,0.739323079586029,0.4791177809238434,0.3265137076377868,297.2475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94171142578125,0.8170692324638367,0.6547172665596008,0.4655668437480926,297.0977478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94171142578125,0.6878969073295593,0.3822305202484131,0.3752527832984924,297.0987854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94171142578125,0.5053274631500244,0.1566468626260757,0.771715521812439,284.94171142578125,284.95001220703125,304.1449279785156,297.7779541015625,300.3708801269531,297.1405029296875,284.941650390625,1.0,0.6955689191818237,0.9256460070610046,0.9256460070610046,1.0,1.0,-2.868034601211548,1.3180766105651855,1.5499578714370728,0.6617761850357056,0.9253188371658324,0.9253188371658324,0.0,412.0859375,410.0,76758.2265625,0.0,3356.128173828125,1.0,278.1499938964844,282.9947204589844,300.7730407714844,305.78173828125,293.1499938964844,293.1499938964844,278.1499938964844,36536.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.832827627658844,1.0,0.0,0.0,3.78644061088562,3.786466121673584,9.56655526351824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12561.9248046875,0.0,1694.4935302734375,1895.4371337890625,0.0,2774.783203125,0.9362123608589172,1.0,0.0,3.0,1.0,0.0
17688120,297.0624694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94171142578125,0.6550102233886719,0.3299913704395294,0.3097785115242004,297.0344543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94171142578125,0.739323079586029,0.4791177809238434,0.3265137076377868,297.2475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94171142578125,0.8170692324638367,0.6547172665596008,0.4655668437480926,297.0977478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94171142578125,0.6878969073295593,0.3822305202484131,0.3752527832984924,297.0987854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94171142578125,0.5053274631500244,0.1566468626260757,0.771715521812439,284.94171142578125,284.95001220703125,304.1449279785156,297.7779541015625,300.3708801269531,297.1405029296875,284.941650390625,1.0,0.6955689191818237,0.9256460070610046,0.9256460070610046,1.0,1.0,-2.868034601211548,1.3180766105651855,1.5499578714370728,0.6617761850357056,0.9253188371658324,0.9253188371658324,0.0,412.0859375,410.0,76758.2265625,0.0,3356.128173828125,1.0,278.1499938964844,282.9947204589844,300.7730407714844,305.78173828125,293.1499938964844,293.1499938964844,278.1499938964844,36536.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.832827627658844,1.0,0.0,0.0,3.78644061088562,3.786466121673584,9.56655526351824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12561.9248046875,0.0,1694.4935302734375,1895.4371337890625,0.0,2774.783203125,0.9362123608589172,1.0,0.0,3.0,1.0,0.0
17688180,297.0582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9415588378906,0.6538775563240051,0.3284378945827484,0.3084207773208618,297.0293273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9415588378906,0.7382417917251587,0.477116048336029,0.3252242505550384,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9415588378906,0.8170307874679565,0.6550700068473816,0.4658454060554504,297.0929260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9415588378906,0.6870184540748596,0.3810621500015259,0.3741889894008636,297.09344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94158935546875,0.50392746925354,0.1554383784532547,0.7664579749107361,284.9415588378906,284.95001220703125,304.1340026855469,297.7803955078125,300.36114501953125,297.1337585449219,284.9415283203125,1.0,0.6944826245307922,0.9232719540596008,0.9232719540596008,1.0,1.0,-2.856926202774048,1.3125324249267578,1.54439377784729,0.6585612893104553,0.9196344614028932,0.9196344614028932,0.0,412.1969299316406,410.0,76424.84375,0.0,3333.27587890625,1.0,278.1499938964844,283.0006408691406,300.7752685546875,305.762451171875,293.1499938964844,293.1499938964844,278.1499938964844,36562.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8317955136299133,1.0,0.0,0.0,3.765374422073364,3.765399694442749,9.460403020966625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12504.291015625,0.0,1669.697021484375,1895.4371337890625,0.0,2765.16650390625,0.9315016269683838,1.0,0.0,3.0,1.0,0.0
17688240,297.0582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9415588378906,0.6538775563240051,0.3284378945827484,0.3084207773208618,297.0293273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9415588378906,0.7382417917251587,0.477116048336029,0.3252242505550384,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9415588378906,0.8170307874679565,0.6550700068473816,0.4658454060554504,297.0929260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9415588378906,0.6870184540748596,0.3810621500015259,0.3741889894008636,297.09344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94158935546875,0.50392746925354,0.1554383784532547,0.7664579749107361,284.9415588378906,284.95001220703125,304.1340026855469,297.7803955078125,300.36114501953125,297.1337585449219,284.9415283203125,1.0,0.6944826245307922,0.9232719540596008,0.9232719540596008,1.0,1.0,-2.856926202774048,1.3125324249267578,1.54439377784729,0.6585612893104553,0.9196344614028932,0.9196344614028932,0.0,412.1969299316406,410.0,76424.84375,0.0,3333.27587890625,1.0,278.1499938964844,283.0006408691406,300.7752685546875,305.762451171875,293.1499938964844,293.1499938964844,278.1499938964844,36562.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8317955136299133,1.0,0.0,0.0,3.765374422073364,3.765399694442749,9.460403020966625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12504.291015625,0.0,1669.697021484375,1895.4371337890625,0.0,2765.16650390625,0.9315016269683838,1.0,0.0,3.0,1.0,0.0
17688300,297.05615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9415283203125,0.653301477432251,0.3276461958885193,0.3077285289764404,297.0267944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9414978027344,0.7376908659934998,0.4760948419570923,0.3245661556720733,297.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9414978027344,0.8169962763786316,0.655209481716156,0.4659591913223266,297.0905456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9414978027344,0.6865665316581726,0.3804595470428467,0.3736397922039032,297.0908508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9415283203125,0.5032094120979309,0.1548167914152145,0.7637510299682617,284.9414978027344,284.95001220703125,304.1283264160156,297.78143310546875,300.3561706542969,297.13043212890625,284.94146728515625,1.0,0.6939201951026917,0.9220849275588988,0.9220849275588988,1.0,1.0,-2.8511881828308105,1.3096683025360107,1.5415198802947998,0.6569120287895203,0.9167646169662476,0.9167646169662476,0.0,412.2500305175781,410.0,76252.046875,0.0,3321.496337890625,1.0,278.1499938964844,283.00372314453125,300.77618408203125,305.7522277832031,293.1499938964844,293.1499938964844,278.1499938964844,36574.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8312652707099915,1.0,0.0,0.0,3.754481554031372,3.7545065879821777,9.405745799995202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12474.41015625,0.0,1656.970703125,1895.4371337890625,0.0,2760.227294921875,0.9290667772293092,1.0,0.0,3.0,1.0,0.0
17688360,297.0541381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94146728515625,0.6527188420295715,0.3268444240093231,0.3070273101329803,297.0242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94146728515625,0.7371327877044678,0.4750596582889557,0.32389897108078,297.23077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94146728515625,0.8169511556625366,0.655323326587677,0.4660554528236389,297.08819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94146728515625,0.6861059069633484,0.3798442184925079,0.3730787336826324,297.0883178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94146728515625,0.5024792551994324,0.1541835814714431,0.7609919905662537,284.94146728515625,284.95001220703125,304.1224670410156,297.78228759765625,300.3511657714844,297.1271667480469,284.94140625,1.0,0.6933450102806091,0.9209293723106384,0.9209293723106384,1.0,1.0,-2.8453257083892822,1.306743860244751,1.5385818481445312,0.6552376747131348,0.913877248764038,0.913877248764038,0.0,412.30181884765625,410.0,76075.1328125,0.0,3309.48193359375,1.0,278.1499938964844,283.0068359375,300.7769775390625,305.7415771484375,293.1499938964844,293.1499938964844,278.1499938964844,36587.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8307254910469055,1.0,0.0,0.0,3.743346929550171,3.743371963500977,9.35003924951161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12443.814453125,0.0,1644.0294189453125,1895.4371337890625,0.0,2755.200439453125,0.9265785813331604,1.0,0.0,3.0,1.0,0.0
17688420,297.0501708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413452148437,0.6515340805053711,0.3252109885215759,0.305598109960556,297.0193786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413452148437,0.7359952330589294,0.4729476869106293,0.3225372433662414,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413452148437,0.8168291449546814,0.6554744243621826,0.4661950170993805,297.0836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413452148437,0.685158371925354,0.378575712442398,0.3719210922718048,297.0834045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413452148437,0.5009828805923462,0.1528828591108322,0.7553194761276245,284.9413452148437,284.95001220703125,304.1102294921875,297.7835693359375,300.34088134765625,297.1206970214844,284.9413146972656,1.0,0.6921564340591431,0.9186182022094728,0.9186182022094728,1.0,1.0,-2.833230495452881,1.300708889961243,1.5325216054916382,0.6518111824989319,0.908049464225769,0.908049464225769,0.0,412.4015808105469,410.0,75708.734375,0.0,3284.761962890625,1.0,278.1499938964844,283.0133361816406,300.7780456542969,305.7189636230469,293.1499938964844,293.1499938964844,278.1499938964844,36611.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8296170234680176,1.0,0.0,0.0,3.7203445434570312,3.720369338989258,9.235483275915612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12380.4384765625,0.0,1617.510986328125,1895.4371337890625,0.0,2744.880615234375,0.9214409589767456,1.0,0.0,3.0,1.0,0.0
17688480,297.0501708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413452148437,0.6515340805053711,0.3252109885215759,0.305598109960556,297.0193786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413452148437,0.7359952330589294,0.4729476869106293,0.3225372433662414,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413452148437,0.8168291449546814,0.6554744243621826,0.4661950170993805,297.0836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413452148437,0.685158371925354,0.378575712442398,0.3719210922718048,297.0834045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413452148437,0.5009828805923462,0.1528828591108322,0.7553194761276245,284.9413452148437,284.95001220703125,304.1102294921875,297.7835693359375,300.34088134765625,297.1206970214844,284.9413146972656,1.0,0.6921564340591431,0.9186182022094728,0.9186182022094728,1.0,1.0,-2.833230495452881,1.300708889961243,1.5325216054916382,0.6518111824989319,0.908049464225769,0.908049464225769,0.0,412.4015808105469,410.0,75708.734375,0.0,3284.761962890625,1.0,278.1499938964844,283.0133361816406,300.7780456542969,305.7189636230469,293.1499938964844,293.1499938964844,278.1499938964844,36611.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8296170234680176,1.0,0.0,0.0,3.7203445434570312,3.720369338989258,9.235483275915612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12380.4384765625,0.0,1617.510986328125,1895.4371337890625,0.0,2744.880615234375,0.9214409589767456,1.0,0.0,3.0,1.0,0.0
