time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17688540,297.0463256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9412536621094,0.650326132774353,0.3235410451889038,0.3041362464427948,297.0145568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9412536621094,0.7348310351371765,0.4707843661308288,0.3211417198181152,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9412536621094,0.8166674971580505,0.6555297374725342,0.4662685394287109,297.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9412536621094,0.6841784119606018,0.3772601783275604,0.3707192838191986,297.0787048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9412536621094,0.4994424283504486,0.1515404433012008,0.749459445476532,284.9412536621094,284.95001220703125,304.09722900390625,297.7841796875,300.3302307128906,297.1143798828125,284.9411926269531,1.0,0.6909215450286865,0.9163070917129515,0.9163070917129515,1.0,1.0,-2.8206794261932373,1.294443130493164,1.5262364149093628,0.6482935547828674,0.9021613597869872,0.9021613597869872,0.0,412.4970397949219,410.0,75326.421875,0.0,3259.219970703125,1.0,278.1499938964844,283.0200500488281,300.7784729003906,305.6947021484375,293.1499938964844,293.1499938964844,278.1499938964844,36635.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8284769654273987,1.0,0.0,0.0,3.69642186164856,3.696446657180786,9.117092645283264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12314.314453125,0.0,1590.246337890625,1895.4371337890625,0.0,2734.27197265625,0.916101098060608,1.0,0.0,3.0,1.0,0.0
17688600,297.0463256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9412536621094,0.650326132774353,0.3235410451889038,0.3041362464427948,297.0145568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9412536621094,0.7348310351371765,0.4707843661308288,0.3211417198181152,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9412536621094,0.8166674971580505,0.6555297374725342,0.4662685394287109,297.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9412536621094,0.6841784119606018,0.3772601783275604,0.3707192838191986,297.0787048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9412536621094,0.4994424283504486,0.1515404433012008,0.749459445476532,284.9412536621094,284.95001220703125,304.09722900390625,297.7841796875,300.3302307128906,297.1143798828125,284.9411926269531,1.0,0.6909215450286865,0.9163070917129515,0.9163070917129515,1.0,1.0,-2.8206794261932373,1.294443130493164,1.5262364149093628,0.6482935547828674,0.9021613597869872,0.9021613597869872,0.0,412.4970397949219,410.0,75326.421875,0.0,3259.219970703125,1.0,278.1499938964844,283.0200500488281,300.7784729003906,305.6947021484375,293.1499938964844,293.1499938964844,278.1499938964844,36635.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8284769654273987,1.0,0.0,0.0,3.69642186164856,3.696446657180786,9.117092645283264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12314.314453125,0.0,1590.246337890625,1895.4371337890625,0.0,2734.27197265625,0.916101098060608,1.0,0.0,3.0,1.0,0.0
17688660,297.0426330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.941162109375,0.6490955352783203,0.3218351900577545,0.3026422560214996,297.0098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.941162109375,0.7336400151252747,0.4685699939727783,0.3197126388549804,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.941162109375,0.8164658546447754,0.655487596988678,0.466275006532669,297.0747375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.941162109375,0.6831660866737366,0.3758975267410278,0.3694733381271362,297.0741882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.941162109375,0.4978578686714172,0.1501573622226715,0.743416428565979,284.941162109375,284.95001220703125,304.0833435058594,297.78399658203125,300.3192749023437,297.10821533203125,284.9411315917969,1.0,0.6896412372589111,0.914217174053192,0.914217174053192,1.0,1.0,-2.807678699493408,1.2879645824432373,1.519714117050171,0.6447080373764038,0.8962278366088867,0.8962278366088867,0.0,412.5885314941406,410.0,74928.3984375,0.0,3232.884033203125,1.0,278.1499938964844,283.0270690917969,300.77813720703125,305.66864013671875,293.1499938964844,293.1499938964844,278.45001220703125,36658.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.827305257320404,1.0,0.0,0.0,3.671589612960816,3.671613931655884,8.995007760859153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11470.7158203125,0.0,1562.2789306640625,1895.4371337890625,0.0,2723.37451171875,0.9105620980262756,1.0,0.0,3.0,1.0,0.0
17688720,297.0426330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.941162109375,0.6490955352783203,0.3218351900577545,0.3026422560214996,297.0098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.941162109375,0.7336400151252747,0.4685699939727783,0.3197126388549804,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.941162109375,0.8164658546447754,0.655487596988678,0.466275006532669,297.0747375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.941162109375,0.6831660866737366,0.3758975267410278,0.3694733381271362,297.0741882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.941162109375,0.4978578686714172,0.1501573622226715,0.743416428565979,284.941162109375,284.95001220703125,304.0833435058594,297.78399658203125,300.3192749023437,297.10821533203125,284.9411315917969,1.0,0.6896412372589111,0.914217174053192,0.914217174053192,1.0,1.0,-2.807678699493408,1.2879645824432373,1.519714117050171,0.6447080373764038,0.8962278366088867,0.8962278366088867,0.0,412.5885314941406,410.0,74928.3984375,0.0,3232.884033203125,1.0,278.1499938964844,283.0270690917969,300.77813720703125,305.66864013671875,293.1499938964844,293.1499938964844,278.45001220703125,36658.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.827305257320404,1.0,0.0,0.0,3.671589612960816,3.671613931655884,8.995007760859153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11470.7158203125,0.0,1562.2789306640625,1895.4371337890625,0.0,2723.37451171875,0.9105620980262756,1.0,0.0,3.0,1.0,0.0
17688780,297.044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.6482064127922058,0.3206309974193573,0.3014717698097229,297.010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.7327276468276978,0.4668554663658142,0.3185141682624817,297.2056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.8165923357009888,0.65613853931427,0.4666325747966766,297.0748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.6824548840522766,0.3749500811100006,0.3684960007667541,297.07196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.4964902997016907,0.148970678448677,0.7379022240638733,285.0157775878906,284.95001220703125,304.0685119628906,297.7829895019531,300.31085205078125,297.10723876953125,285.0120849609375,1.0,0.688453733921051,0.9121272563934326,0.9121272563934326,1.0,1.0,-2.7968344688415527,1.282534956932068,1.5142995119094849,0.6416797637939453,0.9888622760772704,0.9888622760772704,0.0,412.38958740234375,410.0,74245.5078125,0.0,3209.73583984375,1.0,278.4432983398437,283.1177062988281,300.76910400390625,305.5675964355469,293.1499938964844,293.1499938964844,278.1499938964844,32960.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8220515251159668,1.0,0.0,0.0,3.79958176612854,3.7996068000793457,9.633073432269157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12844.154296875,0.0,1682.3642578125,1895.4371337890625,0.0,2674.585693359375,0.9364758133888244,1.0,0.0,3.0,1.0,0.0
17688840,297.044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.6482064127922058,0.3206309974193573,0.3014717698097229,297.010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.7327276468276978,0.4668554663658142,0.3185141682624817,297.2056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.8165923357009888,0.65613853931427,0.4666325747966766,297.0748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.6824548840522766,0.3749500811100006,0.3684960007667541,297.07196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.4964902997016907,0.148970678448677,0.7379022240638733,285.0157775878906,284.95001220703125,304.0685119628906,297.7829895019531,300.31085205078125,297.10723876953125,285.0120849609375,1.0,0.688453733921051,0.9121272563934326,0.9121272563934326,1.0,1.0,-2.7968344688415527,1.282534956932068,1.5142995119094849,0.6416797637939453,0.9888622760772704,0.9888622760772704,0.0,412.38958740234375,410.0,74245.5078125,0.0,3209.73583984375,1.0,278.4432983398437,283.1177062988281,300.76910400390625,305.5675964355469,293.1499938964844,293.1499938964844,278.1499938964844,32960.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8220515251159668,1.0,0.0,0.0,3.79958176612854,3.7996068000793457,9.633073432269157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12844.154296875,0.0,1682.3642578125,1895.4371337890625,0.0,2674.585693359375,0.9364758133888244,1.0,0.0,3.0,1.0,0.0
17688900,297.03961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8608703613281,0.6476117372512817,0.3195160925388336,0.3007555902004242,297.0057983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.85955810546875,0.7321518063545227,0.4655144810676574,0.3178334236145019,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8588256835937,0.8164836764335632,0.6556670069694519,0.466628223657608,297.0708312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602600097656,0.6819751858711243,0.3740841150283813,0.3679192960262298,297.0692443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669128417969,0.4957324862480163,0.1482105255126953,0.7350391745567322,284.8600158691406,284.95001220703125,304.06072998046875,297.7821350097656,300.3036804199219,297.1018981933594,284.8548889160156,1.0,0.6878519058227539,0.9110823273658752,0.9110823273658752,1.0,1.0,-2.790672063827514,1.2794387340545654,1.5112334489822388,0.6400631070137024,0.8820024728775024,0.8820024728775024,0.0,412.4653015136719,410.0,74937.7578125,0.0,3197.521484375,1.0,278.1943664550781,282.9515075683594,300.8089904785156,305.7864685058594,293.1499938964844,293.1499938964844,278.1499938964844,37343.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8270800113677979,1.0,0.0,0.0,3.769625186920166,3.769650459289551,9.48177444115572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12381.34375,0.0,1680.7586669921875,1895.4371337890625,0.0,2721.280517578125,0.9307078123092652,1.0,0.0,3.0,1.0,0.0
17688960,297.0339050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.6466234922409058,0.3182527720928192,0.299649715423584,296.9996032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.7312445640563965,0.4639915525913238,0.3168641626834869,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.8159835338592529,0.655013382434845,0.4661805033683777,297.0654602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.6811337471008301,0.3730538487434387,0.3669997453689575,297.06561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88739013671875,0.4946910142898559,0.147341713309288,0.7314059734344482,284.8898010253906,284.95001220703125,304.0526733398437,297.7810363769531,300.2953491210937,297.0949401855469,284.89215087890625,1.0,0.6871113777160645,0.909965753555298,0.909965753555298,1.0,1.0,-2.7816717624664307,1.2749598026275637,1.5067119598388672,0.6376829147338867,0.8747950792312622,0.8747950792312622,0.0,412.8426208496094,410.0,74390.9375,0.0,3181.01708984375,1.0,278.15692138671875,282.99322509765625,300.7913818359375,305.6850280761719,293.1499938964844,293.1499938964844,278.45001220703125,39052.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8274683356285095,1.0,0.0,0.0,3.674682855606079,3.6747076511383057,9.010170174406084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11397.1279296875,0.0,1583.7979736328125,1895.4371337890625,0.0,2724.89111328125,0.9133407473564148,1.0,0.0,3.0,1.0,0.0
17689020,297.03436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.987060546875,0.645433247089386,0.3168228566646576,0.2981542944908142,296.99859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.7300493717193604,0.4619759619235992,0.3153859674930572,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.8157950639724731,0.655290424823761,0.4661370515823364,297.06402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9868469238281,0.6801035404205322,0.3718315362930298,0.3656714558601379,297.0625305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.4930038452148437,0.1459558606147766,0.7248547077178955,284.9867553710937,284.95001220703125,304.0356750488281,297.7781066894531,300.28485107421875,297.0924987792969,284.9842224121094,1.0,0.6857026219367981,0.9077326059341432,0.9077326059341432,1.0,1.0,-2.767808437347412,1.2680320739746094,1.4997762441635132,0.633912980556488,0.956385850906372,0.956385850906372,0.0,412.7997741699219,410.0,73495.578125,0.0,3152.791015625,1.0,278.4433288574219,283.1055908203125,300.7606506347656,305.5171203613281,293.1499938964844,293.1499938964844,278.1499938964844,34061.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8208732008934021,1.0,0.0,0.0,3.769354343414306,3.769379138946533,9.480412472839816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12698.2587890625,0.0,1655.07763671875,1895.4371337890625,0.0,2663.66064453125,0.93035626411438,1.0,0.0,3.0,1.0,0.0
17689080,297.03436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.987060546875,0.645433247089386,0.3168228566646576,0.2981542944908142,296.99859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.7300493717193604,0.4619759619235992,0.3153859674930572,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.8157950639724731,0.655290424823761,0.4661370515823364,297.06402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9868469238281,0.6801035404205322,0.3718315362930298,0.3656714558601379,297.0625305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.4930038452148437,0.1459558606147766,0.7248547077178955,284.9867553710937,284.95001220703125,304.0356750488281,297.7781066894531,300.28485107421875,297.0924987792969,284.9842224121094,1.0,0.6857026219367981,0.9077326059341432,0.9077326059341432,1.0,1.0,-2.767808437347412,1.2680320739746094,1.4997762441635132,0.633912980556488,0.956385850906372,0.956385850906372,0.0,412.7997741699219,410.0,73495.578125,0.0,3152.791015625,1.0,278.4433288574219,283.1055908203125,300.7606506347656,305.5171203613281,293.1499938964844,293.1499938964844,278.1499938964844,34061.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8208732008934021,1.0,0.0,0.0,3.769354343414306,3.769379138946533,9.480412472839816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12698.2587890625,0.0,1655.07763671875,1895.4371337890625,0.0,2663.66064453125,0.93035626411438,1.0,0.0,3.0,1.0,0.0
17689140,297.02606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.6438961029052734,0.3145202398300171,0.2963314354419708,296.9893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.7285700440406799,0.4591303467750549,0.3136924803256988,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.8151986002922058,0.6541734933853149,0.4656259417533874,297.05596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.678776204586029,0.3699291348457336,0.3641009926795959,297.0567932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.4911121428012848,0.1442710012197494,0.7179108262062073,284.8969421386719,284.95001220703125,304.0174865722656,297.7741394042969,300.2691345214844,297.0820617675781,284.8983459472656,1.0,0.6842239499092102,0.9054994583129884,0.9054994583129884,1.0,1.0,-2.751870393753052,1.2600531578063965,1.4918173551559448,0.6297761797904968,0.860320508480072,0.860320508480072,0.0,413.106689453125,410.0,73441.8125,0.0,3122.22509765625,1.0,278.1571655273437,283.01568603515625,300.7794494628906,305.6097717285156,293.1499938964844,293.1499938964844,278.45001220703125,39418.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8252028226852417,1.0,0.0,0.0,3.6123666763305664,3.6123909950256334,8.707168603905302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11256.5185546875,0.0,1517.0145263671875,1895.4371337890625,0.0,2703.83544921875,0.8999620676040649,1.0,0.0,3.0,1.0,0.0
17689200,297.02606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.6438961029052734,0.3145202398300171,0.2963314354419708,296.9893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.7285700440406799,0.4591303467750549,0.3136924803256988,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.8151986002922058,0.6541734933853149,0.4656259417533874,297.05596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.678776204586029,0.3699291348457336,0.3641009926795959,297.0567932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.4911121428012848,0.1442710012197494,0.7179108262062073,284.8969421386719,284.95001220703125,304.0174865722656,297.7741394042969,300.2691345214844,297.0820617675781,284.8983459472656,1.0,0.6842239499092102,0.9054994583129884,0.9054994583129884,1.0,1.0,-2.751870393753052,1.2600531578063965,1.4918173551559448,0.6297761797904968,0.860320508480072,0.860320508480072,0.0,413.106689453125,410.0,73441.8125,0.0,3122.22509765625,1.0,278.1571655273437,283.01568603515625,300.7794494628906,305.6097717285156,293.1499938964844,293.1499938964844,278.45001220703125,39418.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8252028226852417,1.0,0.0,0.0,3.6123666763305664,3.6123909950256334,8.707168603905302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11256.5185546875,0.0,1517.0145263671875,1895.4371337890625,0.0,2703.83544921875,0.8999620676040649,1.0,0.0,3.0,1.0,0.0
17689260,297.027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853820800781,0.642780601978302,0.3131014406681061,0.2948833703994751,296.9895324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98492431640625,0.7274181842803955,0.4571044147014618,0.3122303783893585,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.984619140625,0.8150395154953003,0.6543453335762024,0.4655545651912689,297.0555114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98516845703125,0.6777917146682739,0.3686891496181488,0.3627801835536957,297.0544738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.4893955588340759,0.1428509354591369,0.7112228870391846,284.9850769042969,284.95001220703125,303.9979858398437,297.7689819335937,300.2579040527344,297.0805053710937,284.9825439453125,1.0,0.6827528476715088,0.903586208820343,0.903586208820343,1.0,1.0,-2.7379043102264404,1.253075122833252,1.4848291873931885,0.6260951161384583,0.9370452761650084,0.9370452761650084,0.0,412.9450378417969,410.0,72559.1875,0.0,3093.627197265625,1.0,278.4428405761719,283.120361328125,300.74969482421875,305.4450378417969,293.1499938964844,293.1499938964844,278.1499938964844,34120.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8182674050331116,1.0,0.0,0.0,3.709020614624024,3.709044933319092,9.179346989185432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12518.19140625,0.0,1585.5406494140625,1895.4371337890625,0.0,2639.525634765625,0.9167611598968506,1.0,0.0,3.0,1.0,0.0
17689320,297.027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853820800781,0.642780601978302,0.3131014406681061,0.2948833703994751,296.9895324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98492431640625,0.7274181842803955,0.4571044147014618,0.3122303783893585,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.984619140625,0.8150395154953003,0.6543453335762024,0.4655545651912689,297.0555114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98516845703125,0.6777917146682739,0.3686891496181488,0.3627801835536957,297.0544738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.4893955588340759,0.1428509354591369,0.7112228870391846,284.9850769042969,284.95001220703125,303.9979858398437,297.7689819335937,300.2579040527344,297.0805053710937,284.9825439453125,1.0,0.6827528476715088,0.903586208820343,0.903586208820343,1.0,1.0,-2.7379043102264404,1.253075122833252,1.4848291873931885,0.6260951161384583,0.9370452761650084,0.9370452761650084,0.0,412.9450378417969,410.0,72559.1875,0.0,3093.627197265625,1.0,278.4428405761719,283.120361328125,300.74969482421875,305.4450378417969,293.1499938964844,293.1499938964844,278.1499938964844,34120.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8182674050331116,1.0,0.0,0.0,3.709020614624024,3.709044933319092,9.179346989185432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12518.19140625,0.0,1585.5406494140625,1895.4371337890625,0.0,2639.525634765625,0.9167611598968506,1.0,0.0,3.0,1.0,0.0
17689380,297.021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722229003906,0.6417624950408936,0.3114047646522522,0.2936473786830902,296.9831848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87353515625,0.7264136672019958,0.4550134539604187,0.3110588192939758,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.8146616220474243,0.653378427028656,0.465212345123291,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728332519531,0.6769049167633057,0.3672817349433899,0.36170095205307,297.0508117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683776855469,0.4880472123622894,0.1416182518005371,0.7062806487083435,284.8730773925781,284.95001220703125,303.98309326171875,297.7645263671875,300.2459411621094,297.0733337402344,284.8810119628906,1.0,0.6816824078559875,0.902207851409912,0.902207851409912,1.0,1.0,-2.726767539978028,1.2474939823150637,1.4792734384536743,0.6232974529266357,0.8396772146224976,0.8396772146224976,0.0,413.0809326171875,410.0,72556.75,0.0,3072.178466796875,1.0,278.1707458496094,283.0163879394531,300.78125,305.58660888671875,293.1499938964844,293.1499938964844,278.1499938964844,40829.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8231109976768494,1.0,0.0,0.0,3.5710690021514893,3.5710930824279785,8.509219924235367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11863.330078125,0.0,1482.4677734375,1895.4371337890625,0.0,2684.414306640625,0.8908603191375732,1.0,0.0,3.0,1.0,0.0
17689440,297.0201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.6412534117698669,0.3107966482639313,0.2930489480495453,296.9812316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.7259243726730347,0.4542352259159088,0.3105143308639526,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.8143982291221619,0.6530901789665222,0.4649414122104645,297.0482482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.6764525771141052,0.3667564988136291,0.361173152923584,297.0494689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.4874300062656402,0.1411352455615997,0.7041082978248596,284.90264892578125,284.95001220703125,303.9771423339844,297.7626037597656,300.2414245605469,297.0710144042969,284.9042053222656,1.0,0.6812201142311096,0.9016730189323424,0.9016730189323424,1.0,1.0,-2.721542358398437,1.2448935508728027,1.4766488075256348,0.6219534873962402,0.8487520813941956,0.8487520813941956,0.0,413.2102355957031,410.0,72443.0234375,0.0,3062.46240234375,1.0,278.1580505371094,283.0387878417969,300.767578125,305.5333557128906,293.1499938964844,293.1499938964844,278.45001220703125,39370.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8224920630455017,1.0,0.0,0.0,3.546966552734375,3.546990156173706,8.394744099859963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11107.244140625,0.0,1446.0352783203125,1895.4371337890625,0.0,2678.671875,0.8855589628219604,1.0,0.0,3.0,1.0,0.0
17689500,297.0205993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.6405493021011353,0.3100179731845855,0.2921727895736694,296.98095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.7252148985862732,0.4531360864639282,0.3096678256988525,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.8141450881958008,0.6530324220657349,0.4646901190280914,297.0476989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.6758186221122742,0.3660568296909332,0.3603721559047699,297.0481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.4864318072795868,0.1403731107711792,0.7004398703575134,285.01251220703125,284.95001220703125,303.9661560058594,297.7589416503906,300.23486328125,297.0697021484375,285.013916015625,1.0,0.6804206371307373,0.9007164239883423,0.9007164239883423,1.0,1.0,-2.7133593559265137,1.240813374519348,1.472545862197876,0.6198275089263916,0.9239540100097656,0.9239540100097656,0.0,413.2375793457031,410.0,71629.8359375,0.0,3046.4853515625,1.0,278.3996887207031,283.1627197265625,300.72540283203125,305.31072998046875,293.1499938964844,293.1499938964844,278.45001220703125,34490.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8169510960578918,1.0,0.0,0.0,3.5919034481048584,3.5919265747070312,8.608799930698297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11472.8564453125,0.0,1458.37548828125,1895.4371337890625,0.0,2627.346435546875,0.8931266069412231,1.0,0.0,3.0,1.0,0.0
17689560,297.0215759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98248291015625,0.6401010751724243,0.3092963695526123,0.291552871465683,296.9813842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820556640625,0.7247196435928345,0.4521090090274811,0.3090050518512726,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98175048828125,0.8141481280326843,0.6530144810676575,0.4647242128849029,297.0478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822692871094,0.675416111946106,0.3654235601425171,0.3597877621650696,297.0474548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842834472656,0.4856024384498596,0.1396572142839431,0.6972170472145081,284.9822082519531,284.95001220703125,303.95477294921875,297.75494384765625,300.22869873046875,297.0692749023437,284.9798889160156,1.0,0.6796966195106506,0.8998160362243652,0.8998160362243652,1.0,1.0,-2.706941843032837,1.2375900745391846,1.4693516492843628,0.6181928515434265,0.9201450347900392,0.9201450347900392,0.0,413.061279296875,410.0,71587.171875,0.0,3033.083251953125,1.0,278.44207763671875,283.1349182128906,300.7357177734375,305.36822509765625,293.1499938964844,293.1499938964844,278.1499938964844,34123.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8155844807624817,1.0,0.0,0.0,3.647116184234619,3.64713978767395,8.875492767401738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12331.8994140625,0.0,1515.9305419921875,1895.4371337890625,0.0,2614.712158203125,0.9029360413551332,1.0,0.0,3.0,1.0,0.0
17689620,297.01446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.6385327577590942,0.3069499731063843,0.2896609008312225,296.97344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.72315913438797,0.449170857667923,0.3072296380996704,297.13848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.8134062886238098,0.6515591144561768,0.4639525115489959,297.0408020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.6740140318870544,0.3634189963340759,0.358097642660141,297.0428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.4834865033626556,0.1378922462463379,0.689849317073822,284.90887451171875,284.95001220703125,303.9308776855469,297.74591064453125,300.21099853515625,297.060302734375,284.9090881347656,1.0,0.6781011819839478,0.8980153799057007,0.8980153799057007,1.0,1.0,-2.68981409072876,1.2290278673171997,1.4607863426208496,0.6139223575592041,0.8390416502952576,0.8390416502952576,0.0,413.3349609375,410.0,71426.203125,0.0,3000.92626953125,1.0,278.1580810546875,283.06121826171875,300.75048828125,305.4486999511719,293.1499938964844,293.1499938964844,278.45001220703125,39188.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8197886347770691,1.0,0.0,0.0,3.482839822769165,3.482862949371338,8.093946348708414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10958.9814453125,0.0,1377.7882080078125,1895.4371337890625,0.0,2653.611083984375,0.8713487386703491,1.0,0.0,3.0,1.0,0.0
17689680,297.01446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.6385327577590942,0.3069499731063843,0.2896609008312225,296.97344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.72315913438797,0.449170857667923,0.3072296380996704,297.13848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.8134062886238098,0.6515591144561768,0.4639525115489959,297.0408020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.6740140318870544,0.3634189963340759,0.358097642660141,297.0428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.4834865033626556,0.1378922462463379,0.689849317073822,284.90887451171875,284.95001220703125,303.9308776855469,297.74591064453125,300.21099853515625,297.060302734375,284.9090881347656,1.0,0.6781011819839478,0.8980153799057007,0.8980153799057007,1.0,1.0,-2.68981409072876,1.2290278673171997,1.4607863426208496,0.6139223575592041,0.8390416502952576,0.8390416502952576,0.0,413.3349609375,410.0,71426.203125,0.0,3000.92626953125,1.0,278.1580810546875,283.06121826171875,300.75048828125,305.4486999511719,293.1499938964844,293.1499938964844,278.45001220703125,39188.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8197886347770691,1.0,0.0,0.0,3.482839822769165,3.482862949371338,8.093946348708414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10958.9814453125,0.0,1377.7882080078125,1895.4371337890625,0.0,2653.611083984375,0.8713487386703491,1.0,0.0,3.0,1.0,0.0
17689740,297.0158386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781188964844,0.6373407244682312,0.3053693771362304,0.2881132960319519,296.9735412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776916503906,0.7218902707099915,0.4469393491744995,0.3056657016277313,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774169921875,0.8130597472190857,0.6512293219566345,0.4635815620422363,297.0403137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779052734375,0.6729176044464111,0.3619846403598785,0.3566343188285827,297.0410461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799499511719,0.4814907908439636,0.1363510489463806,0.682715892791748,284.97784423828125,284.95001220703125,303.9053649902344,297.73541259765625,300.1965637207031,297.0583801269531,284.9756774902344,1.0,0.6765156388282776,0.8962146639823914,0.8962146639823914,1.0,1.0,-2.674489498138428,1.2213619947433472,1.4531275033950806,0.6100303530693054,0.9027850031852722,0.9027850031852722,0.0,413.1935424804688,410.0,70562.3046875,0.0,2970.619140625,1.0,278.4415588378906,283.14898681640625,300.7160949707031,305.282958984375,293.1499938964844,293.1499938964844,278.1499938964844,34182.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8128461241722107,1.0,0.0,0.0,3.5832958221435547,3.5833187103271484,8.567588452024211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12136.6748046875,0.0,1446.8636474609375,1895.4371337890625,0.0,2589.427490234375,0.8885929584503174,1.0,0.0,3.0,1.0,0.0
17689800,297.0158386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781188964844,0.6373407244682312,0.3053693771362304,0.2881132960319519,296.9735412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776916503906,0.7218902707099915,0.4469393491744995,0.3056657016277313,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774169921875,0.8130597472190857,0.6512293219566345,0.4635815620422363,297.0403137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779052734375,0.6729176044464111,0.3619846403598785,0.3566343188285827,297.0410461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799499511719,0.4814907908439636,0.1363510489463806,0.682715892791748,284.97784423828125,284.95001220703125,303.9053649902344,297.73541259765625,300.1965637207031,297.0583801269531,284.9756774902344,1.0,0.6765156388282776,0.8962146639823914,0.8962146639823914,1.0,1.0,-2.674489498138428,1.2213619947433472,1.4531275033950806,0.6100303530693054,0.9027850031852722,0.9027850031852722,0.0,413.1935424804688,410.0,70562.3046875,0.0,2970.619140625,1.0,278.4415588378906,283.14898681640625,300.7160949707031,305.282958984375,293.1499938964844,293.1499938964844,278.1499938964844,34182.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8128461241722107,1.0,0.0,0.0,3.5832958221435547,3.5833187103271484,8.567588452024211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12136.6748046875,0.0,1446.8636474609375,1895.4371337890625,0.0,2589.427490234375,0.8885929584503174,1.0,0.0,3.0,1.0,0.0
17689860,297.0091247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.6357406973838806,0.3029899597167969,0.2861730456352234,296.9659729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.7202625274658203,0.4439394772052765,0.3038359880447387,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.8122223615646362,0.6495712399482727,0.462654709815979,297.0335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126892089844,0.6714601516723633,0.3599113225936889,0.3548639714717865,297.0367736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.4791638255119324,0.1345399767160415,0.6751019358634949,284.9126892089844,284.95001220703125,303.8780822753906,297.723388671875,300.1775817871094,297.04998779296875,284.9120788574219,1.0,0.6748554110527039,0.8945303559303284,0.8945303559303284,1.0,1.0,-2.6566319465637207,1.2124449014663696,1.444187045097351,0.6056070923805237,0.8281896114349365,0.8281896114349365,0.0,413.4605407714844,410.0,70353.1015625,0.0,2937.52978515625,1.0,278.1586608886719,283.08306884765625,300.727783203125,305.3561096191406,293.1499938964844,293.1499938964844,278.45001220703125,39049.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8170130252838135,1.0,0.0,0.0,3.416630983352661,3.4166533946990967,7.789138862790423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10801.357421875,0.0,1310.06298828125,1895.4371337890625,0.0,2627.919677734375,0.8566745519638062,1.0,0.0,3.0,1.0,0.0
17689920,297.0091247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.6357406973838806,0.3029899597167969,0.2861730456352234,296.9659729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.7202625274658203,0.4439394772052765,0.3038359880447387,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.8122223615646362,0.6495712399482727,0.462654709815979,297.0335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126892089844,0.6714601516723633,0.3599113225936889,0.3548639714717865,297.0367736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.4791638255119324,0.1345399767160415,0.6751019358634949,284.9126892089844,284.95001220703125,303.8780822753906,297.723388671875,300.1775817871094,297.04998779296875,284.9120788574219,1.0,0.6748554110527039,0.8945303559303284,0.8945303559303284,1.0,1.0,-2.6566319465637207,1.2124449014663696,1.444187045097351,0.6056070923805237,0.8281896114349365,0.8281896114349365,0.0,413.4605407714844,410.0,70353.1015625,0.0,2937.52978515625,1.0,278.1586608886719,283.08306884765625,300.727783203125,305.3561096191406,293.1499938964844,293.1499938964844,278.45001220703125,39049.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8170130252838135,1.0,0.0,0.0,3.416630983352661,3.4166533946990967,7.789138862790423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10801.357421875,0.0,1310.06298828125,1895.4371337890625,0.0,2627.919677734375,0.8566745519638062,1.0,0.0,3.0,1.0,0.0
17689980,297.0102844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9744873046875,0.6345046162605286,0.3013218641281128,0.2845711708068847,296.96588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742431640625,0.7189189195632935,0.441597580909729,0.3022165298461914,297.1188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9740905761719,0.8117501735687256,0.6488983035087585,0.4620849788188934,297.0328674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.974365234375,0.6702997088432312,0.3583646416664123,0.3533175587654114,297.03521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755859375,0.476933091878891,0.1329438686370849,0.6677615642547607,284.9743347167969,284.95001220703125,303.8489990234375,297.70977783203125,300.1612854003906,297.0477600097656,284.9731750488281,1.0,0.6732072830200195,0.8928461074829102,0.8928461074829102,1.0,1.0,-2.6405606269836426,1.2044198513031006,1.436140775680542,0.6015447378158569,0.8856971859931946,0.8856971859931946,0.0,413.3284301757813,410.0,69464.9921875,0.0,2906.318115234375,1.0,278.4405212402344,283.16619873046875,300.6905822753906,305.1872253417969,293.1499938964844,293.1499938964844,278.75,34381.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8100820779800415,1.0,0.0,0.0,3.513209342956543,3.5132317543029785,8.235716109084024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10534.1826171875,0.0,1374.5872802734375,1895.4371337890625,0.0,2563.94921875,0.8732130527496338,1.0,0.0,3.0,1.0,0.0
17690040,297.0102844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9744873046875,0.6345046162605286,0.3013218641281128,0.2845711708068847,296.96588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742431640625,0.7189189195632935,0.441597580909729,0.3022165298461914,297.1188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9740905761719,0.8117501735687256,0.6488983035087585,0.4620849788188934,297.0328674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.974365234375,0.6702997088432312,0.3583646416664123,0.3533175587654114,297.03521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755859375,0.476933091878891,0.1329438686370849,0.6677615642547607,284.9743347167969,284.95001220703125,303.8489990234375,297.70977783203125,300.1612854003906,297.0477600097656,284.9731750488281,1.0,0.6732072830200195,0.8928461074829102,0.8928461074829102,1.0,1.0,-2.6405606269836426,1.2044198513031006,1.436140775680542,0.6015447378158569,0.8856971859931946,0.8856971859931946,0.0,413.3284301757813,410.0,69464.9921875,0.0,2906.318115234375,1.0,278.4405212402344,283.16619873046875,300.6905822753906,305.1872253417969,293.1499938964844,293.1499938964844,278.75,34381.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8100820779800415,1.0,0.0,0.0,3.513209342956543,3.5132317543029785,8.235716109084024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10534.1826171875,0.0,1374.5872802734375,1895.4371337890625,0.0,2563.94921875,0.8732130527496338,1.0,0.0,3.0,1.0,0.0
17690100,297.0113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0608215332031,0.6339231729507446,0.3005391657352447,0.2838155329227447,296.9665222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.061279296875,0.7182784676551819,0.4404907822608948,0.3014477789402008,297.1175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614929199219,0.811521589756012,0.6485693454742432,0.461802989244461,297.0330505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.06109619140625,0.6697565913200378,0.3576400578022003,0.3525915145874023,297.0348815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574951171875,0.4758340716361999,0.1321835219860077,0.6642661690711975,285.0611572265625,284.95001220703125,303.833740234375,297.70233154296875,300.1530456542969,297.0470275878906,285.0614929199219,1.0,0.6724193692207336,0.8920039534568787,0.8920039534568787,1.0,1.0,-2.632920980453491,1.2005990743637085,1.4323219060897827,0.5996186137199402,0.9652880430221558,0.9652880430221558,0.0,413.2594604492188,410.0,68774.0625,0.0,2891.53759765625,1.0,278.6964416503906,283.26953125,300.6686706542969,305.0410461425781,293.1499938964844,293.1499938964844,278.75,31747.044921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8059024214744568,1.0,0.0,0.0,3.5926828384399414,3.592705726623535,8.612536817054206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10936.4736328125,0.0,1439.0089111328125,1895.4371337890625,0.0,2525.5107421875,0.8906786441802979,1.0,0.0,3.0,1.0,0.0
17690160,297.01190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.6334237456321716,0.299717903137207,0.2831490039825439,296.9667663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.7177092432975769,0.4393560886383056,0.3007472157478332,297.1151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.8113629221916199,0.6481266617774963,0.4615980386734009,297.0329284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.6692867279052734,0.3568887412548065,0.3519408702850342,297.0345764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.4747864007949829,0.1314267963171005,0.6609624624252319,285.0131225585937,284.95001220703125,303.8180236816406,297.6944580078125,300.1446228027344,297.0462341308594,285.0079650878906,1.0,0.671670138835907,0.8912352919578552,0.8912352919578552,1.0,1.0,-2.625920295715332,1.19709575176239,1.428824543952942,0.5978609323501587,0.9634318947792052,0.9634318947792052,0.0,413.14056396484375,410.0,68866.21875,0.0,2877.790771484375,1.0,278.7416687011719,283.2211303710937,300.6841735839844,305.1280212402344,293.1499938964844,293.1499938964844,278.45001220703125,31988.412109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8059639930725098,1.0,0.0,0.0,3.67906641960144,3.679090023040772,9.031679724103014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11793.6923828125,0.0,1535.4930419921875,1895.4371337890625,0.0,2526.076171875,0.9085586071014404,1.0,0.0,3.0,1.0,0.0
17690220,297.0016784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.6315543055534363,0.2969361543655395,0.2809455394744873,296.9559936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.7157787084579468,0.435947984457016,0.2987235188484192,297.0914001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.8100124597549438,0.6452884674072266,0.4599971175193786,297.02301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.6675407290458679,0.3544038832187652,0.3498839735984802,297.02978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88629150390625,0.4718745052814483,0.1294824928045272,0.6529958844184875,284.8893737792969,284.95001220703125,303.7850341796875,297.6773986816406,300.121826171875,297.0360412597656,284.89141845703125,1.0,0.6699219346046448,0.8896979689598083,0.8896979689598083,1.0,1.0,-2.6058390140533447,1.187108039855957,1.4187309741973877,0.5928664803504944,0.8475959300994873,0.8475959300994873,0.0,413.6609191894531,410.0,68777.0,0.0,2842.4384765625,1.0,278.4576416015625,283.1058349609375,300.6921081542969,305.21954345703125,293.1499938964844,293.1499938964844,278.75,39271.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8126396536827087,1.0,0.0,0.0,3.535726308822632,3.535749673843384,8.341622788066161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10459.935546875,0.0,1433.423583984375,1895.4371337890625,0.0,2587.52294921875,0.8827774524688721,1.0,0.0,3.0,1.0,0.0
17690280,297.0016784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.6315543055534363,0.2969361543655395,0.2809455394744873,296.9559936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.7157787084579468,0.435947984457016,0.2987235188484192,297.0914001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.8100124597549438,0.6452884674072266,0.4599971175193786,297.02301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.6675407290458679,0.3544038832187652,0.3498839735984802,297.02978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88629150390625,0.4718745052814483,0.1294824928045272,0.6529958844184875,284.8893737792969,284.95001220703125,303.7850341796875,297.6773986816406,300.121826171875,297.0360412597656,284.89141845703125,1.0,0.6699219346046448,0.8896979689598083,0.8896979689598083,1.0,1.0,-2.6058390140533447,1.187108039855957,1.4187309741973877,0.5928664803504944,0.8475959300994873,0.8475959300994873,0.0,413.6609191894531,410.0,68777.0,0.0,2842.4384765625,1.0,278.4576416015625,283.1058349609375,300.6921081542969,305.21954345703125,293.1499938964844,293.1499938964844,278.75,39271.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8126396536827087,1.0,0.0,0.0,3.535726308822632,3.535749673843384,8.341622788066161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10459.935546875,0.0,1433.423583984375,1895.4371337890625,0.0,2587.52294921875,0.8827774524688721,1.0,0.0,3.0,1.0,0.0
17690340,297.0018615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9720458984375,0.6300790905952454,0.2950709760189056,0.2790885865688324,296.954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715881347656,0.7141489386558533,0.4333668649196625,0.2968953251838684,297.0843200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9712829589844,0.8090652823448181,0.6438212394714355,0.4587559401988983,297.0207824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718017578125,0.6660939455032349,0.3525663614273071,0.3480043709278106,297.0279235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739685058594,0.4689216017723083,0.1277660876512527,0.6450583338737488,284.97174072265625,284.95001220703125,303.75,297.6584777832031,300.1023864746094,297.0333251953125,284.9693908691406,1.0,0.6680988669395447,0.8881605863571167,0.8881605863571167,1.0,1.0,-2.587177038192749,1.1778520345687866,1.4093250036239624,0.5880605578422546,0.9132015109062196,0.9132015109062196,0.0,413.6575622558594,410.0,67787.59375,0.0,2807.742919921875,1.0,278.7418212890625,283.2051086425781,300.6404113769531,305.0283203125,293.1499938964844,293.1499938964844,278.45001220703125,34275.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8056864738464355,1.0,0.0,0.0,3.630873918533325,3.630897521972656,8.796616270956292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11587.84765625,0.0,1499.16162109375,1895.4371337890625,0.0,2523.5283203125,0.8993147015571594,1.0,0.0,3.0,1.0,0.0
