time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17690400,297.0018615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9720458984375,0.6300790905952454,0.2950709760189056,0.2790885865688324,296.954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715881347656,0.7141489386558533,0.4333668649196625,0.2968953251838684,297.0843200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9712829589844,0.8090652823448181,0.6438212394714355,0.4587559401988983,297.0207824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718017578125,0.6660939455032349,0.3525663614273071,0.3480043709278106,297.0279235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739685058594,0.4689216017723083,0.1277660876512527,0.6450583338737488,284.97174072265625,284.95001220703125,303.75,297.6584777832031,300.1023864746094,297.0333251953125,284.9693908691406,1.0,0.6680988669395447,0.8881605863571167,0.8881605863571167,1.0,1.0,-2.587177038192749,1.1778520345687866,1.4093250036239624,0.5880605578422546,0.9132015109062196,0.9132015109062196,0.0,413.6575622558594,410.0,67787.59375,0.0,2807.742919921875,1.0,278.7418212890625,283.2051086425781,300.6404113769531,305.0283203125,293.1499938964844,293.1499938964844,278.45001220703125,34275.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8056864738464355,1.0,0.0,0.0,3.630873918533325,3.630897521972656,8.796616270956292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11587.84765625,0.0,1499.16162109375,1895.4371337890625,0.0,2523.5283203125,0.8993147015571594,1.0,0.0,3.0,1.0,0.0
17690460,296.99493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.6283315420150757,0.2924920618534088,0.2769678831100464,296.9470520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.7122474908828735,0.4301085174083709,0.2948894500732422,297.0659484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.8077661395072937,0.6411277055740356,0.4571219384670257,297.01318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.6644133925437927,0.3501585125923157,0.3459153771400451,297.0239562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.4654864072799682,0.12581866979599,0.6368146538734436,284.9036865234375,284.95001220703125,303.71356201171875,297.6398010253906,300.0799255371094,297.02655029296875,284.9042663574219,1.0,0.6662169694900513,0.8867902755737305,0.8867902755737305,1.0,1.0,-2.566812038421631,1.1677660942077637,1.3990460634231567,0.5828936696052551,0.8296404480934143,0.8296404480934143,0.0,413.9132385253906,410.0,67464.09375,0.0,2771.358642578125,1.0,278.4582824707031,283.1413269042969,300.6438903808594,305.08306884765625,293.1499938964844,293.1499938964844,278.75,39644.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8099308609962463,1.0,0.0,0.0,3.444293975830078,3.4443166255950928,7.915779747236229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10277.8115234375,0.0,1341.856201171875,1895.4371337890625,0.0,2562.556884765625,0.8633628487586975,1.0,0.0,3.0,1.0,0.0
17690520,296.99493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.6283315420150757,0.2924920618534088,0.2769678831100464,296.9470520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.7122474908828735,0.4301085174083709,0.2948894500732422,297.0659484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.8077661395072937,0.6411277055740356,0.4571219384670257,297.01318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.6644133925437927,0.3501585125923157,0.3459153771400451,297.0239562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.4654864072799682,0.12581866979599,0.6368146538734436,284.9036865234375,284.95001220703125,303.71356201171875,297.6398010253906,300.0799255371094,297.02655029296875,284.9042663574219,1.0,0.6662169694900513,0.8867902755737305,0.8867902755737305,1.0,1.0,-2.566812038421631,1.1677660942077637,1.3990460634231567,0.5828936696052551,0.8296404480934143,0.8296404480934143,0.0,413.9132385253906,410.0,67464.09375,0.0,2771.358642578125,1.0,278.4582824707031,283.1413269042969,300.6438903808594,305.08306884765625,293.1499938964844,293.1499938964844,278.75,39644.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8099308609962463,1.0,0.0,0.0,3.444293975830078,3.4443166255950928,7.915779747236229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10277.8115234375,0.0,1341.856201171875,1895.4371337890625,0.0,2562.556884765625,0.8633628487586975,1.0,0.0,3.0,1.0,0.0
17690580,296.9965515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9737854003906,0.6269742250442505,0.2906890213489532,0.2752217352390289,296.9474792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9732971191406,0.7106678485870361,0.4275775551795959,0.2931304574012756,297.06158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9729919433594,0.8068917989730835,0.6396169066429138,0.4559206664562225,297.01239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735412597656,0.6630655527114868,0.3483429849147796,0.3440936803817749,297.0227966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9760437011719,0.462038904428482,0.1241026744246482,0.6289084553718567,284.9734802246094,284.95001220703125,303.6765441894531,297.6234130859375,300.0605163574219,297.0253601074219,284.9710998535156,1.0,0.6643643379211426,0.8854199647903442,0.8854199647903442,1.0,1.0,-2.548559188842773,1.1587443351745603,1.3898147344589231,0.5781198740005493,0.890606701374054,0.890606701374054,0.0,413.7440490722656,410.0,66505.828125,0.0,2737.322021484375,1.0,278.7412109375,283.2294006347656,300.6000366210937,304.90252685546875,293.1499938964844,293.1499938964844,279.04998779296875,34327.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8020018339157104,1.0,0.0,0.0,3.542128562927246,3.5421512126922607,8.37185950786079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10032.28515625,0.0,1404.291748046875,1895.4371337890625,0.0,2489.74169921875,0.8794317841529846,1.0,0.0,3.0,1.0,0.0
17690640,296.9965515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9737854003906,0.6269742250442505,0.2906890213489532,0.2752217352390289,296.9474792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9732971191406,0.7106678485870361,0.4275775551795959,0.2931304574012756,297.06158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9729919433594,0.8068917989730835,0.6396169066429138,0.4559206664562225,297.01239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735412597656,0.6630655527114868,0.3483429849147796,0.3440936803817749,297.0227966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9760437011719,0.462038904428482,0.1241026744246482,0.6289084553718567,284.9734802246094,284.95001220703125,303.6765441894531,297.6234130859375,300.0605163574219,297.0253601074219,284.9710998535156,1.0,0.6643643379211426,0.8854199647903442,0.8854199647903442,1.0,1.0,-2.548559188842773,1.1587443351745603,1.3898147344589231,0.5781198740005493,0.890606701374054,0.890606701374054,0.0,413.7440490722656,410.0,66505.828125,0.0,2737.322021484375,1.0,278.7412109375,283.2294006347656,300.6000366210937,304.90252685546875,293.1499938964844,293.1499938964844,279.04998779296875,34327.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8020018339157104,1.0,0.0,0.0,3.542128562927246,3.5421512126922607,8.37185950786079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10032.28515625,0.0,1404.291748046875,1895.4371337890625,0.0,2489.74169921875,0.8794317841529846,1.0,0.0,3.0,1.0,0.0
17690700,296.997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.063720703125,0.6263470649719238,0.2898383140563965,0.2744126319885254,296.94830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643920898437,0.7099190354347229,0.4263730049133301,0.292302668094635,297.0602111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0647277832031,0.8064982295036316,0.638917088508606,0.4553782641887665,297.0126037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640869140625,0.6624470353126526,0.3474918305873871,0.3432511389255523,297.02264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592346191406,0.4603699445724487,0.1232825294137001,0.625158429145813,285.06414794921875,284.95001220703125,303.6578369140625,297.6160583496094,300.051025390625,297.02520751953125,285.0654296875,1.0,0.6634852886199951,0.8847348093986511,0.8847348093986511,1.0,1.0,-2.5399959087371826,1.1545093059539795,1.3854864835739136,0.5758713483810425,0.9724501371383668,0.9724501371383668,0.0,413.6482238769531,410.0,65737.515625,0.0,2721.3857421875,1.0,278.9972229003906,283.3393859863281,300.57745361328125,304.7521667480469,293.1499938964844,293.1499938964844,279.04998779296875,31849.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7973021864891052,1.0,0.0,0.0,3.6158947944641113,3.615917921066284,8.724185249775473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10410.6796875,0.0,1464.793701171875,1895.4371337890625,0.0,2446.78564453125,0.8960344195365906,1.0,0.0,3.0,1.0,0.0
17690760,296.998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.6258033514022827,0.2889724969863891,0.2736957669258117,296.9489440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.7092444896697998,0.4251599311828613,0.2915439903736114,297.058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.8061928153038025,0.6381690502166748,0.454940915107727,297.01275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.019775390625,0.6619068384170532,0.3466379642486572,0.3424927890300751,297.0226135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243225097656,0.4588113129138946,0.1224737837910652,0.6216012835502625,285.0196533203125,284.95001220703125,303.63897705078125,297.60919189453125,300.0416259765625,297.0252380371094,285.0140686035156,1.0,0.6626503467559814,0.884127140045166,0.884127140045166,1.0,1.0,-2.5321218967437744,1.150619387626648,1.381502628326416,0.5737944841384888,0.9748216271400452,0.9748216271400452,0.0,413.503662109375,410.0,65799.6015625,0.0,2706.547119140625,1.0,279.04205322265625,283.29217529296875,300.5946960449219,304.83709716796875,293.1499938964844,293.1499938964844,278.75,31896.732421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.796970546245575,1.0,0.0,0.0,3.705371141433716,3.705394983291626,9.161291814052674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11223.45703125,0.0,1564.4815673828125,1895.4371337890625,0.0,2443.76025390625,0.9144498705863952,1.0,0.0,3.0,1.0,0.0
17690820,296.98883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.6238337159156799,0.2860547602176666,0.2713914513587951,296.9385681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.7070323824882507,0.4215677976608276,0.2894093096256256,297.0355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828125,0.8045321702957153,0.6347019672393799,0.4529161155223846,297.00311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.6600472927093506,0.3439285159111023,0.3402358591556549,297.0181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.4548065662384033,0.1204157620668411,0.6131559014320374,284.882080078125,284.95001220703125,303.6008605957031,297.5970153808594,300.0184936523437,297.0187683105469,284.8852233886719,1.0,0.6607536673545837,0.882911741733551,0.882911741733551,1.0,1.0,-2.5104055404663086,1.1399134397506714,1.3704922199249268,0.5681975483894348,0.849061906337738,0.849061906337738,0.0,413.970458984375,410.0,65702.6171875,0.0,2669.61669921875,1.0,278.75762939453125,283.167236328125,300.61053466796875,304.9344482421875,293.1499938964844,293.1499938964844,279.04998779296875,39573.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8036198616027832,1.0,0.0,0.0,3.55906629562378,3.559090137481689,8.452116162516177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9943.3251953125,0.0,1460.404296875,1895.4371337890625,0.0,2504.567138671875,0.8882075548171997,1.0,0.0,3.0,1.0,0.0
17690880,296.98883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.6238337159156799,0.2860547602176666,0.2713914513587951,296.9385681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.7070323824882507,0.4215677976608276,0.2894093096256256,297.0355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828125,0.8045321702957153,0.6347019672393799,0.4529161155223846,297.00311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.6600472927093506,0.3439285159111023,0.3402358591556549,297.0181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.4548065662384033,0.1204157620668411,0.6131559014320374,284.882080078125,284.95001220703125,303.6008605957031,297.5970153808594,300.0184936523437,297.0187683105469,284.8852233886719,1.0,0.6607536673545837,0.882911741733551,0.882911741733551,1.0,1.0,-2.5104055404663086,1.1399134397506714,1.3704922199249268,0.5681975483894348,0.849061906337738,0.849061906337738,0.0,413.970458984375,410.0,65702.6171875,0.0,2669.61669921875,1.0,278.75762939453125,283.167236328125,300.61053466796875,304.9344482421875,293.1499938964844,293.1499938964844,279.04998779296875,39573.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8036198616027832,1.0,0.0,0.0,3.55906629562378,3.559090137481689,8.452116162516177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9943.3251953125,0.0,1460.404296875,1895.4371337890625,0.0,2504.567138671875,0.8882075548171997,1.0,0.0,3.0,1.0,0.0
17690940,296.9892883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9741516113281,0.6222065687179565,0.2840531766414642,0.269397109746933,296.9377746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736328125,0.7051254510879517,0.418802410364151,0.2874513268470764,297.0298156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9732666015625,0.8032799363136292,0.6326653361320496,0.4512601196765899,297.0012512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.973876953125,0.6584547162055969,0.3418736159801483,0.3381406366825104,297.0164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97637939453125,0.4509738087654114,0.1185688823461532,0.6046260595321655,284.97381591796875,284.95001220703125,303.562255859375,297.5867614746094,299.9979248046875,297.01690673828125,284.9710998535156,1.0,0.6587812304496765,0.8816964030265808,0.8816964030265808,1.0,1.0,-2.4898881912231445,1.1298329830169678,1.3600553274154663,0.5627355575561523,0.9200689792633056,0.9200689792633056,0.0,413.9619140625,410.0,64684.1015625,0.0,2633.172607421875,1.0,279.0420227050781,283.2735900878906,300.5639038085937,304.74639892578125,293.1499938964844,293.1499938964844,278.75,34226.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7955358624458313,1.0,0.0,0.0,3.654685735702514,3.654709577560425,8.912373345992819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11026.9404296875,0.0,1525.1005859375,1895.4371337890625,0.0,2430.682861328125,0.9046379327774048,1.0,0.0,3.0,1.0,0.0
17691000,296.9892883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9741516113281,0.6222065687179565,0.2840531766414642,0.269397109746933,296.9377746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736328125,0.7051254510879517,0.418802410364151,0.2874513268470764,297.0298156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9732666015625,0.8032799363136292,0.6326653361320496,0.4512601196765899,297.0012512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.973876953125,0.6584547162055969,0.3418736159801483,0.3381406366825104,297.0164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97637939453125,0.4509738087654114,0.1185688823461532,0.6046260595321655,284.97381591796875,284.95001220703125,303.562255859375,297.5867614746094,299.9979248046875,297.01690673828125,284.9710998535156,1.0,0.6587812304496765,0.8816964030265808,0.8816964030265808,1.0,1.0,-2.4898881912231445,1.1298329830169678,1.3600553274154663,0.5627355575561523,0.9200689792633056,0.9200689792633056,0.0,413.9619140625,410.0,64684.1015625,0.0,2633.172607421875,1.0,279.0420227050781,283.2735900878906,300.5639038085937,304.74639892578125,293.1499938964844,293.1499938964844,278.75,34226.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7955358624458313,1.0,0.0,0.0,3.654685735702514,3.654709577560425,8.912373345992819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11026.9404296875,0.0,1525.1005859375,1895.4371337890625,0.0,2430.682861328125,0.9046379327774048,1.0,0.0,3.0,1.0,0.0
17691060,296.98260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.6203135251998901,0.281340628862381,0.2671686112880707,296.9302673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.7029730081558228,0.4153565168380737,0.2853297889232635,297.012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.8016974329948425,0.6293857097625732,0.4492344558238983,296.9939270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.6566562652587891,0.3392484188079834,0.3358551859855652,297.01275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.446982204914093,0.1165020316839218,0.5958572030067444,284.898681640625,284.95001220703125,303.5232238769531,297.5782775878906,299.9757995605469,297.0128479003906,284.900390625,1.0,0.6567643880844116,0.8806449770927429,0.8806449770927429,1.0,1.0,-2.467859506607056,1.119015097618103,1.3488445281982422,0.5569743514060974,0.8295466303825378,0.8295466303825378,0.0,414.1927490234375,410.0,64338.546875,0.0,2595.444091796875,1.0,278.7580871582031,283.20733642578125,300.5803527832031,304.8121032714844,293.1499938964844,293.1499938964844,279.04998779296875,40069.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7995596528053284,1.0,0.0,0.0,3.456470727920532,3.456493854522705,7.971849527166341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9772.0126953125,0.0,1357.1617431640625,1895.4371337890625,0.0,2467.39990234375,0.8664534687995911,1.0,0.0,3.0,1.0,0.0
17691120,296.98260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.6203135251998901,0.281340628862381,0.2671686112880707,296.9302673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.7029730081558228,0.4153565168380737,0.2853297889232635,297.012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.8016974329948425,0.6293857097625732,0.4492344558238983,296.9939270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.6566562652587891,0.3392484188079834,0.3358551859855652,297.01275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.446982204914093,0.1165020316839218,0.5958572030067444,284.898681640625,284.95001220703125,303.5232238769531,297.5782775878906,299.9757995605469,297.0128479003906,284.900390625,1.0,0.6567643880844116,0.8806449770927429,0.8806449770927429,1.0,1.0,-2.467859506607056,1.119015097618103,1.3488445281982422,0.5569743514060974,0.8295466303825378,0.8295466303825378,0.0,414.1927490234375,410.0,64338.546875,0.0,2595.444091796875,1.0,278.7580871582031,283.20733642578125,300.5803527832031,304.8121032714844,293.1499938964844,293.1499938964844,279.04998779296875,40069.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7995596528053284,1.0,0.0,0.0,3.456470727920532,3.456493854522705,7.971849527166341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9772.0126953125,0.0,1357.1617431640625,1895.4371337890625,0.0,2467.39990234375,0.8664534687995911,1.0,0.0,3.0,1.0,0.0
17691180,296.9846496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765319824219,0.6187936067581177,0.2794258296489715,0.2653065323829651,296.9311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759521484375,0.7011752724647522,0.4126553535461426,0.2834491431713104,297.0094909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755554199219,0.8005517721176147,0.6273378133773804,0.4476452171802521,296.9935607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762268066406,0.6551761627197266,0.3372302949428558,0.3338329195976257,297.0118103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792175292969,0.4433181881904602,0.1146669760346412,0.5873985290527344,284.9761657714844,284.95001220703125,303.4837646484375,297.5715026855469,299.95538330078125,297.0118408203125,284.9732666015625,1.0,0.6547772288322449,0.8795936107635498,0.8795936107635498,1.0,1.0,-2.4478890895843506,1.1092323064804075,1.3386567831039429,0.5516111254692078,0.8954151272773743,0.8954151272773743,0.0,414.01800537109375,410.0,63384.05078125,0.0,2559.98876953125,1.0,279.0413513183594,283.3005065917969,300.5438232421875,304.639892578125,293.1499938964844,293.1499938964844,279.3500061035156,34229.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7905915379524231,1.0,0.0,0.0,3.5579066276550293,3.557929515838623,8.446609172096942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9557.0517578125,0.0,1420.18994140625,1895.4371337890625,0.0,2385.736083984375,0.8829068541526794,1.0,0.0,3.0,1.0,0.0
17691240,296.9846496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765319824219,0.6187936067581177,0.2794258296489715,0.2653065323829651,296.9311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759521484375,0.7011752724647522,0.4126553535461426,0.2834491431713104,297.0094909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755554199219,0.8005517721176147,0.6273378133773804,0.4476452171802521,296.9935607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762268066406,0.6551761627197266,0.3372302949428558,0.3338329195976257,297.0118103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792175292969,0.4433181881904602,0.1146669760346412,0.5873985290527344,284.9761657714844,284.95001220703125,303.4837646484375,297.5715026855469,299.95538330078125,297.0118408203125,284.9732666015625,1.0,0.6547772288322449,0.8795936107635498,0.8795936107635498,1.0,1.0,-2.4478890895843506,1.1092323064804075,1.3386567831039429,0.5516111254692078,0.8954151272773743,0.8954151272773743,0.0,414.01800537109375,410.0,63384.05078125,0.0,2559.98876953125,1.0,279.0413513183594,283.3005065917969,300.5438232421875,304.639892578125,293.1499938964844,293.1499938964844,279.3500061035156,34229.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7905915379524231,1.0,0.0,0.0,3.5579066276550293,3.557929515838623,8.446609172096942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9557.0517578125,0.0,1420.18994140625,1895.4371337890625,0.0,2385.736083984375,0.8829068541526794,1.0,0.0,3.0,1.0,0.0
17691300,296.98614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06768798828125,0.6180974245071411,0.2785243988037109,0.2644557058811188,296.93212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0685729980469,0.700340211391449,0.4113682210445404,0.2825696170330047,297.0086975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.069091796875,0.8000367879867554,0.6263673305511475,0.4469208419322967,296.99395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06817626953125,0.6545005440711975,0.3362781703472137,0.3328988552093506,297.0118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619506835937,0.4416118860244751,0.1137913614511489,0.5834037661552429,285.0682678222656,284.95001220703125,303.4638671875,297.5686950683594,299.9454345703125,297.0117492675781,285.0705871582031,1.0,0.6538355350494385,0.8790679574012756,0.8790679574012756,1.0,1.0,-2.4385650157928467,1.1046624183654783,1.3339027166366575,0.5491032600402832,0.9788100719451904,0.9788100719451904,0.0,413.9114990234375,410.0,62589.8046875,0.0,2543.448974609375,1.0,279.2977294921875,283.4137268066406,300.5252990722656,304.49444580078125,293.1499938964844,293.1499938964844,279.3500061035156,31844.154296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7853919267654419,1.0,0.0,0.0,3.630909204483032,3.630932331085205,8.796786801212875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9919.4580078125,0.0,1481.1004638671875,1895.4371337890625,0.0,2338.68359375,0.8994269967079163,1.0,0.0,3.0,1.0,0.0
17691360,296.9875793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287170410156,0.617488443851471,0.2776263058185577,0.2637004554271698,296.93316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02764892578125,0.699589192867279,0.4100892543792724,0.2817611694335937,297.0076599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268859863281,0.7996135354042053,0.6253732442855835,0.4463042020797729,296.9944152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281677246094,0.6539030075073242,0.3353359699249267,0.3320504426956177,297.01202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331726074219,0.4400204718112945,0.1129346266388893,0.5796104669570923,285.028076171875,284.95001220703125,303.44390869140625,297.5662841796875,299.9356384277344,297.0119323730469,285.0220947265625,1.0,0.6529396772384644,0.8786226511001587,0.8786226511001587,1.0,1.0,-2.42995285987854,1.1004475355148315,1.3295053243637085,0.5467790961265564,0.9864477515220642,0.9864477515220642,0.0,413.7571105957031,410.0,62643.390625,0.0,2528.00732421875,1.0,279.3422241210937,283.3682861328125,300.5482177734375,304.5833435058594,293.1499938964844,293.1499938964844,279.04998779296875,31725.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7847528457641602,1.0,0.0,0.0,3.7244675159454346,3.724491596221924,9.25596452816535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10693.5,0.0,1584.968505859375,1895.4371337890625,0.0,2332.91650390625,0.9186831712722778,1.0,0.0,3.0,1.0,0.0
17691420,296.9779663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721618652344,0.6153322458267212,0.2746033072471618,0.2613249123096466,296.9231262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730163574219,0.6972392797470093,0.406333327293396,0.2795327603816986,296.985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87359619140625,0.7977233529090881,0.6213463544845581,0.4439192414283752,296.98504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87261962890625,0.6519579887390137,0.3324227333068847,0.3296189904212951,297.00799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682556152344,0.43607959151268,0.1107832491397857,0.5707652568817139,284.8726806640625,284.95001220703125,303.4037475585937,297.5624694824219,299.9130859375,297.00811767578125,284.876708984375,1.0,0.6509390473365784,0.8777320384979248,0.8777320384979248,1.0,1.0,-2.406869649887085,1.0891454219818115,1.3177242279052734,0.5407296419143677,0.8492112755775452,0.8492112755775452,0.0,414.1880187988281,410.0,62533.78515625,0.0,2490.402587890625,1.0,279.0571594238281,283.2288818359375,300.5764465332031,304.6943359375,293.1499938964844,293.1499938964844,279.3500061035156,39917.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7917072176933289,1.0,0.0,0.0,3.5794599056243896,3.579483985900879,8.549255312573223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9466.3564453125,0.0,1484.8399658203125,1895.4371337890625,0.0,2395.861083984375,0.892691433429718,1.0,0.0,3.0,1.0,0.0
17691480,296.9779663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721618652344,0.6153322458267212,0.2746033072471618,0.2613249123096466,296.9231262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730163574219,0.6972392797470093,0.406333327293396,0.2795327603816986,296.985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87359619140625,0.7977233529090881,0.6213463544845581,0.4439192414283752,296.98504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87261962890625,0.6519579887390137,0.3324227333068847,0.3296189904212951,297.00799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682556152344,0.43607959151268,0.1107832491397857,0.5707652568817139,284.8726806640625,284.95001220703125,303.4037475585937,297.5624694824219,299.9130859375,297.00811767578125,284.876708984375,1.0,0.6509390473365784,0.8777320384979248,0.8777320384979248,1.0,1.0,-2.406869649887085,1.0891454219818115,1.3177242279052734,0.5407296419143677,0.8492112755775452,0.8492112755775452,0.0,414.1880187988281,410.0,62533.78515625,0.0,2490.402587890625,1.0,279.0571594238281,283.2288818359375,300.5764465332031,304.6943359375,293.1499938964844,293.1499938964844,279.3500061035156,39917.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7917072176933289,1.0,0.0,0.0,3.5794599056243896,3.579483985900879,8.549255312573223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9466.3564453125,0.0,1484.8399658203125,1895.4371337890625,0.0,2395.861083984375,0.892691433429718,1.0,0.0,3.0,1.0,0.0
17691540,296.9786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761657714844,0.6134529709815979,0.2724869549274444,0.2592104971408844,296.9225158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9756164550781,0.6951538324356079,0.4033918082714081,0.2774476408958435,296.9808044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9752197265625,0.7961967587471008,0.6187677383422852,0.4418632090091705,296.9833068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9758605957031,0.6502285599708557,0.3301510512828827,0.3273070454597473,297.0064392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.97869873046875,0.4322670698165893,0.1088232174515724,0.561720609664917,284.975830078125,284.95001220703125,303.36328125,297.5599975585937,299.8917236328125,297.0064697265625,284.97283935546875,1.0,0.6488514542579651,0.8768414258956909,0.8768414258956909,1.0,1.0,-2.384632110595703,1.078291654586792,1.306340575218201,0.5347557663917542,0.9262494444847108,0.9262494444847108,0.0,414.19476318359375,410.0,61503.70703125,0.0,2452.914306640625,1.0,279.3421630859375,283.3447570800781,300.53338623046875,304.5084228515625,293.1499938964844,293.1499938964844,279.04998779296875,34168.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7826420068740845,1.0,0.0,0.0,3.674083948135376,3.674107789993286,9.007233643387736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10508.5146484375,0.0,1546.331787109375,1895.4371337890625,0.0,2313.8935546875,0.9089787602424622,1.0,0.0,3.0,1.0,0.0
17691600,296.9786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761657714844,0.6134529709815979,0.2724869549274444,0.2592104971408844,296.9225158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9756164550781,0.6951538324356079,0.4033918082714081,0.2774476408958435,296.9808044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9752197265625,0.7961967587471008,0.6187677383422852,0.4418632090091705,296.9833068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9758605957031,0.6502285599708557,0.3301510512828827,0.3273070454597473,297.0064392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.97869873046875,0.4322670698165893,0.1088232174515724,0.561720609664917,284.975830078125,284.95001220703125,303.36328125,297.5599975585937,299.8917236328125,297.0064697265625,284.97283935546875,1.0,0.6488514542579651,0.8768414258956909,0.8768414258956909,1.0,1.0,-2.384632110595703,1.078291654586792,1.306340575218201,0.5347557663917542,0.9262494444847108,0.9262494444847108,0.0,414.19476318359375,410.0,61503.70703125,0.0,2452.914306640625,1.0,279.3421630859375,283.3447570800781,300.53338623046875,304.5084228515625,293.1499938964844,293.1499938964844,279.04998779296875,34168.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7826420068740845,1.0,0.0,0.0,3.674083948135376,3.674107789993286,9.007233643387736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10508.5146484375,0.0,1546.331787109375,1895.4371337890625,0.0,2313.8935546875,0.9089787602424622,1.0,0.0,3.0,1.0,0.0
17691660,296.9724426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.6112990379333496,0.2696887850761413,0.2569075524806976,296.9153137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.6928606033325195,0.3997824788093567,0.2752240300178528,296.9642639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.7943819761276245,0.6149517893791199,0.4394790232181549,296.97613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.6483327150344849,0.3273156583309173,0.3248322606086731,297.0030212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.4284042418003082,0.1066601127386093,0.5525205135345459,284.89215087890625,284.95001220703125,303.32257080078125,297.5587463378906,299.86920166015625,297.00311279296875,284.89532470703125,1.0,0.6467331051826477,0.8761230707168579,0.8761230707168579,1.0,1.0,-2.3611648082733154,1.0668352842330933,1.2943296432495115,0.5285770893096924,0.8275070190429688,0.8275070190429688,0.0,414.4023132324219,410.0,61105.74609375,0.0,2414.587158203125,1.0,279.05792236328125,283.275146484375,300.55963134765625,304.5813903808594,293.1499938964844,293.1499938964844,279.3500061035156,40598.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7866549491882324,1.0,0.0,0.0,3.4621269702911377,3.4621500968933105,7.997961120054242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9301.8037109375,0.0,1366.658935546875,1895.4371337890625,0.0,2350.092041015625,0.868170976638794,1.0,0.0,3.0,1.0,0.0
17691720,296.9724426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.6112990379333496,0.2696887850761413,0.2569075524806976,296.9153137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.6928606033325195,0.3997824788093567,0.2752240300178528,296.9642639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.7943819761276245,0.6149517893791199,0.4394790232181549,296.97613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.6483327150344849,0.3273156583309173,0.3248322606086731,297.0030212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.4284042418003082,0.1066601127386093,0.5525205135345459,284.89215087890625,284.95001220703125,303.32257080078125,297.5587463378906,299.86920166015625,297.00311279296875,284.89532470703125,1.0,0.6467331051826477,0.8761230707168579,0.8761230707168579,1.0,1.0,-2.3611648082733154,1.0668352842330933,1.2943296432495115,0.5285770893096924,0.8275070190429688,0.8275070190429688,0.0,414.4023132324219,410.0,61105.74609375,0.0,2414.587158203125,1.0,279.05792236328125,283.275146484375,300.55963134765625,304.5813903808594,293.1499938964844,293.1499938964844,279.3500061035156,40598.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7866549491882324,1.0,0.0,0.0,3.4621269702911377,3.4621500968933105,7.997961120054242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9301.8037109375,0.0,1366.658935546875,1895.4371337890625,0.0,2350.092041015625,0.868170976638794,1.0,0.0,3.0,1.0,0.0
17691780,296.9750671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97906494140625,0.6095306873321533,0.2677041292190552,0.2549739778041839,296.91656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784240722656,0.6909166574478149,0.396933913230896,0.2732365131378174,296.9625549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779663085937,0.7930000424385071,0.612420916557312,0.4375354051589966,296.9760437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97869873046875,0.6467368006706238,0.3251008093357086,0.3226120769977569,297.0023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9821472167969,0.4248559772968292,0.1047267988324165,0.5436030626296997,284.9786682128906,284.95001220703125,303.2816162109375,297.5585632324219,299.8482360839844,297.0023498535156,284.9753723144531,1.0,0.644645094871521,0.8754047155380249,0.8754047155380249,1.0,1.0,-2.339712381362915,1.0563862323760986,1.2833260297775269,0.522817850112915,0.8987670540809631,0.8987670540809631,0.0,414.2235107421875,410.0,60164.3671875,0.0,2378.46630859375,1.0,279.3414611816406,283.3740539550781,300.52685546875,304.4137268066406,293.1499938964844,293.1499938964844,279.04998779296875,34150.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7766818404197693,1.0,0.0,0.0,3.5672526359558105,3.5672755241394043,8.491042535752058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10299.162109375,0.0,1429.5196533203125,1895.4371337890625,0.0,2260.400146484375,0.8849640488624573,1.0,0.0,3.0,1.0,0.0
17691840,296.9750671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97906494140625,0.6095306873321533,0.2677041292190552,0.2549739778041839,296.91656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784240722656,0.6909166574478149,0.396933913230896,0.2732365131378174,296.9625549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779663085937,0.7930000424385071,0.612420916557312,0.4375354051589966,296.9760437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97869873046875,0.6467368006706238,0.3251008093357086,0.3226120769977569,297.0023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9821472167969,0.4248559772968292,0.1047267988324165,0.5436030626296997,284.9786682128906,284.95001220703125,303.2816162109375,297.5585632324219,299.8482360839844,297.0023498535156,284.9753723144531,1.0,0.644645094871521,0.8754047155380249,0.8754047155380249,1.0,1.0,-2.339712381362915,1.0563862323760986,1.2833260297775269,0.522817850112915,0.8987670540809631,0.8987670540809631,0.0,414.2235107421875,410.0,60164.3671875,0.0,2378.46630859375,1.0,279.3414611816406,283.3740539550781,300.52685546875,304.4137268066406,293.1499938964844,293.1499938964844,279.04998779296875,34150.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7766818404197693,1.0,0.0,0.0,3.5672526359558105,3.5672755241394043,8.491042535752058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10299.162109375,0.0,1429.5196533203125,1895.4371337890625,0.0,2260.400146484375,0.8849640488624573,1.0,0.0,3.0,1.0,0.0
17691900,296.97265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8494567871094,0.608595609664917,0.2663617730140686,0.2539803981781006,296.91375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8481140136719,0.6899097561836243,0.3951815664768219,0.2722317576408386,296.9553527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.84735107421875,0.7922447323799133,0.6105318665504456,0.4365008175373077,296.9732360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.84869384765625,0.6459172964096069,0.3237236142158508,0.3214958608150482,297.00115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85821533203125,0.4231301248073578,0.1036784499883651,0.5392487645149231,284.8486328125,284.95001220703125,303.2610778808594,297.558837890625,299.8373107910156,297.00128173828125,284.8450012207031,1.0,0.6436269283294678,0.8750455379486084,0.8750455379486084,1.0,1.0,-2.3289835453033447,1.0511484146118164,1.277835249900818,0.5199933648109436,0.8012776374816895,0.8012776374816895,0.0,414.2068481445313,410.0,60349.76953125,0.0,2360.828857421875,1.0,279.1002197265625,283.2431640625,300.5765075683594,304.6007385253906,293.1499938964844,293.1499938964844,279.04998779296875,40110.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.781217634677887,1.0,0.0,0.0,3.480588674545288,3.480611801147461,8.083486591203837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9861.1962890625,0.0,1382.0599365234375,1895.4371337890625,0.0,2301.07958984375,0.8676267862319946,1.0,0.0,3.0,1.0,0.0
17691960,296.969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.6073547601699829,0.2649735510349273,0.2527220249176025,296.9104919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.6886441707611084,0.3933632671833038,0.2710323631763458,296.9478454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.7911757230758667,0.6085560917854309,0.4351072013378143,296.96990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.6448731422424316,0.3222762644290924,0.3201406598091125,296.9996032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.4211954772472381,0.10258249938488,0.5344595909118652,284.9054870605469,284.95001220703125,303.2405090332031,297.559326171875,299.825927734375,296.99969482421875,284.90740966796875,1.0,0.6425350904464722,0.8747743368148804,0.8747743368148804,1.0,1.0,-2.316359281539917,1.0450021028518677,1.2713572978973389,0.5166726112365723,0.8136763572692871,0.8136763572692871,0.0,414.3829956054688,410.0,59763.8125,0.0,2340.969482421875,1.0,279.05914306640625,283.3143615722656,300.55877685546875,304.49237060546875,293.1499938964844,293.1499938964844,279.3500061035156,40126.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7804735898971558,1.0,0.0,0.0,3.357616424560547,3.357638359069824,7.522383498326235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9151.328125,0.0,1259.9595947265625,1895.4371337890625,0.0,2294.393310546875,0.8450562357902527,1.0,0.0,3.0,1.0,0.0
17692020,296.97247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765014648437,0.6055272817611694,0.2629433274269104,0.2507833838462829,296.9116516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757995605469,0.6866594552993774,0.3904439806938171,0.2690232098102569,296.94598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9753112792969,0.7897133827209473,0.6058050394058228,0.4330524504184723,296.96978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97613525390625,0.6432502865791321,0.3199793100357055,0.317873865365982,296.9991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98004150390625,0.4177795648574829,0.1006273627281189,0.5255135297775269,284.97607421875,284.95001220703125,303.19921875,297.5609741210937,299.804931640625,296.9991455078125,284.9725952148437,1.0,0.6404503583908081,0.8742318749427795,0.8742318749427795,1.0,1.0,-2.294641733169556,1.034443974494934,1.2601977586746216,0.5108781456947327,0.8762786388397217,0.8762786388397217,0.0,414.2268981933594,410.0,58871.21875,0.0,2305.293701171875,1.0,279.3405456542969,283.398193359375,300.529052734375,304.3333740234375,293.1499938964844,293.1499938964844,279.6499938964844,34083.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7705280780792236,1.0,0.0,0.0,3.468814849853516,3.468836784362793,8.028890761124785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8968.4609375,0.0,1327.1507568359375,1895.4371337890625,0.0,2205.52880859375,0.8628059029579163,1.0,0.0,3.0,1.0,0.0
17692080,296.97247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765014648437,0.6055272817611694,0.2629433274269104,0.2507833838462829,296.9116516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757995605469,0.6866594552993774,0.3904439806938171,0.2690232098102569,296.94598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9753112792969,0.7897133827209473,0.6058050394058228,0.4330524504184723,296.96978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97613525390625,0.6432502865791321,0.3199793100357055,0.317873865365982,296.9991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98004150390625,0.4177795648574829,0.1006273627281189,0.5255135297775269,284.97607421875,284.95001220703125,303.19921875,297.5609741210937,299.804931640625,296.9991455078125,284.9725952148437,1.0,0.6404503583908081,0.8742318749427795,0.8742318749427795,1.0,1.0,-2.294641733169556,1.034443974494934,1.2601977586746216,0.5108781456947327,0.8762786388397217,0.8762786388397217,0.0,414.2268981933594,410.0,58871.21875,0.0,2305.293701171875,1.0,279.3405456542969,283.398193359375,300.529052734375,304.3333740234375,293.1499938964844,293.1499938964844,279.6499938964844,34083.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7705280780792236,1.0,0.0,0.0,3.468814849853516,3.468836784362793,8.028890761124785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8968.4609375,0.0,1327.1507568359375,1895.4371337890625,0.0,2205.52880859375,0.8628059029579163,1.0,0.0,3.0,1.0,0.0
17692140,296.9753723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02520751953125,0.6038903594017029,0.260989099740982,0.2490447759628296,296.9137268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.6848577260971069,0.3876346349716186,0.2671778500080108,296.94500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230712890625,0.7884294986724854,0.6031220555305481,0.431214690208435,296.9706726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.6418002843856812,0.3177865147590637,0.3158140182495117,296.99957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03076171875,0.4146612882614136,0.0987604036927223,0.5171399712562561,285.0245056152344,284.95001220703125,303.1578674316406,297.5633544921875,299.7845764160156,296.99957275390625,285.0176696777344,1.0,0.6384922862052917,0.8736894130706787,0.8736894130706787,1.0,1.0,-2.274645566940308,1.0247174501419067,1.2499282360076904,0.505560576915741,0.9635066390037536,0.9635066390037536,0.0,414.0035400390625,410.0,58169.13671875,0.0,2272.473876953125,1.0,279.6416015625,283.4605712890625,300.5423278808594,304.2893981933594,293.1499938964844,293.1499938964844,279.3500061035156,31432.966796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7639414668083191,1.0,0.0,0.0,3.646640062332153,3.646663188934326,8.873175261214783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10017.6845703125,0.0,1495.293701171875,1895.4371337890625,0.0,2147.231689453125,0.9007856249809264,1.0,0.0,3.0,1.0,0.0
17692200,296.9753723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02520751953125,0.6038903594017029,0.260989099740982,0.2490447759628296,296.9137268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.6848577260971069,0.3876346349716186,0.2671778500080108,296.94500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230712890625,0.7884294986724854,0.6031220555305481,0.431214690208435,296.9706726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.6418002843856812,0.3177865147590637,0.3158140182495117,296.99957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03076171875,0.4146612882614136,0.0987604036927223,0.5171399712562561,285.0245056152344,284.95001220703125,303.1578674316406,297.5633544921875,299.7845764160156,296.99957275390625,285.0176696777344,1.0,0.6384922862052917,0.8736894130706787,0.8736894130706787,1.0,1.0,-2.274645566940308,1.0247174501419067,1.2499282360076904,0.505560576915741,0.9635066390037536,0.9635066390037536,0.0,414.0035400390625,410.0,58169.13671875,0.0,2272.473876953125,1.0,279.6416015625,283.4605712890625,300.5423278808594,304.2893981933594,293.1499938964844,293.1499938964844,279.3500061035156,31432.966796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7639414668083191,1.0,0.0,0.0,3.646640062332153,3.646663188934326,8.873175261214783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10017.6845703125,0.0,1495.293701171875,1895.4371337890625,0.0,2147.231689453125,0.9007856249809264,1.0,0.0,3.0,1.0,0.0
