time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17692260,296.9670104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.6013883948326111,0.2579337358474731,0.2466012239456176,296.904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.6823502779006958,0.3837181031703949,0.2648244500160217,296.9250183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.7862654328346252,0.5985090732574463,0.4283934831619262,296.96197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.6397531032562256,0.3146397769451141,0.3131397068500519,296.9962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86962890625,0.4110712110996246,0.0965170636773109,0.507813036441803,284.87579345703125,284.95001220703125,303.11639404296875,297.5663757324219,299.7616882324219,296.9963073730469,284.88104248046875,1.0,0.6363891959190369,0.8732858300209045,0.8732858300209045,1.0,1.0,-2.2498741149902344,1.0126680135726929,1.237206220626831,0.4991151392459869,0.829741358757019,0.829741358757019,0.0,414.3870849609375,410.0,57918.2265625,0.0,2234.793212890625,1.0,279.3577575683594,283.3349304199219,300.5802001953125,304.40142822265625,293.1499938964844,293.1499938964844,279.6499938964844,40377.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7711707949638367,1.0,0.0,0.0,3.476743698120117,3.476767063140869,8.065637189247354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8877.6357421875,0.0,1380.02197265625,1895.4371337890625,0.0,2211.241943359375,0.8706413507461548,1.0,0.0,3.0,1.0,0.0
17692320,296.9670104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.6013883948326111,0.2579337358474731,0.2466012239456176,296.904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.6823502779006958,0.3837181031703949,0.2648244500160217,296.9250183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.7862654328346252,0.5985090732574463,0.4283934831619262,296.96197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.6397531032562256,0.3146397769451141,0.3131397068500519,296.9962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86962890625,0.4110712110996246,0.0965170636773109,0.507813036441803,284.87579345703125,284.95001220703125,303.11639404296875,297.5663757324219,299.7616882324219,296.9963073730469,284.88104248046875,1.0,0.6363891959190369,0.8732858300209045,0.8732858300209045,1.0,1.0,-2.2498741149902344,1.0126680135726929,1.237206220626831,0.4991151392459869,0.829741358757019,0.829741358757019,0.0,414.3870849609375,410.0,57918.2265625,0.0,2234.793212890625,1.0,279.3577575683594,283.3349304199219,300.5802001953125,304.40142822265625,293.1499938964844,293.1499938964844,279.6499938964844,40377.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7711707949638367,1.0,0.0,0.0,3.476743698120117,3.476767063140869,8.065637189247354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8877.6357421875,0.0,1380.02197265625,1895.4371337890625,0.0,2211.241943359375,0.8706413507461548,1.0,0.0,3.0,1.0,0.0
17692380,296.9682922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747619628906,0.5992285013198853,0.2557399272918701,0.2444389015436172,296.90435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9740905761719,0.6801093816757202,0.3805831670761108,0.2626216411590576,296.9215393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735717773437,0.7844659090042114,0.59529709815979,0.4259188771247864,296.9605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9743957519531,0.6379120945930481,0.3121120631694793,0.3106003403663635,296.9949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781188964844,0.4075426757335663,0.0944451764225959,0.4982985258102417,284.974365234375,284.95001220703125,303.0749206542969,297.5699157714844,299.739990234375,296.9950256347656,284.97076416015625,1.0,0.634216845035553,0.8728821873664856,0.8728821873664856,1.0,1.0,-2.226041078567505,1.0011053085327148,1.22493577003479,0.4928090274333954,0.9039784073829652,0.9039784073829652,0.0,414.3796081542969,410.0,56956.71484375,0.0,2197.539794921875,1.0,279.6414489746094,283.4419860839844,300.5393981933594,304.223876953125,293.1499938964844,293.1499938964844,279.3500061035156,34042.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.761130690574646,1.0,0.0,0.0,3.583531379699707,3.58355450630188,8.568715657020221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9835.9716796875,0.0,1446.0892333984375,1895.4371337890625,0.0,2122.49755859375,0.8884815573692322,1.0,0.0,3.0,1.0,0.0
17692440,296.9682922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747619628906,0.5992285013198853,0.2557399272918701,0.2444389015436172,296.90435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9740905761719,0.6801093816757202,0.3805831670761108,0.2626216411590576,296.9215393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735717773437,0.7844659090042114,0.59529709815979,0.4259188771247864,296.9605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9743957519531,0.6379120945930481,0.3121120631694793,0.3106003403663635,296.9949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781188964844,0.4075426757335663,0.0944451764225959,0.4982985258102417,284.974365234375,284.95001220703125,303.0749206542969,297.5699157714844,299.739990234375,296.9950256347656,284.97076416015625,1.0,0.634216845035553,0.8728821873664856,0.8728821873664856,1.0,1.0,-2.226041078567505,1.0011053085327148,1.22493577003479,0.4928090274333954,0.9039784073829652,0.9039784073829652,0.0,414.3796081542969,410.0,56956.71484375,0.0,2197.539794921875,1.0,279.6414489746094,283.4419860839844,300.5393981933594,304.223876953125,293.1499938964844,293.1499938964844,279.3500061035156,34042.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.761130690574646,1.0,0.0,0.0,3.583531379699707,3.58355450630188,8.568715657020221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9835.9716796875,0.0,1446.0892333984375,1895.4371337890625,0.0,2122.49755859375,0.8884815573692322,1.0,0.0,3.0,1.0,0.0
17692500,296.9657592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8405456542969,0.5981687307357788,0.2543456852436065,0.2433887869119644,296.9013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8388671875,0.6790147423744202,0.3787385821342468,0.2615474462509155,296.91424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8378295898437,0.7835726141929626,0.5931395292282104,0.4246883690357208,296.95751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.839599609375,0.6370147466659546,0.310615062713623,0.3093610405921936,296.9938049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.85174560546875,0.405826985836029,0.0933446809649467,0.493683397769928,284.83953857421875,284.95001220703125,303.0541687011719,297.57183837890625,299.7288818359375,296.9939270019531,284.83416748046875,1.0,0.6331530213356018,0.8726804256439209,0.8726804256439209,1.0,1.0,-2.2144296169281006,0.9954605102539062,1.2189691066741943,0.4897891879081726,0.8015361428260803,0.8015361428260803,0.0,414.3814697265625,410.0,57147.69921875,0.0,2179.5634765625,1.0,279.3997497558594,283.3055725097656,300.5914306640625,304.4103088378906,293.1499938964844,293.1499938964844,279.3500061035156,40127.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7658805847167969,1.0,0.0,0.0,3.4971518516540527,3.4971752166748047,8.16060378383554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9414.0537109375,0.0,1399.2637939453125,1895.4371337890625,0.0,2164.3466796875,0.8711478114128113,1.0,0.0,3.0,1.0,0.0
17692560,296.9628295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.5967919826507568,0.2528886497020721,0.2420754581689834,296.89794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.677674412727356,0.3768236339092254,0.2602851092815399,296.9065856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.7823764085769653,0.5908883810043335,0.4231038987636566,296.9540100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.6359091997146606,0.309048444032669,0.3078931272029876,296.9921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.4039017558097839,0.0921961143612861,0.4886620342731476,284.8965148925781,284.95001220703125,303.033447265625,297.5738525390625,299.71734619140625,296.99224853515625,284.90020751953125,1.0,0.6320182681083679,0.8725936412811279,0.8725936412811279,1.0,1.0,-2.200989246368408,0.9889444708824158,1.2120447158813477,0.4862917363643646,0.8099638223648071,0.8099638223648071,0.0,414.5588073730469,410.0,56495.09375,0.0,2159.542724609375,1.0,279.3590393066406,283.3842468261719,300.5733947753906,304.2992248535156,293.1499938964844,293.1499938964844,279.6499938964844,40750.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7650796175003052,1.0,0.0,0.0,3.354008674621582,3.3540308475494385,7.506226324949239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8730.96484375,0.0,1260.78759765625,1895.4371337890625,0.0,2157.271728515625,0.8449043035507202,1.0,0.0,3.0,1.0,0.0
17692620,296.9654846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769897460937,0.5947539806365967,0.2507815062999725,0.2400477975606918,296.8993225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761962890625,0.6755679845809937,0.3737679123878479,0.2581732273101806,296.90545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97564697265625,0.7806957364082336,0.5876889228820801,0.4207185208797455,296.9538879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765625,0.634168267250061,0.3065500259399414,0.3054248392581939,296.99169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810485839844,0.4003517925739288,0.0901480913162231,0.4792711734771728,284.9765319824219,284.95001220703125,302.99200439453125,297.578125,299.6961975097656,296.9917297363281,284.9725341796875,1.0,0.6298500299453735,0.8724201321601868,0.8724201321601868,1.0,1.0,-2.177816867828369,0.9777288436889648,1.2000881433486938,0.48020139336586,0.8766506910324097,0.8766506910324097,0.0,414.3964538574219,410.0,55593.79296875,0.0,2123.594970703125,1.0,279.6405334472656,283.47320556640625,300.5424499511719,304.1385803222656,293.1499938964844,293.1499938964844,279.95001220703125,34044.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7541766166687012,1.0,0.0,0.0,3.468406915664673,3.46842885017395,8.027002422750229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8569.923828125,0.0,1326.4635009765625,1895.4371337890625,0.0,2061.692626953125,0.8627047538757324,1.0,0.0,3.0,1.0,0.0
17692680,296.9654846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769897460937,0.5947539806365967,0.2507815062999725,0.2400477975606918,296.8993225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761962890625,0.6755679845809937,0.3737679123878479,0.2581732273101806,296.90545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97564697265625,0.7806957364082336,0.5876889228820801,0.4207185208797455,296.9538879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765625,0.634168267250061,0.3065500259399414,0.3054248392581939,296.99169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810485839844,0.4003517925739288,0.0901480913162231,0.4792711734771728,284.9765319824219,284.95001220703125,302.99200439453125,297.578125,299.6961975097656,296.9917297363281,284.9725341796875,1.0,0.6298500299453735,0.8724201321601868,0.8724201321601868,1.0,1.0,-2.177816867828369,0.9777288436889648,1.2000881433486938,0.48020139336586,0.8766506910324097,0.8766506910324097,0.0,414.3964538574219,410.0,55593.79296875,0.0,2123.594970703125,1.0,279.6405334472656,283.47320556640625,300.5424499511719,304.1385803222656,293.1499938964844,293.1499938964844,279.95001220703125,34044.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7541766166687012,1.0,0.0,0.0,3.468406915664673,3.46842885017395,8.027002422750229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8569.923828125,0.0,1326.4635009765625,1895.4371337890625,0.0,2061.692626953125,0.8627047538757324,1.0,0.0,3.0,1.0,0.0
17692740,296.96881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316772460937,0.592962920665741,0.2487829178571701,0.2382615357637405,296.9018249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303649902344,0.6736751198768616,0.3708440661430359,0.2562474608421325,296.9053039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293884277344,0.7792176604270935,0.584574818611145,0.4185769259929657,296.9548645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309753417969,0.6326087117195129,0.3041639924049377,0.3031789064407348,296.9923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378723144531,0.3969139754772186,0.0882037132978439,0.4705272316932678,285.03094482421875,284.95001220703125,302.9506530761719,297.58258056640625,299.6758728027344,296.9923095703125,285.02362060546875,1.0,0.6278192400932312,0.8722466826438904,0.8722466826438904,1.0,1.0,-2.1565945148468018,0.9674537777900696,1.1891406774520874,0.4746513962745666,0.9692803621292114,0.9692803621292114,0.0,414.1533508300781,410.0,54852.6328125,0.0,2090.68603515625,1.0,279.9416198730469,283.5399780273437,300.55828857421875,304.09521484375,293.1499938964844,293.1499938964844,279.6499938964844,31242.517578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7468218803405762,1.0,0.0,0.0,3.650191307067871,3.650214433670044,8.890466460798052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9564.38671875,0.0,1497.783203125,1895.4371337890625,0.0,1998.019775390625,0.9014951586723328,1.0,0.0,3.0,1.0,0.0
17692800,296.96881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316772460937,0.592962920665741,0.2487829178571701,0.2382615357637405,296.9018249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303649902344,0.6736751198768616,0.3708440661430359,0.2562474608421325,296.9053039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293884277344,0.7792176604270935,0.584574818611145,0.4185769259929657,296.9548645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309753417969,0.6326087117195129,0.3041639924049377,0.3031789064407348,296.9923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378723144531,0.3969139754772186,0.0882037132978439,0.4705272316932678,285.03094482421875,284.95001220703125,302.9506530761719,297.58258056640625,299.6758728027344,296.9923095703125,285.02362060546875,1.0,0.6278192400932312,0.8722466826438904,0.8722466826438904,1.0,1.0,-2.1565945148468018,0.9674537777900696,1.1891406774520874,0.4746513962745666,0.9692803621292114,0.9692803621292114,0.0,414.1533508300781,410.0,54852.6328125,0.0,2090.68603515625,1.0,279.9416198730469,283.5399780273437,300.55828857421875,304.09521484375,293.1499938964844,293.1499938964844,279.6499938964844,31242.517578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7468218803405762,1.0,0.0,0.0,3.650191307067871,3.650214433670044,8.890466460798052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9564.38671875,0.0,1497.783203125,1895.4371337890625,0.0,1998.019775390625,0.9014951586723328,1.0,0.0,3.0,1.0,0.0
17692860,296.9606018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669738769531,0.5902776122093201,0.245663583278656,0.235779196023941,296.89306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682861328125,0.6711100339889526,0.3668221235275268,0.2538296282291412,296.8863220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692321777344,0.7768943905830383,0.579562246799469,0.4154810905456543,296.94635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677062988281,0.6304777264595032,0.3008360862731933,0.3003376722335815,296.9893493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607788085937,0.3926790356636047,0.0859080106019973,0.4609429836273193,284.8677062988281,284.95001220703125,302.909423828125,297.587158203125,299.6532287597656,296.98944091796875,284.8741455078125,1.0,0.6256670355796814,0.8722085952758789,0.8722085952758789,1.0,1.0,-2.130828857421875,0.9549791812896729,1.1758497953414917,0.4680157601833343,0.8259580731391907,0.8259580731391907,0.0,414.4879760742188,410.0,54585.33984375,0.0,2053.482177734375,1.0,279.6576843261719,283.40460205078125,300.6022644042969,304.213134765625,293.1499938964844,293.1499938964844,279.95001220703125,40787.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7545377016067505,1.0,0.0,0.0,3.4764227867126465,3.4764461517333984,8.06414846010739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8476.1923828125,0.0,1382.61181640625,1895.4371337890625,0.0,2064.8359375,0.8707360029220581,1.0,0.0,3.0,1.0,0.0
17692920,296.9606018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669738769531,0.5902776122093201,0.245663583278656,0.235779196023941,296.89306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682861328125,0.6711100339889526,0.3668221235275268,0.2538296282291412,296.8863220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692321777344,0.7768943905830383,0.579562246799469,0.4154810905456543,296.94635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677062988281,0.6304777264595032,0.3008360862731933,0.3003376722335815,296.9893493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607788085937,0.3926790356636047,0.0859080106019973,0.4609429836273193,284.8677062988281,284.95001220703125,302.909423828125,297.587158203125,299.6532287597656,296.98944091796875,284.8741455078125,1.0,0.6256670355796814,0.8722085952758789,0.8722085952758789,1.0,1.0,-2.130828857421875,0.9549791812896729,1.1758497953414917,0.4680157601833343,0.8259580731391907,0.8259580731391907,0.0,414.4879760742188,410.0,54585.33984375,0.0,2053.482177734375,1.0,279.6576843261719,283.40460205078125,300.6022644042969,304.213134765625,293.1499938964844,293.1499938964844,279.95001220703125,40787.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7545377016067505,1.0,0.0,0.0,3.4764227867126465,3.4764461517333984,8.06414846010739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8476.1923828125,0.0,1382.61181640625,1895.4371337890625,0.0,2064.8359375,0.8707360029220581,1.0,0.0,3.0,1.0,0.0
17692980,296.9618530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9766540527344,0.5878879427909851,0.243384301662445,0.2335257083177566,296.8930969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759216308594,0.6687743067741394,0.3635631203651428,0.2515376210212707,296.8841247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.975341796875,0.7749202251434326,0.5759888291358948,0.4127365350723266,296.9449768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97625732421875,0.6285061240196228,0.298113614320755,0.2976045310497284,296.9883117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805908203125,0.3879181146621704,0.0837649926543235,0.4511090815067291,284.97625732421875,284.95001220703125,302.86834716796875,297.5917358398437,299.6317749023437,296.9883117675781,284.9721984863281,1.0,0.6234469413757324,0.8721705675125122,0.8721705675125122,1.0,1.0,-2.10579514503479,0.9428923726081848,1.16290283203125,0.4614700078964233,0.9056664109230042,0.9056664109230042,0.0,414.4780578613281,410.0,53615.77734375,0.0,2016.580810546875,1.0,279.9414367675781,283.5179443359375,300.5582580566406,304.0325622558594,293.1499938964844,293.1499938964844,279.6499938964844,33943.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.743706226348877,1.0,0.0,0.0,3.5850791931152344,3.5851023197174072,8.576118943892652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9390.1171875,0.0,1447.0235595703125,1895.4371337890625,0.0,1971.253662109375,0.8887690305709839,1.0,0.0,3.0,1.0,0.0
17693040,296.9618530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9766540527344,0.5878879427909851,0.243384301662445,0.2335257083177566,296.8930969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759216308594,0.6687743067741394,0.3635631203651428,0.2515376210212707,296.8841247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.975341796875,0.7749202251434326,0.5759888291358948,0.4127365350723266,296.9449768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97625732421875,0.6285061240196228,0.298113614320755,0.2976045310497284,296.9883117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805908203125,0.3879181146621704,0.0837649926543235,0.4511090815067291,284.97625732421875,284.95001220703125,302.86834716796875,297.5917358398437,299.6317749023437,296.9883117675781,284.9721984863281,1.0,0.6234469413757324,0.8721705675125122,0.8721705675125122,1.0,1.0,-2.10579514503479,0.9428923726081848,1.16290283203125,0.4614700078964233,0.9056664109230042,0.9056664109230042,0.0,414.4780578613281,410.0,53615.77734375,0.0,2016.580810546875,1.0,279.9414367675781,283.5179443359375,300.5582580566406,304.0325622558594,293.1499938964844,293.1499938964844,279.6499938964844,33943.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.743706226348877,1.0,0.0,0.0,3.5850791931152344,3.5851023197174072,8.576118943892652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9390.1171875,0.0,1447.0235595703125,1895.4371337890625,0.0,1971.253662109375,0.8887690305709839,1.0,0.0,3.0,1.0,0.0
17693100,296.9595642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8381652832031,0.586741030216217,0.2419705092906952,0.2324518710374832,296.890380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8360900878906,0.6676493287086487,0.3616733849048614,0.2504298686981201,296.87774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.834716796875,0.7739610075950623,0.5736825466156006,0.4113953411579132,296.942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83697509765625,0.6275542378425598,0.2965370118618011,0.2962854206562042,296.9872741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524169921875,0.3854918777942657,0.0826399996876716,0.4463564455509186,284.8370056152344,284.95001220703125,302.847900390625,297.5939636230469,299.620849609375,296.9873962402344,284.8294982910156,1.0,0.6223640441894531,0.8721515536308289,0.8721515536308289,1.0,1.0,-2.0937047004699707,0.9370455145835876,1.1566592454910278,0.4583567380905151,0.800581693649292,0.800581693649292,0.0,414.4656066894531,410.0,53813.0546875,0.0,1998.88916015625,1.0,279.6996765136719,283.37579345703125,300.61376953125,304.22021484375,293.1499938964844,293.1499938964844,279.6499938964844,40079.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7486357092857361,1.0,0.0,0.0,3.500302314758301,3.5003256797790527,8.17531372376834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8987.365234375,0.0,1402.1865234375,1895.4371337890625,0.0,2013.65966796875,0.8717056512832642,1.0,0.0,3.0,1.0,0.0
17693160,296.9566345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.5852571129798889,0.2404737472534179,0.2311111688613891,296.8869934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.6662799119949341,0.3596941828727722,0.2491306215524673,296.87066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.7727017402648926,0.5712616443634033,0.4096998870372772,296.9386291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.6263882517814636,0.2948745191097259,0.2947331964969635,296.9857788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88214111328125,0.3827790021896362,0.0814631283283233,0.4412160813808441,284.8907775878906,284.95001220703125,302.8274841308594,297.59619140625,299.6094970703125,296.98583984375,284.8962707519531,1.0,0.6212152242660522,0.8722444176673889,0.8722444176673889,1.0,1.0,-2.079792261123657,0.9303339123725892,1.1494582891464231,0.4547654688358307,0.8045248985290527,0.8045248985290527,0.0,414.6263732910156,410.0,53111.6953125,0.0,1979.2845458984373,1.0,279.6590270996094,283.4593200683594,300.5955505371094,304.1084899902344,293.1499938964844,293.1499938964844,279.95001220703125,41338.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7478388547897339,1.0,0.0,0.0,3.3383448123931885,3.338366985321045,7.436279929606826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8334.9560546875,0.0,1249.8223876953125,1895.4371337890625,0.0,2006.78369140625,0.8420537710189819,1.0,0.0,3.0,1.0,0.0
17693220,296.9595031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791564941406,0.5830305814743042,0.2383118718862533,0.2290237247943878,296.8887023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.978271484375,0.6640998125076294,0.3565321564674377,0.2469412535429,296.8711242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776306152344,0.7708841562271118,0.5677646398544312,0.4070972800254822,296.93878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786682128906,0.6245049834251404,0.29220911860466,0.2920972108840942,296.9855041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.3777334988117218,0.0793533697724342,0.4315405786037445,284.9786682128906,284.95001220703125,302.7868347167969,297.6004333496094,299.5887756347656,296.9855041503906,284.9740905761719,1.0,0.6190165877342224,0.872430145740509,0.872430145740509,1.0,1.0,-2.0556135177612305,0.9186930656433104,1.13692045211792,0.4484749138355255,0.875885546207428,0.875885546207428,0.0,414.4598388671875,410.0,52218.7890625,0.0,1943.9666748046875,1.0,279.9403991699219,283.5509338378906,300.5613098144531,303.9456787109375,293.1499938964844,293.1499938964844,280.25,33936.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.736063539981842,1.0,0.0,0.0,3.4588077068328857,3.458829641342163,7.982632723724237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8195.0732421875,0.0,1316.048828125,1895.4371337890625,0.0,1906.1446533203125,0.8605023622512817,1.0,0.0,3.0,1.0,0.0
17693280,296.9595031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791564941406,0.5830305814743042,0.2383118718862533,0.2290237247943878,296.8887023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.978271484375,0.6640998125076294,0.3565321564674377,0.2469412535429,296.8711242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776306152344,0.7708841562271118,0.5677646398544312,0.4070972800254822,296.93878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786682128906,0.6245049834251404,0.29220911860466,0.2920972108840942,296.9855041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.3777334988117218,0.0793533697724342,0.4315405786037445,284.9786682128906,284.95001220703125,302.7868347167969,297.6004333496094,299.5887756347656,296.9855041503906,284.9740905761719,1.0,0.6190165877342224,0.872430145740509,0.872430145740509,1.0,1.0,-2.0556135177612305,0.9186930656433104,1.13692045211792,0.4484749138355255,0.875885546207428,0.875885546207428,0.0,414.4598388671875,410.0,52218.7890625,0.0,1943.9666748046875,1.0,279.9403991699219,283.5509338378906,300.5613098144531,303.9456787109375,293.1499938964844,293.1499938964844,280.25,33936.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.736063539981842,1.0,0.0,0.0,3.4588077068328857,3.458829641342163,7.982632723724237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8195.0732421875,0.0,1316.048828125,1895.4371337890625,0.0,1906.1446533203125,0.8605023622512817,1.0,0.0,3.0,1.0,0.0
17693340,296.9631652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386657714844,0.581083357334137,0.236269935965538,0.2271937727928161,296.8915710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03729248046875,0.6621454358100891,0.3535113632678985,0.2449478805065155,296.872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362243652344,0.7692733407020569,0.5643496513366699,0.4047442674636841,296.9400939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379333496094,0.6227994561195374,0.2896648347377777,0.2896979451179504,296.986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04559326171875,0.3729632794857025,0.077351339161396,0.4225257933139801,285.0379638671875,284.95001220703125,302.7464599609375,297.6044006347656,299.5690002441406,296.9862976074219,285.0300598144531,1.0,0.6169577836990356,0.8726158142089844,0.8726158142089844,1.0,1.0,-2.033461332321167,0.9080299139022828,1.1254315376281738,0.442739874124527,0.9736424088478088,0.9736424088478088,0.0,414.2117309570313,410.0,51445.03515625,0.0,1911.6497802734373,1.0,280.2415466308594,283.62060546875,300.5770568847656,303.90069580078125,293.1499938964844,293.1499938964844,279.95001220703125,31006.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7279921770095825,1.0,0.0,0.0,3.646311044692993,3.646334171295166,8.871574550539663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9133.9970703125,0.0,1491.7420654296875,1895.4371337890625,0.0,1838.272705078125,0.9004985094070435,1.0,0.0,3.0,1.0,0.0
17693400,296.9631652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386657714844,0.581083357334137,0.236269935965538,0.2271937727928161,296.8915710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03729248046875,0.6621454358100891,0.3535113632678985,0.2449478805065155,296.872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362243652344,0.7692733407020569,0.5643496513366699,0.4047442674636841,296.9400939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379333496094,0.6227994561195374,0.2896648347377777,0.2896979451179504,296.986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04559326171875,0.3729632794857025,0.077351339161396,0.4225257933139801,285.0379638671875,284.95001220703125,302.7464599609375,297.6044006347656,299.5690002441406,296.9862976074219,285.0300598144531,1.0,0.6169577836990356,0.8726158142089844,0.8726158142089844,1.0,1.0,-2.033461332321167,0.9080299139022828,1.1254315376281738,0.442739874124527,0.9736424088478088,0.9736424088478088,0.0,414.2117309570313,410.0,51445.03515625,0.0,1911.6497802734373,1.0,280.2415466308594,283.62060546875,300.5770568847656,303.90069580078125,293.1499938964844,293.1499938964844,279.95001220703125,31006.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7279921770095825,1.0,0.0,0.0,3.646311044692993,3.646334171295166,8.871574550539663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9133.9970703125,0.0,1491.7420654296875,1895.4371337890625,0.0,1838.272705078125,0.9004985094070435,1.0,0.0,3.0,1.0,0.0
17693460,296.95538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85858154296875,0.5782358646392822,0.2331228107213974,0.2246924936771392,296.88330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8599853515625,0.6595638990402222,0.3494102358818054,0.2424806654453277,296.85455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8610534667969,0.7668531537055969,0.5590449571609497,0.4014558494091034,296.9320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8593444824219,0.6205130815505981,0.2861939370632171,0.2867246568202972,296.9837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519287109375,0.3675234615802765,0.075024239718914,0.4127704501152038,284.8593139648437,284.95001220703125,302.7063903808594,297.60797119140625,299.547119140625,296.98388671875,284.8668212890625,1.0,0.6147969365119934,0.8729456067085266,0.8729456067085266,1.0,1.0,-2.006995439529419,0.895291805267334,1.111703634262085,0.4359619319438934,0.8207319974899292,0.8207319974899292,0.0,414.5042114257813,410.0,51157.54296875,0.0,1875.5189208984373,1.0,279.9576416015625,283.47442626953125,300.625,304.0221862792969,293.1499938964844,293.1499938964844,280.25,41196.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7363196611404419,1.0,0.0,0.0,3.4696133136749268,3.4696364402771,8.032586720219115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8098.8486328125,0.0,1378.5482177734375,1895.4371337890625,0.0,1908.3135986328125,0.869354784488678,1.0,0.0,3.0,1.0,0.0
17693520,296.95538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85858154296875,0.5782358646392822,0.2331228107213974,0.2246924936771392,296.88330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8599853515625,0.6595638990402222,0.3494102358818054,0.2424806654453277,296.85455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8610534667969,0.7668531537055969,0.5590449571609497,0.4014558494091034,296.9320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8593444824219,0.6205130815505981,0.2861939370632171,0.2867246568202972,296.9837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519287109375,0.3675234615802765,0.075024239718914,0.4127704501152038,284.8593139648437,284.95001220703125,302.7063903808594,297.60797119140625,299.547119140625,296.98388671875,284.8668212890625,1.0,0.6147969365119934,0.8729456067085266,0.8729456067085266,1.0,1.0,-2.006995439529419,0.895291805267334,1.111703634262085,0.4359619319438934,0.8207319974899292,0.8207319974899292,0.0,414.5042114257813,410.0,51157.54296875,0.0,1875.5189208984373,1.0,279.9576416015625,283.47442626953125,300.625,304.0221862792969,293.1499938964844,293.1499938964844,280.25,41196.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7363196611404419,1.0,0.0,0.0,3.4696133136749268,3.4696364402771,8.032586720219115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8098.8486328125,0.0,1378.5482177734375,1895.4371337890625,0.0,1908.3135986328125,0.869354784488678,1.0,0.0,3.0,1.0,0.0
17693580,296.95672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786376953125,0.575642466545105,0.2307856529951095,0.2223787009716034,296.8835144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.977783203125,0.6571717262268066,0.3460461795330047,0.2401132136583328,296.85321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9771423339844,0.7647377252578735,0.5551553964614868,0.3984792828559875,296.9307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781494140625,0.6183171272277832,0.2833026349544525,0.2838265597820282,296.9828796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.3619044125080108,0.0728261992335319,0.40269935131073,284.9781799316406,284.95001220703125,302.66668701171875,297.61102294921875,299.5263061523437,296.98291015625,284.9735717773437,1.0,0.6125667691230774,0.8732753992080688,0.8732753992080688,1.0,1.0,-1.981001019477844,0.8828176856040955,1.098183274269104,0.4292108416557312,0.905914843082428,0.905914843082428,0.0,414.5004577636719,410.0,50180.48828125,0.0,1839.50341796875,1.0,280.2413635253906,283.5941467285156,300.57470703125,303.8355712890625,293.1499938964844,293.1499938964844,279.95001220703125,33828.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72471022605896,1.0,0.0,0.0,3.579745292663574,3.579768180847168,8.550618417757505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8966.017578125,0.0,1440.467041015625,1895.4371337890625,0.0,1810.9488525390625,0.8875038623809814,1.0,0.0,3.0,1.0,0.0
17693640,296.95672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786376953125,0.575642466545105,0.2307856529951095,0.2223787009716034,296.8835144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.977783203125,0.6571717262268066,0.3460461795330047,0.2401132136583328,296.85321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9771423339844,0.7647377252578735,0.5551553964614868,0.3984792828559875,296.9307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781494140625,0.6183171272277832,0.2833026349544525,0.2838265597820282,296.9828796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.3619044125080108,0.0728261992335319,0.40269935131073,284.9781799316406,284.95001220703125,302.66668701171875,297.61102294921875,299.5263061523437,296.98291015625,284.9735717773437,1.0,0.6125667691230774,0.8732753992080688,0.8732753992080688,1.0,1.0,-1.981001019477844,0.8828176856040955,1.098183274269104,0.4292108416557312,0.905914843082428,0.905914843082428,0.0,414.5004577636719,410.0,50180.48828125,0.0,1839.50341796875,1.0,280.2413635253906,283.5941467285156,300.57470703125,303.8355712890625,293.1499938964844,293.1499938964844,279.95001220703125,33828.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72471022605896,1.0,0.0,0.0,3.579745292663574,3.579768180847168,8.550618417757505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8966.017578125,0.0,1440.467041015625,1895.4371337890625,0.0,1810.9488525390625,0.8875038623809814,1.0,0.0,3.0,1.0,0.0
17693700,296.9546813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363952636719,0.5744186639785767,0.2293636947870254,0.2212912291288375,296.881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8338623046875,0.6560338139533997,0.3441228866577148,0.2389787435531616,296.8474426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8321533203125,0.7637240886688232,0.5527141690254211,0.3970401585102081,296.9281311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8349609375,0.6172521114349365,0.2816561460494995,0.2824361324310303,296.9820251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544921875,0.3591674268245697,0.0716839507222175,0.397841066122055,284.8350524902344,284.95001220703125,302.64697265625,297.61236572265625,299.5158386230469,296.9821472167969,284.8251647949219,1.0,0.6114810109138489,0.8734403252601624,0.8734403252601624,1.0,1.0,-1.9685192108154297,0.8768212795257568,1.0916979312896729,0.4260128438472748,0.7986769676208496,0.7986769676208496,0.0,414.4798583984375,410.0,50376.7890625,0.0,1822.305908203125,1.0,279.999755859375,283.4463806152344,300.6325988769531,304.0228271484375,293.1499938964844,293.1499938964844,279.95001220703125,40019.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7298417091369629,1.0,0.0,0.0,3.496663808822632,3.496687173843384,8.158326068041788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8582.5986328125,0.0,1397.981689453125,1895.4371337890625,0.0,1853.741943359375,0.8707572221755981,1.0,0.0,3.0,1.0,0.0
17693760,296.9517517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.5728388428688049,0.2278382778167724,0.2199325114488601,296.8777770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858337402344,0.6546562314033508,0.3420915305614471,0.237649917602539,296.84063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.7624098658561707,0.5501267313957214,0.395237535238266,296.9246520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851318359375,0.6159462928771973,0.2799085676670074,0.2808092832565307,296.9806823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87432861328125,0.3561481833457947,0.0704866722226142,0.3926157057285309,284.88507080078125,284.95001220703125,302.6273498535156,297.613525390625,299.5049133300781,296.9807434082031,284.8921203613281,1.0,0.6103335022926331,0.87371426820755,0.87371426820755,1.0,1.0,-1.954215288162232,0.8699635863304138,1.0842516422271729,0.422337919473648,0.79771888256073,0.79771888256073,0.0,414.6287231445313,410.0,49634.09375,0.0,1803.3040771484373,1.0,279.9591369628906,283.53466796875,300.61285400390625,303.9093322753906,293.1499938964844,293.1499938964844,280.25,41922.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7290726900100708,1.0,0.0,0.0,3.314713478088379,3.314735412597656,7.331372557928262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7963.396484375,0.0,1231.4034423828125,1895.4371337890625,0.0,1847.303955078125,0.8374742269515991,1.0,0.0,3.0,1.0,0.0
17693820,296.954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812316894531,0.5704394578933716,0.2256347388029098,0.2177998274564743,296.8797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9802551269531,0.6524369120597839,0.3388406932353973,0.2353961318731308,296.84197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795227050781,0.7604665160179138,0.5463407039642334,0.3924228549003601,296.92498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.980712890625,0.6137623190879822,0.2770834565162658,0.2780164182186126,296.98052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866638183594,0.3505060076713562,0.0683248341083526,0.382708340883255,284.9807434082031,284.95001220703125,302.58843994140625,297.6153259277344,299.4850158691406,296.98052978515625,284.9754638671875,1.0,0.6081317067146301,0.8742620944976807,0.8742620944976807,1.0,1.0,-1.9291529655456543,0.857975959777832,1.0711770057678225,0.4158588349819183,0.873390257358551,0.873390257358551,0.0,414.4677734375,410.0,48742.4375,0.0,1768.9417724609375,1.0,280.2402038574219,283.6286926269531,300.5726013183594,303.74139404296875,293.1499938964844,293.1499938964844,280.54998779296875,33817.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7163964509963989,1.0,0.0,0.0,3.440714836120605,3.440736532211304,7.89933778833074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7841.171875,0.0,1297.162841796875,1895.4371337890625,0.0,1742.4747314453125,0.8563990592956543,1.0,0.0,3.0,1.0,0.0
17693880,296.954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812316894531,0.5704394578933716,0.2256347388029098,0.2177998274564743,296.8797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9802551269531,0.6524369120597839,0.3388406932353973,0.2353961318731308,296.84197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795227050781,0.7604665160179138,0.5463407039642334,0.3924228549003601,296.92498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.980712890625,0.6137623190879822,0.2770834565162658,0.2780164182186126,296.98052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866638183594,0.3505060076713562,0.0683248341083526,0.382708340883255,284.9807434082031,284.95001220703125,302.58843994140625,297.6153259277344,299.4850158691406,296.98052978515625,284.9754638671875,1.0,0.6081317067146301,0.8742620944976807,0.8742620944976807,1.0,1.0,-1.9291529655456543,0.857975959777832,1.0711770057678225,0.4158588349819183,0.873390257358551,0.873390257358551,0.0,414.4677734375,410.0,48742.4375,0.0,1768.9417724609375,1.0,280.2402038574219,283.6286926269531,300.5726013183594,303.74139404296875,293.1499938964844,293.1499938964844,280.54998779296875,33817.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7163964509963989,1.0,0.0,0.0,3.440714836120605,3.440736532211304,7.89933778833074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7841.171875,0.0,1297.162841796875,1895.4371337890625,0.0,1742.4747314453125,0.8563990592956543,1.0,0.0,3.0,1.0,0.0
17693940,296.9587707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0453186035156,0.5683506727218628,0.0,0.2159370630979538,296.8829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438537597656,0.6504512429237366,0.0,0.233346477150917,296.8440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.042724609375,0.7587398290634155,0.0,0.389873206615448,296.926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0445251464844,0.6117351055145264,0.0,0.2754684686660766,296.9814758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.05291748046875,0.3452093005180359,0.0,0.3734569847583771,285.04461669921875,294.1499938964844,302.54998779296875,297.61639404296875,299.4661560058594,296.9814453125,285.0361022949219,0.0,0.0,0.874809980392456,0.874809980392456,1.0,1.0,-1.9061683416366573,0.8469882607460022,1.0591800212860107,0.4099503457546234,0.0,0.0,0.0,414.2222900390625,60.0,47934.82421875,0.0,1737.4857177734375,0.0,280.5413818359375,283.7007751464844,300.5857849121094,303.6921081542969,293.1499938964844,293.1499938964844,278.1499938964844,30751.0390625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.634524345397949,3.634547233581543,8.814313332550228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1476.912109375,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694000,296.9587707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0453186035156,0.5683506727218628,0.0,0.2159370630979538,296.8829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438537597656,0.6504512429237366,0.0,0.233346477150917,296.8440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.042724609375,0.7587398290634155,0.0,0.389873206615448,296.926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0445251464844,0.6117351055145264,0.0,0.2754684686660766,296.9814758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.05291748046875,0.3452093005180359,0.0,0.3734569847583771,285.04461669921875,294.1499938964844,302.54998779296875,297.61639404296875,299.4661560058594,296.9814453125,285.0361022949219,0.0,0.0,0.874809980392456,0.874809980392456,1.0,1.0,-1.9061683416366573,0.8469882607460022,1.0591800212860107,0.4099503457546234,0.0,0.0,0.0,414.2222900390625,60.0,47934.82421875,0.0,1737.4857177734375,0.0,280.5413818359375,283.7007751464844,300.5857849121094,303.6921081542969,293.1499938964844,293.1499938964844,278.1499938964844,30751.0390625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.634524345397949,3.634547233581543,8.814313332550228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1476.912109375,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694060,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.7472839355469,0.3826737403869629,0.0,0.0011760222259908,297.204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7488098144531,0.3826737403869629,0.0,0.0008668900700286,297.4022827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7527160644531,0.3826737403869629,0.0,0.0009146931697614,297.1648254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7480163574219,0.3826737403869629,0.0,0.001238411408849,297.0438842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7216186523437,0.0,0.0,0.0058742891997098,285.904541015625,294.1499938964844,302.5311889648437,297.6170349121094,299.4244384765625,297.4185485839844,284.2947082519531,0.0,0.0,0.702477753162384,0.702477753162384,1.0,1.0,-0.0124046308919787,0.012786628678441,-0.0003819983685389,-0.0154260331764817,0.0,0.0,0.0,-0.0655650347471237,60.0,3004.96728515625,0.0,-1.0707554793043528e-05,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,3.725290298461914e-09,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.972365345592579e-14,1.972434971700844e-14,3.4245858971063553e-20,5.228203395386821e-13,5.228198516477045e-13,5.189613806908294e-19,0.0,0.0,-0.0,0.0,0.0,1.696220058281732e-25,3.680525216617257e-24,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
