time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17694120,297.5208435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.72442626953125,0.0,0.0,0.0007709465571679,297.51025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7274475097656,0.0,0.0,0.0008187695057131,297.8390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7312316894531,0.0,0.0,0.0013509922428056,297.4054870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.72735595703125,0.0,0.0,0.0009740290115587,297.1573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7061767578125,0.0,0.0,0.0014739448670297,285.8617553710937,294.1499938964844,302.51177978515625,297.618408203125,299.7452697753906,298.11590576171875,283.72314453125,0.0,0.0,0.5248859524726868,0.5248859524726868,1.0,1.0,-0.0095770023763179,0.0093413582071661,0.0002356441691517,-0.0185181628912687,0.0,0.0,0.0,-0.0516997352242469,60.0,1430.8236083984375,0.0,-3.2350376386602875e-06,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0345448548786915e-27,1.2626820419990483e-27,1.631689038206919e-30,3.139015594198895e-18,3.136402737438992e-18,2.6129993354664426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694180,297.84344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7892761230469,0.0,0.0,9.652446169639006e-05,297.8865661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7911071777344,0.0,0.0,7.070706487866119e-05,298.2632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.79473876953125,0.0,0.0,7.37414084142074e-05,297.7214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7909851074219,0.0,0.0,0.0001013571236399,297.38507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7707214355469,0.0,0.0,0.0004863636568188,285.94744873046875,294.1499938964844,302.4735717773437,297.6230773925781,299.4549560546875,299.468994140625,283.42169189453125,0.0,0.0,0.1749619841575622,0.1749619841575622,1.0,1.0,-0.0010311034275218,0.0009002050501294,0.0001308984356001,-0.0261490028351545,0.0,0.0,0.0,-0.0097483666613698,60.0,304.2719116210937,0.0,-7.246173083785834e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.07206748456063e-39,8.33702241090357e-39,4.8233127544584144e-39,4.015644007176356e-21,1.8843148100667045e-21,2.1313291971096515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694240,297.84344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7892761230469,0.0,0.0,9.652446169639006e-05,297.8865661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7911071777344,0.0,0.0,7.070706487866119e-05,298.2632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.79473876953125,0.0,0.0,7.37414084142074e-05,297.7214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7909851074219,0.0,0.0,0.0001013571236399,297.38507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7707214355469,0.0,0.0,0.0004863636568188,285.94744873046875,294.1499938964844,302.4735717773437,297.6230773925781,299.4549560546875,299.468994140625,283.42169189453125,0.0,0.0,0.1749619841575622,0.1749619841575622,1.0,1.0,-0.0010311034275218,0.0009002050501294,0.0001308984356001,-0.0261490028351545,0.0,0.0,0.0,-0.0097483666613698,60.0,304.2719116210937,0.0,-7.246173083785834e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.07206748456063e-39,8.33702241090357e-39,4.8233127544584144e-39,4.015644007176356e-21,1.8843148100667045e-21,2.1313291971096515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694300,297.94891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.78759765625,0.0,0.0,9.771418262971564e-05,298.0089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7894287109375,0.0,0.0,7.203028508229181e-05,298.379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.79302978515625,0.0,0.0,7.600534445373341e-05,297.8309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7892761230469,0.0,0.0,0.0001028988845064,297.4872741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7691345214844,0.0,0.0,0.0004880716733168,285.9435729980469,294.1499938964844,302.4544677734375,297.62628173828125,299.48272705078125,300.0867614746094,283.4211730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415678843855,4.194439995330868e-08,0.0010415258584544,-0.0270304810255765,0.0,0.0,0.0,-0.0101099340245127,60.0,148.67349243164062,0.0,-7.391872713924388e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.092138607236952e-42,-2.5405541158208933e-42,-1.3690685996453464e-42,3.8386225093286064e-21,1.91971898846722e-21,1.918903318912996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694360,298.0347595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.78582763671875,0.0,0.0,9.770863835001364e-05,298.10626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7876281738281,0.0,0.0,7.20246898708865e-05,298.4676208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.79119873046875,0.0,0.0,7.599651871714741e-05,297.92095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7875061035156,0.0,0.0,0.0001028920742101,297.5798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7674865722656,0.0,0.0,0.0004880583728663,285.9395751953125,294.1499938964844,302.43536376953125,297.63006591796875,299.5101623535156,300.572265625,283.4565734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010411801049485,1.0679781503597496e-08,0.0010411693947389,-0.0270248763263225,0.0,0.0,0.0,-0.0101069556549191,60.0,84.57073974609375,0.0,-7.391137302192875e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.8391758479219646e-21,1.919608118800156e-21,1.919567729121809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694420,298.1706237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.781982421875,0.0,0.0,9.7718664619606e-05,298.2545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7837829589844,0.0,0.0,7.203199493233114e-05,298.6018371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.78729248046875,0.0,0.0,7.600406388519332e-05,298.0621032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7836303710937,0.0,0.0,0.0001029025806928,297.7417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7638854980469,0.0,0.0,0.0004881094209849,285.9313049316406,294.1499938964844,302.39715576171875,297.6390991210937,299.5636901855469,301.2546081542969,283.5587463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412859264761,1.069179500490236e-08,0.0010412752162665,-0.0270578656345605,0.0,0.0,0.0,-0.0101131936535239,60.0,45.86261367797852,0.0,-7.392640100079009e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.839205736283942e-21,1.919602060348404e-21,1.919603473987146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694480,298.1706237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.781982421875,0.0,0.0,9.7718664619606e-05,298.2545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7837829589844,0.0,0.0,7.203199493233114e-05,298.6018371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.78729248046875,0.0,0.0,7.600406388519332e-05,298.0621032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7836303710937,0.0,0.0,0.0001029025806928,297.7417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7638854980469,0.0,0.0,0.0004881094209849,285.9313049316406,294.1499938964844,302.39715576171875,297.6390991210937,299.5636901855469,301.2546081542969,283.5587463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412859264761,1.069179500490236e-08,0.0010412752162665,-0.0270578656345605,0.0,0.0,0.0,-0.0101131936535239,60.0,45.86261367797852,0.0,-7.392640100079009e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.839205736283942e-21,1.919602060348404e-21,1.919603473987146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694540,298.2325134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7796630859375,0.0,0.0,9.7733449365478e-05,298.3194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7814636230469,0.0,0.0,7.204289431683719e-05,298.66180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7849426269531,0.0,0.0,7.601556717418134e-05,298.1252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.78131103515625,0.0,0.0,0.0001029181512421,297.8189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.76171875,0.0,0.0,0.0004881833738181,285.92645263671875,294.1499938964844,302.37579345703125,297.6449279785156,299.59295654296875,301.5108337402344,283.61981201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414426214993,1.0710115461165516e-08,0.0010414319112896,-0.0271058324724435,0.0,0.0,0.0,-0.0101222777739167,60.0,40.87916564941406,0.0,-7.394866230470144e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.839204120696808e-21,1.919602262296796e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694600,298.27618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7778015136719,0.0,0.0,9.775040962267668e-05,298.3645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7795715332031,0.0,0.0,7.205539441201836e-05,298.7038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7830505371094,0.0,0.0,7.602875848533586e-05,298.1694030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7794494628906,0.0,0.0,0.0001029360137181,297.8727722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.75994873046875,0.0,0.0,0.0004882681823801,285.922607421875,294.1499938964844,302.3590087890625,297.64990234375,299.6155700683594,301.67010498046875,283.6673278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416227160021,1.0731181276923962e-08,0.0010416120057925,-0.0271609742194414,0.0,0.0,0.0,-0.0101327206939458,60.0,38.91374206542969,0.0,-7.397424894861615e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.839204120696808e-21,1.919602262296796e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694660,298.359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7733154296875,0.0,0.0,9.780986147234216e-05,298.44927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.77508544921875,0.0,0.0,7.209921750472859e-05,298.78302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.77850341796875,0.0,0.0,7.607498992001638e-05,298.25360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7749328613281,0.0,0.0,0.0001029986160574,297.9724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7557067871094,0.0,0.0,0.0004885653615929,285.9135437011719,294.1499938964844,302.3208923339844,297.66217041015625,299.665771484375,301.9173278808594,283.7721862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422548511996,1.0805102590438764e-08,0.0010422440245747,-0.0273544695228338,0.0,0.0,0.0,-0.0101693663746118,60.0,37.01921463012695,0.0,-7.406406865584358e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694720,298.359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7733154296875,0.0,0.0,9.780986147234216e-05,298.44927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.77508544921875,0.0,0.0,7.209921750472859e-05,298.78302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.77850341796875,0.0,0.0,7.607498992001638e-05,298.25360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7749328613281,0.0,0.0,0.0001029986160574,297.9724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7557067871094,0.0,0.0,0.0004885653615929,285.9135437011719,294.1499938964844,302.3208923339844,297.66217041015625,299.665771484375,301.9173278808594,283.7721862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422548511996,1.0805102590438764e-08,0.0010422440245747,-0.0273544695228338,0.0,0.0,0.0,-0.0101693663746118,60.0,37.01921463012695,0.0,-7.406406865584358e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694780,298.4247741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7685546875,0.0,0.0,9.79047326836735e-05,298.5146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7702941894531,0.0,0.0,7.21691467333585e-05,298.8432922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.773681640625,0.0,0.0,7.61487681302242e-05,298.3197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7701416015625,0.0,0.0,0.0001030985149554,298.0466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.75115966796875,0.0,0.0,0.0004890394047833,285.9041748046875,294.1499938964844,302.2828369140625,297.6756591796875,299.7143249511719,302.0573425292969,283.87213134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432642884552,1.0923159265985305e-08,0.0010432533454149,-0.0276634879410266,0.0,0.0,0.0,-0.0102278916165232,60.0,36.05941390991211,0.0,-7.42076196047492e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694840,298.4247741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7685546875,0.0,0.0,9.79047326836735e-05,298.5146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7702941894531,0.0,0.0,7.21691467333585e-05,298.8432922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.773681640625,0.0,0.0,7.61487681302242e-05,298.3197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7701416015625,0.0,0.0,0.0001030985149554,298.0466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.75115966796875,0.0,0.0,0.0004890394047833,285.9041748046875,294.1499938964844,302.2828369140625,297.6756591796875,299.7143249511719,302.0573425292969,283.87213134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432642884552,1.0923159265985305e-08,0.0010432533454149,-0.0276634879410266,0.0,0.0,0.0,-0.0102278916165232,60.0,36.05941390991211,0.0,-7.42076196047492e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694900,298.45147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7660827636719,0.0,0.0,9.796909580472855e-05,298.5414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7677917480469,0.0,0.0,7.221659325296059e-05,298.867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7711486816406,0.0,0.0,7.619882671860978e-05,298.3470764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7676696777344,0.0,0.0,0.0001031662905006,298.0760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.748779296875,0.0,0.0,0.0004893610021099,285.8993835449219,294.1499938964844,302.2638244628906,297.68280029296875,299.73797607421875,302.0998229980469,283.9202575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439493926241,1.1003283617583293e-08,0.0010439383331686,-0.0278732124716043,0.0,0.0,0.0,-0.010267611593008,60.0,35.668190002441406,0.0,-7.430512738437758e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694960,298.4750671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7635498046875,0.0,0.0,9.804429282667115e-05,298.565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7652282714844,0.0,0.0,7.227201422210783e-05,298.88848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7685852050781,0.0,0.0,7.625731086591259e-05,298.3715515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7651062011719,0.0,0.0,0.0001032454747473,298.1017150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7463684082031,0.0,0.0,0.0004897367325611,285.89453125,294.1499938964844,302.2448425292969,297.69012451171875,299.76123046875,302.130126953125,283.96728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010447495151311,1.1096904728447043e-08,0.0010447384556755,-0.028118260204792,0.0,0.0,0.0,-0.0103140212595462,60.0,35.300331115722656,0.0,-7.441914817718499e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695020,298.5147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.75830078125,0.0,0.0,9.823626896832138e-05,298.6053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7599792480469,0.0,0.0,7.24135315977037e-05,298.9231262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7632751464844,0.0,0.0,7.640662079211324e-05,298.413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7598571777344,0.0,0.0,0.0001034476372296,298.1439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7413330078125,0.0,0.0,0.0004906958783976,285.8846435546875,294.1499938964844,302.2069091796875,297.7052307128906,299.8067321777344,302.1642150878906,284.0582275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467942338436,1.1335969496428788e-08,0.0010467828251421,-0.0287439711391925,0.0,0.0,0.0,-0.0104325367137789,60.0,34.60894775390625,0.0,-7.471068386166736e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695080,298.5147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.75830078125,0.0,0.0,9.823626896832138e-05,298.6053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7599792480469,0.0,0.0,7.24135315977037e-05,298.9231262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7632751464844,0.0,0.0,7.640662079211324e-05,298.413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7598571777344,0.0,0.0,0.0001034476372296,298.1439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7413330078125,0.0,0.0,0.0004906958783976,285.8846435546875,294.1499938964844,302.2069091796875,297.7052307128906,299.8067321777344,302.1642150878906,284.0582275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467942338436,1.1335969496428788e-08,0.0010467828251421,-0.0287439711391925,0.0,0.0,0.0,-0.0104325367137789,60.0,34.60894775390625,0.0,-7.471068386166736e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695140,298.54620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7528686523437,0.0,0.0,9.849558409769088e-05,298.63751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7545166015625,0.0,0.0,7.260467828018591e-05,298.9496459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7577819824219,0.0,0.0,7.66083030612208e-05,298.4472045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.75439453125,0.0,0.0,0.0001037207111949,298.1766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.73614501953125,0.0,0.0,0.0004919913480989,285.87457275390625,294.1499938964844,302.1690979003906,297.7207336425781,299.8508605957031,302.1725158691406,284.1452941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049555838108,1.1658939591541184e-08,0.0010495441965758,-0.0295892432332038,0.0,0.0,0.0,-0.0105926450341939,60.0,33.969913482666016,0.0,-7.510544719480094e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695200,298.54620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7528686523437,0.0,0.0,9.849558409769088e-05,298.63751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7545166015625,0.0,0.0,7.260467828018591e-05,298.9496459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7577819824219,0.0,0.0,7.66083030612208e-05,298.4472045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.75439453125,0.0,0.0,0.0001037207111949,298.1766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.73614501953125,0.0,0.0,0.0004919913480989,285.87457275390625,294.1499938964844,302.1690979003906,297.7207336425781,299.8508605957031,302.1725158691406,284.1452941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049555838108,1.1658939591541184e-08,0.0010495441965758,-0.0295892432332038,0.0,0.0,0.0,-0.0105926450341939,60.0,33.969913482666016,0.0,-7.510544719480094e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695260,298.5707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.74725341796875,0.0,0.0,9.88711544778198e-05,298.6628723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7489013671875,0.0,0.0,7.288151391549036e-05,298.96942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7521057128906,0.0,0.0,7.69004036555998e-05,298.4743347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.748779296875,0.0,0.0,0.000104116195871,298.2017517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7307434082031,0.0,0.0,0.0004938674974255,285.86431884765625,294.1499938964844,302.1313781738281,297.73638916015625,299.8936462402344,302.1626281738281,284.2283935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535559849813,1.2126765369657733e-08,0.0010535438777878,-0.0308135133236646,0.0,0.0,0.0,-0.0108245629817247,60.0,33.3893928527832,0.0,-7.567910387251686e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695320,298.5707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.74725341796875,0.0,0.0,9.88711544778198e-05,298.6628723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7489013671875,0.0,0.0,7.288151391549036e-05,298.96942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7521057128906,0.0,0.0,7.69004036555998e-05,298.4743347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.748779296875,0.0,0.0,0.000104116195871,298.2017517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7307434082031,0.0,0.0,0.0004938674974255,285.86431884765625,294.1499938964844,302.1313781738281,297.73638916015625,299.8936462402344,302.1626281738281,284.2283935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535559849813,1.2126765369657733e-08,0.0010535438777878,-0.0308135133236646,0.0,0.0,0.0,-0.0108245629817247,60.0,33.3893928527832,0.0,-7.567910387251686e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695380,298.58990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.741455078125,0.0,0.0,9.94590373011306e-05,298.68280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7430725097656,0.0,0.0,7.331486267503351e-05,298.9838562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7462463378906,0.0,0.0,7.735763938399032e-05,298.4960327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7429504394531,0.0,0.0,0.0001047352707246,298.2210998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.72515869140625,0.0,0.0,0.0004968042485415,285.8538513183594,294.1499938964844,302.09375,297.7519226074219,299.9350891113281,302.14044189453125,284.3075561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598183143883,1.2859159959077717e-08,0.0010598055087029,-0.0327298678457737,0.0,0.0,0.0,-0.0111876372247934,60.0,32.88249588012695,0.0,-7.658156420120579e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695440,298.58990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.741455078125,0.0,0.0,9.94590373011306e-05,298.68280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7430725097656,0.0,0.0,7.331486267503351e-05,298.9838562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7462463378906,0.0,0.0,7.735763938399032e-05,298.4960327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7429504394531,0.0,0.0,0.0001047352707246,298.2210998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.72515869140625,0.0,0.0,0.0004968042485415,285.8538513183594,294.1499938964844,302.09375,297.7519226074219,299.9350891113281,302.14044189453125,284.3075561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598183143883,1.2859159959077717e-08,0.0010598055087029,-0.0327298678457737,0.0,0.0,0.0,-0.0111876372247934,60.0,32.88249588012695,0.0,-7.658156420120579e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695500,298.59771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7384948730469,0.0,0.0,9.986386430682614e-05,298.69097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7400817871094,0.0,0.0,7.361327880062163e-05,298.9892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7432556152344,0.0,0.0,7.76725064497441e-05,298.50506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7399597167969,0.0,0.0,0.0001051615690812,298.22900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7222900390625,0.0,0.0,0.0004988264408893,285.8485717773437,294.1499938964844,302.0749816894531,297.7595520019531,299.955322265625,302.1258239746094,284.3455810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010641310364007,1.3363530726451245e-08,0.0010641176486387,-0.0340493768453598,0.0,0.0,0.0,-0.0114376721903681,60.0,32.665748596191406,0.0,-7.720615968764832e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695560,298.60479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7354736328125,0.0,0.0,0.000100335375464,298.6983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.737060546875,0.0,0.0,7.396084401989356e-05,298.9938659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7402038574219,0.0,0.0,7.803923654137179e-05,298.51324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7369384765625,0.0,0.0,0.0001056580949807,298.236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7193908691406,0.0,0.0,0.0005011817556805,285.8432312011719,294.1499938964844,302.0562744140625,297.7670593261719,299.9752502441406,302.1097106933594,284.3827819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010691523784771,1.3950995025879822e-08,0.0010691384086385,-0.0355860590934753,0.0,0.0,0.0,-0.0117288902401924,60.0,32.47052001953125,0.0,-7.793685341539458e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695620,298.6168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7293395996094,0.0,0.0,0.0001015252200886,298.7109680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7308959960937,0.0,0.0,7.483791705453768e-05,299.000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7339782714844,0.0,0.0,7.896466559031978e-05,298.5273742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.73077392578125,0.0,0.0,0.0001069110585376,298.24822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7134704589844,0.0,0.0,0.0005071253399364,285.8324279785156,294.1499938964844,302.0189208984375,297.7815856933594,300.014404296875,302.0737609863281,284.4546203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010818308219313,1.5433498035122284e-08,0.0010818153386935,-0.0394628271460533,0.0,0.0,0.0,-0.0124638313427567,60.0,32.15128707885742,0.0,-7.979607374863917e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695680,298.6168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7293395996094,0.0,0.0,0.0001015252200886,298.7109680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7308959960937,0.0,0.0,7.483791705453768e-05,299.000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7339782714844,0.0,0.0,7.896466559031978e-05,298.5273742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.73077392578125,0.0,0.0,0.0001069110585376,298.24822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7134704589844,0.0,0.0,0.0005071253399364,285.8324279785156,294.1499938964844,302.0189208984375,297.7815856933594,300.014404296875,302.0737609863281,284.4546203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010818308219313,1.5433498035122284e-08,0.0010818153386935,-0.0394628271460533,0.0,0.0,0.0,-0.0124638313427567,60.0,32.15128707885742,0.0,-7.979607374863917e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695740,298.6233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.72528076171875,0.0,0.0,0.0001024568846332,298.7176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.72686767578125,0.0,0.0,7.552468014182523e-05,299.0036926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7299194335937,0.0,0.0,7.968930003698915e-05,298.53497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.72674560546875,0.0,0.0,0.0001078921486623,298.2547302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7095642089844,0.0,0.0,0.0005117791588418,285.8254089355469,294.1499938964844,301.9951171875,297.7904357910156,300.0389099121094,302.0487060546875,284.498779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010917572071775,1.6594359664168223e-08,0.0010917406762018,-0.0424972884356975,0.0,0.0,0.0,-0.0130393151193857,60.0,32.00232696533203,0.0,-8.12671956396116e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695800,298.62664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7229919433594,0.0,0.0,0.000103019105154,298.7211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7245483398437,0.0,0.0,7.593910413561389e-05,299.0050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.72760009765625,0.0,0.0,8.012657781364396e-05,298.5389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.72442626953125,0.0,0.0,0.0001084841860574,298.25811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.70733642578125,0.0,0.0,0.0005145875620655,285.8214416503906,294.1499938964844,301.9817199707031,297.79522705078125,300.05255126953125,302.0342102050781,284.52313232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010977472411468,1.7294892629138303e-08,0.0010977298952639,-0.0443279072642326,0.0,0.0,0.0,-0.0133865941315889,60.0,31.93236923217773,0.0,-8.216145630512983e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695860,298.6347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.71649169921875,0.0,0.0,0.0001047342666424,298.7294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.718017578125,0.0,0.0,7.720341818640009e-05,299.00732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7210388183594,0.0,0.0,8.146059553837404e-05,298.5485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7179260253906,0.0,0.0,0.0001102903406717,298.2663269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7010498046875,0.0,0.0,0.0005231551476754,285.8102722167969,294.1499938964844,301.9447021484375,297.8077087402344,300.0898742675781,301.9927673339844,284.5886535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011160215362906,1.943206839882805e-08,0.0011160020949319,-0.0499099604785442,0.0,0.0,0.0,-0.0144460713490843,60.0,31.79846572875977,0.0,-8.491983294334204e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695920,298.6347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.71649169921875,0.0,0.0,0.0001047342666424,298.7294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.718017578125,0.0,0.0,7.720341818640009e-05,299.00732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7210388183594,0.0,0.0,8.146059553837404e-05,298.5485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7179260253906,0.0,0.0,0.0001102903406717,298.2663269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7010498046875,0.0,0.0,0.0005231551476754,285.8102722167969,294.1499938964844,301.9447021484375,297.8077087402344,300.0898742675781,301.9927673339844,284.5886535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011160215362906,1.943206839882805e-08,0.0011160020949319,-0.0499099604785442,0.0,0.0,0.0,-0.0144460713490843,60.0,31.79846572875977,0.0,-8.491983294334204e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695980,298.6415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7098388671875,0.0,0.0,0.0001065653341356,298.7363586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7113342285156,0.0,0.0,7.85531519795768e-05,299.009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7142944335937,0.0,0.0,8.288476237794384e-05,298.5565490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7112121582031,0.0,0.0,0.0001122185421991,298.27325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6946105957031,0.0,0.0,0.000532301608473,285.79888916015625,294.1499938964844,301.9078369140625,297.8188171386719,300.1263122558594,301.9507751464844,284.651123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011355315800756,2.1713717046623063e-08,0.0011355098104104,-0.0558642968535423,0.0,0.0,0.0,-0.0155771700665354,60.0,31.73340606689453,0.0,-8.791487005055387e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696040,298.6415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7098388671875,0.0,0.0,0.0001065653341356,298.7363586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7113342285156,0.0,0.0,7.85531519795768e-05,299.009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7142944335937,0.0,0.0,8.288476237794384e-05,298.5565490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7112121582031,0.0,0.0,0.0001122185421991,298.27325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6946105957031,0.0,0.0,0.000532301608473,285.79888916015625,294.1499938964844,301.9078369140625,297.8188171386719,300.1263122558594,301.9507751464844,284.651123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011355315800756,2.1713717046623063e-08,0.0011355098104104,-0.0558642968535423,0.0,0.0,0.0,-0.0155771700665354,60.0,31.73340606689453,0.0,-8.791487005055387e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696100,298.6445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7064208984375,0.0,0.0,0.0001074811880243,298.7393493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7079162597656,0.0,0.0,7.922825898276642e-05,299.0102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7108764648437,0.0,0.0,8.359709318028763e-05,298.56005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.70782470703125,0.0,0.0,0.0001131829776568,298.2763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6913146972656,0.0,0.0,0.0005368764977902,285.79315185546875,294.1499938964844,301.8894958496094,297.82379150390625,300.1441955566406,301.929931640625,284.68133544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001145290560089,2.2854962367091506e-08,0.0011452677426859,-0.0588404163718223,0.0,0.0,0.0,-0.0161429308354854,60.0,31.717493057250977,0.0,-8.943239038217143e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696160,298.6473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7030029296875,0.0,0.0,0.0001083740644389,298.7420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7044677734375,0.0,0.0,7.988642755663022e-05,299.01190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7073974609375,0.0,0.0,8.429155423073098e-05,298.56329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7043762207031,0.0,0.0,0.0001141232205554,298.279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.68798828125,0.0,0.0,0.0005413366016,285.7873840332031,294.1499938964844,301.87115478515625,297.8283386230469,300.161865234375,301.9092712402344,284.7108764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011548046022653,2.396758524980669e-08,0.001154780620709,-0.0617404207587242,0.0,0.0,0.0,-0.016694501042366,60.0,31.707210540771484,0.0,-9.092432406987429e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696220,298.6524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.696044921875,0.0,0.0,0.0001100236695492,298.7469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.697509765625,0.0,0.0,8.11024074209854e-05,299.0154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.70037841796875,0.0,0.0,8.557457476854324e-05,298.5691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6973876953125,0.0,0.0,0.0001158603336079,298.2847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6812438964844,0.0,0.0,0.0005495767109096,285.7757263183594,294.1499938964844,301.8346862792969,297.8359680175781,300.196533203125,301.8687438964844,284.76812744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011723809875547,2.602319781885853e-08,0.001172355026938,-0.0670942217111587,0.0,0.0,0.0,-0.0177135411649942,60.0,31.68819046020508,0.0,-9.37131474643138e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696280,298.6524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.696044921875,0.0,0.0,0.0001100236695492,298.7469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.697509765625,0.0,0.0,8.11024074209854e-05,299.0154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.70037841796875,0.0,0.0,8.557457476854324e-05,298.5691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6973876953125,0.0,0.0,0.0001158603336079,298.2847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6812438964844,0.0,0.0,0.0005495767109096,285.7757263183594,294.1499938964844,301.8346862792969,297.8359680175781,300.196533203125,301.8687438964844,284.76812744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011723809875547,2.602319781885853e-08,0.001172355026938,-0.0670942217111587,0.0,0.0,0.0,-0.0177135411649942,60.0,31.68819046020508,0.0,-9.37131474643138e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696340,298.6569519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.68896484375,0.0,0.0,0.0001113848629756,298.7510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6904296875,0.0,0.0,8.210579107981175e-05,299.0188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6932678222656,0.0,0.0,8.663327753311023e-05,298.5741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6903076171875,0.0,0.0,0.0001172937336377,298.2897033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6744079589844,0.0,0.0,0.0005563761806115,285.7640380859375,294.1499938964844,301.7984313964844,297.84149169921875,300.23016357421875,301.82940673828125,284.8228759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011868851725012,2.7719416095806082e-08,0.0011868574656546,-0.0715077593922615,0.0,0.0,0.0,-0.0185544211417436,60.0,31.645782470703125,0.0,-9.604605111235288e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696400,298.6569519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.68896484375,0.0,0.0,0.0001113848629756,298.7510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6904296875,0.0,0.0,8.210579107981175e-05,299.0188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6932678222656,0.0,0.0,8.663327753311023e-05,298.5741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6903076171875,0.0,0.0,0.0001172937336377,298.2897033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6744079589844,0.0,0.0,0.0005563761806115,285.7640380859375,294.1499938964844,301.7984313964844,297.84149169921875,300.23016357421875,301.82940673828125,284.8228759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011868851725012,2.7719416095806082e-08,0.0011868574656546,-0.0715077593922615,0.0,0.0,0.0,-0.0185544211417436,60.0,31.645782470703125,0.0,-9.604605111235288e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
