time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17696460,298.6610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6818542480469,0.0,0.0,0.0001124164555221,298.7546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.68328857421875,0.0,0.0,8.286621596198529e-05,299.0218811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6860656738281,0.0,0.0,8.743563375901431e-05,298.57861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.68316650390625,0.0,0.0,0.0001183800559374,298.294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6675109863281,0.0,0.0,0.0005615293048322,285.7523193359375,294.1499938964844,301.76239013671875,297.8446655273437,300.2626953125,301.7911376953125,284.8754577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011978767579421,2.9004894486206467e-08,0.001197847770527,-0.0748498514294624,0.0,0.0,0.0,-0.0191916804760694,60.0,31.58373260498047,0.0,-9.783311583078105e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696520,298.6610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6818542480469,0.0,0.0,0.0001124164555221,298.7546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.68328857421875,0.0,0.0,8.286621596198529e-05,299.0218811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6860656738281,0.0,0.0,8.743563375901431e-05,298.57861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.68316650390625,0.0,0.0,0.0001183800559374,298.294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6675109863281,0.0,0.0,0.0005615293048322,285.7523193359375,294.1499938964844,301.76239013671875,297.8446655273437,300.2626953125,301.7911376953125,284.8754577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011978767579421,2.9004894486206467e-08,0.001197847770527,-0.0748498514294624,0.0,0.0,0.0,-0.0191916804760694,60.0,31.58373260498047,0.0,-9.783311583078105e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696580,298.66461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6747131347656,0.0,0.0,0.0001130916571128,298.7576599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6761169433594,0.0,0.0,8.336392056662589e-05,299.0244445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6788635253906,0.0,0.0,8.7960775999818e-05,298.5824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6759948730469,0.0,0.0,0.0001190910697914,298.2981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6605529785156,0.0,0.0,0.0005649021477438,285.7406616210937,294.1499938964844,301.7265930175781,297.84527587890625,300.2939147949219,301.75390625,284.9256896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012050707591697,2.9846212612483214e-08,0.0012050409568473,-0.0770358592271804,0.0,0.0,0.0,-0.0196087528020143,60.0,31.549575805664062,0.0,-9.901160780145801e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696640,298.66461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6747131347656,0.0,0.0,0.0001130916571128,298.7576599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6761169433594,0.0,0.0,8.336392056662589e-05,299.0244445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6788635253906,0.0,0.0,8.7960775999818e-05,298.5824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6759948730469,0.0,0.0,0.0001190910697914,298.2981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6605529785156,0.0,0.0,0.0005649021477438,285.7406616210937,294.1499938964844,301.7265930175781,297.84527587890625,300.2939147949219,301.75390625,284.9256896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012050707591697,2.9846212612483214e-08,0.0012050409568473,-0.0770358592271804,0.0,0.0,0.0,-0.0196087528020143,60.0,31.549575805664062,0.0,-9.901160780145801e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696700,298.6662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6711120605469,0.0,0.0,0.0001133445548475,298.7590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6725158691406,0.0,0.0,8.35503451526165e-05,299.0256042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6752319335937,0.0,0.0,8.815747423795983e-05,298.58428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.67242431640625,0.0,0.0,0.000119357384392,298.2999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6570739746094,0.0,0.0,0.0005661655450239,285.73486328125,294.1499938964844,301.7087707519531,297.84454345703125,300.3090515136719,301.73553466796875,284.9501342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012077665887773,3.0161316999510746e-08,0.0012077364372089,-0.0778543204069137,0.0,0.0,0.0,-0.01976496912539,60.0,31.502286911010746,0.0,-9.945480883288841e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696760,298.6678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.66754150390625,0.0,0.0,0.0001135413185693,298.7602233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6689453125,0.0,0.0,8.369538409169763e-05,299.026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.671630859375,0.0,0.0,8.831051673041657e-05,298.5859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6688232421875,0.0,0.0,0.0001195645891129,298.3016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.65362548828125,0.0,0.0,0.0005671484977938,285.7290954589844,294.1499938964844,301.6910400390625,297.8430480957031,300.3238525390625,301.71734619140625,284.9739990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012098615989089,3.0406457796061665e-08,0.0012098312145099,-0.0784909501671791,0.0,0.0,0.0,-0.019886489957571,60.0,31.44681739807129,0.0,-9.980028892186965e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696820,298.6706848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6604309082031,0.0,0.0,0.0001138636507675,298.7623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.66180419921875,0.0,0.0,8.393298048758879e-05,299.02838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6644592285156,0.0,0.0,8.856120985001326e-05,298.58892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6617126464844,0.0,0.0,0.0001199040198116,298.30474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.646728515625,0.0,0.0,0.0005687587545253,285.7176513671875,294.1499938964844,301.6557312011719,297.8377990722656,300.3524475097656,301.6813659667969,285.0204162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012132953852415,3.0808006812321764e-08,0.0012132645351812,-0.079533576965332,0.0,0.0,0.0,-0.0200855545699596,60.0,31.313331604003903,0.0,-1.0036749387154489e-07,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696880,298.6706848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6604309082031,0.0,0.0,0.0001138636507675,298.7623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.66180419921875,0.0,0.0,8.393298048758879e-05,299.02838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6644592285156,0.0,0.0,8.856120985001326e-05,298.58892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6617126464844,0.0,0.0,0.0001199040198116,298.30474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.646728515625,0.0,0.0,0.0005687587545253,285.7176513671875,294.1499938964844,301.6557312011719,297.8377990722656,300.3524475097656,301.6813659667969,285.0204162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012132953852415,3.0808006812321764e-08,0.0012132645351812,-0.079533576965332,0.0,0.0,0.0,-0.0200855545699596,60.0,31.313331604003903,0.0,-1.0036749387154489e-07,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696940,298.67254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.65533447265625,0.0,0.0,0.0001140557651524,298.7636108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6567077636719,0.0,0.0,8.407459245063365e-05,299.0294494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6593322753906,0.0,0.0,8.871062891557813e-05,298.5908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6565856933594,0.0,0.0,0.0001201063205371,298.3067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.64178466796875,0.0,0.0,0.0005697185406461,285.70953369140625,294.1499938964844,301.6304626464844,297.8320007324219,300.37225341796875,301.6557006835937,285.052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012153418501839,3.1047317605725766e-08,0.0012153107672929,-0.0801548287272453,0.0,0.0,0.0,-0.0202041901648044,60.0,31.20494079589844,0.0,-1.0070628775338265e-07,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697000,298.6732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.65338134765625,0.0,0.0,0.0001141209941124,298.7640686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6547241210937,0.0,0.0,8.412267925450578e-05,299.0298156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6573486328125,0.0,0.0,8.876135689206421e-05,298.5915222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.65460205078125,0.0,0.0,0.0001201750128529,298.3075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6398620605469,0.0,0.0,0.0005700444453395,285.7063903808594,294.1499938964844,301.6206970214844,297.8292541503906,300.3797912597656,301.6457824707031,285.06512451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012160366168245,3.1128564614846255e-08,0.0012160054175183,-0.0803657248616218,0.0,0.0,0.0,-0.0202444680035114,60.0,31.160768508911133,0.0,-1.0082144541456729e-07,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697060,298.6754455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6463928222656,0.0,0.0,0.0001143147819675,298.76544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.647705078125,0.0,0.0,8.426552085438743e-05,299.0309753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6502990722656,0.0,0.0,8.891207107808441e-05,298.59381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6476135253906,0.0,0.0,0.0001203790743602,298.3099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.633056640625,0.0,0.0,0.0005710126133635,285.6953125,294.1499938964844,301.5859375,297.8172302246094,300.40576171875,301.610595703125,285.108154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012180998455733,3.1369911113188216e-08,0.0012180685298517,-0.0809921473264694,0.0,0.0,0.0,-0.0203641112893819,60.0,30.993486404418945,0.0,-1.0116389859149424e-07,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697120,298.6754455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6463928222656,0.0,0.0,0.0001143147819675,298.76544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.647705078125,0.0,0.0,8.426552085438743e-05,299.0309753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6502990722656,0.0,0.0,8.891207107808441e-05,298.59381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6476135253906,0.0,0.0,0.0001203790743602,298.3099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.633056640625,0.0,0.0,0.0005710126133635,285.6953125,294.1499938964844,301.5859375,297.8172302246094,300.40576171875,301.610595703125,285.108154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012180998455733,3.1369911113188216e-08,0.0012180685298517,-0.0809921473264694,0.0,0.0,0.0,-0.0203641112893819,60.0,30.993486404418945,0.0,-1.0116389859149424e-07,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697180,298.6774597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.63946533203125,0.0,0.0,0.0001144568595918,298.7665710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6407470703125,0.0,0.0,8.437024371232837e-05,299.0318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.643310546875,0.0,0.0,8.90225637704134e-05,298.5957946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6406555175781,0.0,0.0,0.0001205286898766,298.3122253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6263427734375,0.0,0.0,0.000571722513996,285.6844177246094,294.1499938964844,301.5514831542969,297.8014221191406,300.4305419921875,301.57574462890625,285.1497497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012196127790957,3.154681138539672e-08,0.0012195812305435,-0.08145122975111,0.0,0.0,0.0,-0.020451808348298,60.0,30.81427955627441,0.0,-1.0141527440055145e-07,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697240,298.6774597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.63946533203125,0.0,0.0,0.0001144568595918,298.7665710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6407470703125,0.0,0.0,8.437024371232837e-05,299.0318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.643310546875,0.0,0.0,8.90225637704134e-05,298.5957946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6406555175781,0.0,0.0,0.0001205286898766,298.3122253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6263427734375,0.0,0.0,0.000571722513996,285.6844177246094,294.1499938964844,301.5514831542969,297.8014221191406,300.4305419921875,301.57574462890625,285.1497497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012196127790957,3.154681138539672e-08,0.0012195812305435,-0.08145122975111,0.0,0.0,0.0,-0.020451808348298,60.0,30.81427955627441,0.0,-1.0141527440055145e-07,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697300,298.6783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.63604736328125,0.0,0.0,0.0001145081259892,298.7670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6373291015625,0.0,0.0,8.440802776021883e-05,299.0322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6398620605469,0.0,0.0,8.906243601813912e-05,298.5966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6372375488281,0.0,0.0,0.0001205826702062,298.3132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6230163574219,0.0,0.0,0.0005719786859117,285.6790771484375,294.1499938964844,301.53436279296875,297.79205322265625,300.44244384765625,301.5584411621094,285.1700134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012201578356325,3.1610621675781665e-08,0.001220126170665,-0.0816168114542961,0.0,0.0,0.0,-0.0204834379255771,60.0,30.719974517822266,0.0,-1.0150601781333537e-07,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697360,298.67919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.63262939453125,0.0,0.0,0.000114545407996,298.7674255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6339111328125,0.0,0.0,8.443551632808521e-05,299.0325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6364440917969,0.0,0.0,8.909143070923164e-05,298.5975036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6338195800781,0.0,0.0,0.0001206219312734,298.3142395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6197204589844,0.0,0.0,0.0005721650086343,285.6737670898437,294.1499938964844,301.517333984375,297.7816467285156,300.4540405273437,301.5412292480469,285.18994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001220554462634,3.1657005905572084e-08,0.0012205227976664,-0.0817371755838394,0.0,0.0,0.0,-0.0205064322799444,60.0,30.622276306152344,0.0,-1.0157201302263277e-07,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697420,298.6807556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6259155273437,0.0,0.0,0.0001145767455454,298.7680358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.627197265625,0.0,0.0,8.445861021755263e-05,299.03302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6296691894531,0.0,0.0,8.911579789128155e-05,298.5989685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6271057128906,0.0,0.0,0.0001206549277412,298.3160705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6132202148437,0.0,0.0,0.0005723217618651,285.6633605957031,294.1499938964844,301.4834899902344,297.7576599121094,300.4762268066406,301.50714111328125,285.2287292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012208872940391,3.1695897462213913e-08,0.0012208555126562,-0.0818380936980247,0.0,0.0,0.0,-0.0205257143825292,60.0,30.415212631225582,0.0,-1.0162736430174848e-07,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697480,298.6807556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6259155273437,0.0,0.0,0.0001145767455454,298.7680358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.627197265625,0.0,0.0,8.445861021755263e-05,299.03302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6296691894531,0.0,0.0,8.911579789128155e-05,298.5989685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6271057128906,0.0,0.0,0.0001206549277412,298.3160705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6132202148437,0.0,0.0,0.0005723217618651,285.6633605957031,294.1499938964844,301.4834899902344,297.7576599121094,300.4762268066406,301.50714111328125,285.2287292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012208872940391,3.1695897462213913e-08,0.0012208555126562,-0.0818380936980247,0.0,0.0,0.0,-0.0205257143825292,60.0,30.415212631225582,0.0,-1.0162736430174848e-07,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697540,298.68212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.61932373046875,0.0,0.0,0.0001145639107562,298.7684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6205749511719,0.0,0.0,8.444914419669658e-05,299.0333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6230163574219,0.0,0.0,8.910580800147727e-05,298.6002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6204833984375,0.0,0.0,0.0001206414162879,298.3177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6068115234375,0.0,0.0,0.0005722578498534,285.6531677246094,294.1499938964844,301.45001220703125,297.7292175292969,300.4973449707031,301.4734191894531,285.26641845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012207500403746,3.16797432731164e-08,0.0012207182589918,-0.0817961692810058,0.0,0.0,0.0,-0.0205177087336778,60.0,30.19597053527832,0.0,-1.0160437113881929e-07,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697600,298.68212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.61932373046875,0.0,0.0,0.0001145639107562,298.7684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6205749511719,0.0,0.0,8.444914419669658e-05,299.0333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6230163574219,0.0,0.0,8.910580800147727e-05,298.6002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6204833984375,0.0,0.0,0.0001206414162879,298.3177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6068115234375,0.0,0.0,0.0005722578498534,285.6531677246094,294.1499938964844,301.45001220703125,297.7292175292969,300.4973449707031,301.4734191894531,285.26641845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012207500403746,3.16797432731164e-08,0.0012207182589918,-0.0817961692810058,0.0,0.0,0.0,-0.0205177087336778,60.0,30.19597053527832,0.0,-1.0160437113881929e-07,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697660,298.6833190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6128845214844,0.0,0.0,0.0001145022470154,298.7687072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6141052246094,0.0,0.0,8.440369128948078e-05,299.0334777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6164855957031,0.0,0.0,8.905783761292696e-05,298.6012878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.614013671875,0.0,0.0,0.0001205764783662,298.3191833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6005249023437,0.0,0.0,0.0005719499895349,285.64324951171875,294.1499938964844,301.4175720214844,297.6993103027344,300.51715087890625,301.4405517578125,285.3028564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012200906639918,3.1602727545987364e-08,0.0012200591154396,-0.0815963298082351,0.0,0.0,0.0,-0.0204795263707637,60.0,29.96540641784668,0.0,-1.014947983435377e-07,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697720,298.6833190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6128845214844,0.0,0.0,0.0001145022470154,298.7687072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6141052246094,0.0,0.0,8.440369128948078e-05,299.0334777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6164855957031,0.0,0.0,8.905783761292696e-05,298.6012878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.614013671875,0.0,0.0,0.0001205764783662,298.3191833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6005249023437,0.0,0.0,0.0005719499895349,285.64324951171875,294.1499938964844,301.4175720214844,297.6993103027344,300.51715087890625,301.4405517578125,285.3028564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012200906639918,3.1602727545987364e-08,0.0012200591154396,-0.0815963298082351,0.0,0.0,0.0,-0.0204795263707637,60.0,29.96540641784668,0.0,-1.014947983435377e-07,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697780,298.6843566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6065368652344,0.0,0.0,0.0001144194466178,298.768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6077575683594,0.0,0.0,8.434265328105539e-05,299.0334777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.610107421875,0.0,0.0,8.899343083612621e-05,298.6022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.607666015625,0.0,0.0,0.0001204892832902,298.320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5943908691406,0.0,0.0,0.0005715365987271,285.63360595703125,294.1499938964844,301.38690185546875,297.6710205078125,300.5359191894531,301.40887451171875,285.3382873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012192077701911,3.1499382657784736e-08,0.0012191762216389,-0.0813281387090683,0.0,0.0,0.0,-0.0204282980412244,60.0,29.73315048217773,0.0,-1.013478438949278e-07,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697840,298.6843566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6065368652344,0.0,0.0,0.0001144194466178,298.768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6077575683594,0.0,0.0,8.434265328105539e-05,299.0334777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.610107421875,0.0,0.0,8.899343083612621e-05,298.6022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.607666015625,0.0,0.0,0.0001204892832902,298.320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5943908691406,0.0,0.0,0.0005715365987271,285.63360595703125,294.1499938964844,301.38690185546875,297.6710205078125,300.5359191894531,301.40887451171875,285.3382873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012192077701911,3.1499382657784736e-08,0.0012191762216389,-0.0813281387090683,0.0,0.0,0.0,-0.0204282980412244,60.0,29.73315048217773,0.0,-1.013478438949278e-07,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697900,298.6848449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6034240722656,0.0,0.0,0.0001143684712587,298.7688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6046447753906,0.0,0.0,8.430507295997813e-05,299.033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.60699462890625,0.0,0.0,8.895377686712891e-05,298.6025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.60455322265625,0.0,0.0,0.0001204356012749,298.3211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.59136962890625,0.0,0.0,0.0005712820566259,285.62890625,294.1499938964844,301.3721923828125,297.6574401855469,300.5448913574219,301.39361572265625,285.3556213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012186634121462,3.1435764213938455e-08,0.0012186319800093,-0.0811630487442016,0.0,0.0,0.0,-0.0203967578709125,60.0,29.617918014526367,0.0,-1.0125744154265705e-07,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697960,298.6852722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6003723144531,0.0,0.0,0.0001143115587183,298.768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6015625,0.0,0.0,8.426311978837475e-05,299.03338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6038818359375,0.0,0.0,8.890950994100422e-05,298.6029357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6014709472656,0.0,0.0,0.000120375669212,298.32177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5884094238281,0.0,0.0,0.0005709978868253,285.624267578125,294.1499938964844,301.35791015625,297.6442565917969,300.5536193847656,301.3788146972656,285.37274169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012180564226582,3.1364763231067634e-08,0.0012180249905213,-0.0809787809848785,0.0,0.0,0.0,-0.0203615613281726,60.0,29.503650665283203,0.0,-1.0115658710674325e-07,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698020,298.68609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5943603515625,0.0,0.0,0.0001141803950304,298.76873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.59552001953125,0.0,0.0,8.416642958763987e-05,299.0331726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5978088378906,0.0,0.0,8.880748646333814e-05,298.6035461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5954284667969,0.0,0.0,0.0001202375497086,298.3229064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.58258056640625,0.0,0.0,0.000570342876017,285.6152038574219,294.1499938964844,301.3305358886719,297.6190185546875,300.5702514648437,301.3505249023437,285.4061889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012166576925665,3.120114655530416e-08,0.0012166264932602,-0.0805541202425956,0.0,0.0,0.0,-0.0202804505825042,60.0,29.27864456176757,0.0,-1.0092436752984213e-07,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698080,298.68609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5943603515625,0.0,0.0,0.0001141803950304,298.76873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.59552001953125,0.0,0.0,8.416642958763987e-05,299.0331726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5978088378906,0.0,0.0,8.880748646333814e-05,298.6035461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5954284667969,0.0,0.0,0.0001202375497086,298.3229064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.58258056640625,0.0,0.0,0.000570342876017,285.6152038574219,294.1499938964844,301.3305358886719,297.6190185546875,300.5702514648437,301.3505249023437,285.4061889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012166576925665,3.120114655530416e-08,0.0012166264932602,-0.0805541202425956,0.0,0.0,0.0,-0.0202804505825042,60.0,29.27864456176757,0.0,-1.0092436752984213e-07,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698140,298.6866760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.58966064453125,0.0,0.0,0.0001140636377385,298.76861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5908203125,0.0,0.0,8.408036228502169e-05,299.0329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.59307861328125,0.0,0.0,8.871666068444028e-05,298.6039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5907287597656,0.0,0.0,0.0001201145933009,298.3237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5780029296875,0.0,0.0,0.0005697598098777,285.608154296875,294.1499938964844,301.30975341796875,297.599853515625,300.5829467773437,301.3288879394531,285.4323425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012154126306995,3.10555066107554e-08,0.0012153815478086,-0.0801760852336883,0.0,0.0,0.0,-0.0202082525938749,60.0,29.10159683227539,0.0,-1.007178909162576e-07,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698200,298.6867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5885009765625,0.0,0.0,0.000114031980047,298.7685852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5896301269531,0.0,0.0,8.4057028288953e-05,299.0328674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5918884277344,0.0,0.0,8.869203884387389e-05,298.60406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5895690917969,0.0,0.0,0.0001200812548631,298.3239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5768737792969,0.0,0.0,0.0005696017178706,285.6064453125,294.1499938964844,301.3047180175781,297.59521484375,300.58599853515625,301.3236389160156,285.4388122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012150752590969,3.101602530364289e-08,0.0012150441762059,-0.080073595046997,0.0,0.0,0.0,-0.0201886817812919,60.0,29.05780792236328,0.0,-1.0066195699209857e-07,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698260,298.6874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5827941894531,0.0,0.0,0.0001138634834205,298.7684020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5839538574219,0.0,0.0,8.393281314056367e-05,299.032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5861511230469,0.0,0.0,8.85609770193696e-05,298.6044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5838623046875,0.0,0.0,0.0001199038160848,298.3249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5713806152344,0.0,0.0,0.0005687602097168,285.59796142578125,294.1499938964844,301.2803649902344,297.5727233886719,300.600830078125,301.29840087890625,285.4705810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012132783886045,3.080587873682816e-08,0.0012132475385442,-0.0795280560851097,0.0,0.0,0.0,-0.0200845059007406,60.0,28.841684341430664,0.0,-1.0036448117034524e-07,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698320,298.6874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5827941894531,0.0,0.0,0.0001138634834205,298.7684020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5839538574219,0.0,0.0,8.393281314056367e-05,299.032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5861511230469,0.0,0.0,8.85609770193696e-05,298.6044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5838623046875,0.0,0.0,0.0001199038160848,298.3249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5713806152344,0.0,0.0,0.0005687602097168,285.59796142578125,294.1499938964844,301.2803649902344,297.5727233886719,300.600830078125,301.29840087890625,285.4705810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012132783886045,3.080587873682816e-08,0.0012132475385442,-0.0795280560851097,0.0,0.0,0.0,-0.0200845059007406,60.0,28.841684341430664,0.0,-1.0036448117034524e-07,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698380,298.68798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5772705078125,0.0,0.0,0.0001136795181082,298.7681579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5783996582031,0.0,0.0,8.379720384255052e-05,299.0320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5805969238281,0.0,0.0,8.841788803692907e-05,298.6048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.57830810546875,0.0,0.0,0.0001197100937133,298.3258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5660095214844,0.0,0.0,0.0005678414599969,285.5898132324219,294.1499938964844,301.25738525390625,297.55157470703125,300.6148681640625,301.2745056152344,285.5016174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012113170232623,3.057646225101962e-08,0.001211286522448,-0.0789324045181274,0.0,0.0,0.0,-0.0199707765132188,60.0,28.62992477416992,0.0,-1.0004023209830849e-07,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698440,298.68798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5772705078125,0.0,0.0,0.0001136795181082,298.7681579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5783996582031,0.0,0.0,8.379720384255052e-05,299.0320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5805969238281,0.0,0.0,8.841788803692907e-05,298.6048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.57830810546875,0.0,0.0,0.0001197100937133,298.3258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5660095214844,0.0,0.0,0.0005678414599969,285.5898132324219,294.1499938964844,301.25738525390625,297.55157470703125,300.6148681640625,301.2745056152344,285.5016174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012113170232623,3.057646225101962e-08,0.001211286522448,-0.0789324045181274,0.0,0.0,0.0,-0.0199707765132188,60.0,28.62992477416992,0.0,-1.0004023209830849e-07,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698500,298.688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5745849609375,0.0,0.0,0.000113581358164,298.7680358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5757141113281,0.0,0.0,8.372484444407746e-05,299.0317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.577880859375,0.0,0.0,8.834153413772583e-05,298.6050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5756225585937,0.0,0.0,0.0001196067241835,298.32623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5634155273437,0.0,0.0,0.0005673512350767,285.5858459472656,294.1499938964844,301.2464294433594,297.5414428710937,300.6215515136719,301.2631225585937,285.516845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012102702166885,3.0454057053930235e-08,0.0012102397158741,-0.078614555299282,0.0,0.0,0.0,-0.019910093396902,60.0,28.52577018737793,0.0,-9.986744231582636e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698560,298.6884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5719299316406,0.0,0.0,0.0001134795238613,298.7679138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.57305908203125,0.0,0.0,8.364977838937193e-05,299.0315246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5751953125,0.0,0.0,8.826232806313783e-05,298.6051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5729675292969,0.0,0.0,0.0001194994838442,298.32666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.56085205078125,0.0,0.0,0.0005668426165357,285.5819702148437,294.1499938964844,301.2357482910156,297.5316162109375,300.6280517578125,301.2520446777344,285.5318908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012091844109818,3.032706885619518e-08,0.0012091541429981,-0.0782847926020622,0.0,0.0,0.0,-0.0198471434414386,60.0,28.422725677490234,0.0,-9.968834291385065e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698620,298.6889038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5667724609375,0.0,0.0,0.0001132654579123,298.7676086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.56787109375,0.0,0.0,8.349198469659314e-05,299.03094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.57000732421875,0.0,0.0,8.809582504909486e-05,298.6053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5677795410156,0.0,0.0,0.0001192740674014,298.32745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.55584716796875,0.0,0.0,0.0005657735164277,285.57440185546875,294.1499938964844,301.21539306640625,297.5128173828125,300.6405334472656,301.2308959960937,285.5614929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001206902670674,3.00601534775069e-08,0.0012068726355209,-0.0775915682315826,0.0,0.0,0.0,-0.0197148248553276,60.0,28.219789505004883,0.0,-9.931241606864205e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698680,298.6889038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5667724609375,0.0,0.0,0.0001132654579123,298.7676086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.56787109375,0.0,0.0,8.349198469659314e-05,299.03094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.57000732421875,0.0,0.0,8.809582504909486e-05,298.6053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5677795410156,0.0,0.0,0.0001192740674014,298.32745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.55584716796875,0.0,0.0,0.0005657735164277,285.57440185546875,294.1499938964844,301.21539306640625,297.5128173828125,300.6405334472656,301.2308959960937,285.5614929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001206902670674,3.00601534775069e-08,0.0012068726355209,-0.0775915682315826,0.0,0.0,0.0,-0.0197148248553276,60.0,28.219789505004883,0.0,-9.931241606864205e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698740,298.68927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5617980957031,0.0,0.0,0.0001130385426222,298.7673034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5628662109375,0.0,0.0,8.332471043104306e-05,299.03033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5649719238281,0.0,0.0,8.791932486929e-05,298.60552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5627746582031,0.0,0.0,0.0001190351104014,298.32818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.551025390625,0.0,0.0,0.0005646402132697,285.5671691894531,294.1499938964844,301.1961975097656,297.4951171875,300.6522827148437,301.2109375,285.5904541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012044835602864,2.9777215360127243e-08,0.0012044538743793,-0.0768566206097602,0.0,0.0,0.0,-0.0195745639503002,60.0,28.02105140686035,0.0,-9.891469687772769e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
