time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17698800,298.68927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5617980957031,0.0,0.0,0.0001130385426222,298.7673034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5628662109375,0.0,0.0,8.332471043104306e-05,299.03033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5649719238281,0.0,0.0,8.791932486929e-05,298.60552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5627746582031,0.0,0.0,0.0001190351104014,298.32818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.551025390625,0.0,0.0,0.0005646402132697,285.5671691894531,294.1499938964844,301.1961975097656,297.4951171875,300.6522827148437,301.2109375,285.5904541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012044835602864,2.9777215360127243e-08,0.0012044538743793,-0.0768566206097602,0.0,0.0,0.0,-0.0195745639503002,60.0,28.02105140686035,0.0,-9.891469687772769e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698860,298.6896057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5570068359375,0.0,0.0,0.0001127996438299,298.7669982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5580749511719,0.0,0.0,8.314860315294936e-05,299.0296936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.56011962890625,0.0,0.0,8.773350418778136e-05,298.6056823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5579833984375,0.0,0.0,0.0001187835368909,298.3288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.54638671875,0.0,0.0,0.0005634470144286,285.5602722167969,294.1499938964844,301.1781005859375,297.4784240722656,300.66339111328125,301.192138671875,285.61883544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012019368587061,2.9479350516226084e-08,0.0012019074056297,-0.0760827660560607,0.0,0.0,0.0,-0.0194269027560949,60.0,27.82638168334961,0.0,-9.849684801110925e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698920,298.6896057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5570068359375,0.0,0.0,0.0001127996438299,298.7669982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5580749511719,0.0,0.0,8.314860315294936e-05,299.0296936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.56011962890625,0.0,0.0,8.773350418778136e-05,298.6056823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5579833984375,0.0,0.0,0.0001187835368909,298.3288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.54638671875,0.0,0.0,0.0005634470144286,285.5602722167969,294.1499938964844,301.1781005859375,297.4784240722656,300.66339111328125,301.192138671875,285.61883544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012019368587061,2.9479350516226084e-08,0.0012019074056297,-0.0760827660560607,0.0,0.0,0.0,-0.0194269027560949,60.0,27.82638168334961,0.0,-9.849684801110925e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698980,298.6899108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5523986816406,0.0,0.0,0.0001125493945437,298.76666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5534362792969,0.0,0.0,8.296413579955697e-05,299.0290222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.55548095703125,0.0,0.0,8.753886504564434e-05,298.60577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5533752441406,0.0,0.0,0.0001185200162581,298.3295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5419616699219,0.0,0.0,0.0005621971795335,285.5536499023437,294.1499938964844,301.1610717773437,297.46270751953125,300.67388916015625,301.1744384765625,285.6466369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011992693180218,2.9167349424596978e-08,0.0011992402141913,-0.0752720385789871,0.0,0.0,0.0,-0.019272232428193,60.0,27.63555908203125,0.0,-9.806012712942905e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699040,298.6899108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5523986816406,0.0,0.0,0.0001125493945437,298.76666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5534362792969,0.0,0.0,8.296413579955697e-05,299.0290222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.55548095703125,0.0,0.0,8.753886504564434e-05,298.60577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5533752441406,0.0,0.0,0.0001185200162581,298.3295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5419616699219,0.0,0.0,0.0005621971795335,285.5536499023437,294.1499938964844,301.1610717773437,297.46270751953125,300.67388916015625,301.1744384765625,285.6466369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011992693180218,2.9167349424596978e-08,0.0011992402141913,-0.0752720385789871,0.0,0.0,0.0,-0.019272232428193,60.0,27.63555908203125,0.0,-9.806012712942905e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699100,298.6900329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5501708984375,0.0,0.0,0.0001124206683016,298.7664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5512084960937,0.0,0.0,8.28692500363104e-05,299.0286560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.55322265625,0.0,0.0,8.743874059291556e-05,298.6058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5511169433594,0.0,0.0,0.0001183844578918,298.3298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.539794921875,0.0,0.0,0.0005615542759187,285.55047607421875,294.1499938964844,301.15289306640625,297.4552001953125,300.6788635253906,301.166015625,285.6603088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011978967813774,2.9006860913227683e-08,0.0011978677939623,-0.0748549550771713,0.0,0.0,0.0,-0.0191926714032888,60.0,27.54177665710449,0.0,-9.783585852574109e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699160,298.6901550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5480041503906,0.0,0.0,0.000112288420496,298.76629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5490417480469,0.0,0.0,8.277176675619557e-05,299.0282897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.551025390625,0.0,0.0,8.733587310416624e-05,298.6058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5489501953125,0.0,0.0,0.000118245196063,298.3301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5377197265625,0.0,0.0,0.0005608937353827,285.5473937988281,294.1499938964844,301.1449890136719,297.4478759765625,300.6837158203125,301.1578063964844,285.673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011964871082454,2.884198302410823e-08,0.0011964582372456,-0.0744264274835586,0.0,0.0,0.0,-0.0191109366714954,60.0,27.44879531860352,0.0,-9.760572083905573e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699220,298.6903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.54376220703125,0.0,0.0,0.0001120097731472,298.7659606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5447692871094,0.0,0.0,8.256635919678956e-05,299.0275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5467529296875,0.0,0.0,8.711913687875494e-05,298.6058959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5447082519531,0.0,0.0,0.0001179517639684,298.3307800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5336303710937,0.0,0.0,0.0005595019902102,285.5413818359375,294.1499938964844,301.1297912597656,297.43389892578125,300.6930847167969,301.1419982910156,285.7005920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011935173533856,2.849458979881092e-08,0.0011934889480471,-0.0735234022140502,0.0,0.0,0.0,-0.0189387239515781,60.0,27.263975143432617,0.0,-9.712172044373801e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699280,298.6903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.54376220703125,0.0,0.0,0.0001120097731472,298.7659606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5447692871094,0.0,0.0,8.256635919678956e-05,299.0275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5467529296875,0.0,0.0,8.711913687875494e-05,298.6058959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5447082519531,0.0,0.0,0.0001179517639684,298.3307800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5336303710937,0.0,0.0,0.0005595019902102,285.5413818359375,294.1499938964844,301.1297912597656,297.43389892578125,300.6930847167969,301.1419982910156,285.7005920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011935173533856,2.849458979881092e-08,0.0011934889480471,-0.0735234022140502,0.0,0.0,0.0,-0.0189387239515781,60.0,27.263975143432617,0.0,-9.712172044373801e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699340,298.6905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.54022216796875,0.0,0.0,0.0001117407882702,298.765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.54119873046875,0.0,0.0,8.236807479988784e-05,299.02685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.54315185546875,0.0,0.0,8.690992399351671e-05,298.6058959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5411376953125,0.0,0.0,0.0001176685036625,298.3312683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5302124023437,0.0,0.0,0.0005581584991887,285.536376953125,294.1499938964844,301.1171264648437,297.4222106933594,300.7008972167969,301.1288452148437,285.7237548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011906502768397,2.8159261589166817e-08,0.0011906221043318,-0.0726515725255012,0.0,0.0,0.0,-0.0187724903225898,60.0,27.10190200805664,0.0,-9.66556683579256e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699400,298.6905822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.53973388671875,0.0,0.0,0.0001117011343012,298.7655944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5407409667969,0.0,0.0,8.233884727815166e-05,299.0267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5426940917969,0.0,0.0,8.687908120919019e-05,298.6058959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5406494140625,0.0,0.0,0.0001176267469418,298.3313293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5297546386719,0.0,0.0,0.0005579604767262,285.53570556640625,294.1499938964844,301.1154479980469,297.420654296875,300.701904296875,301.1271057128906,285.72686767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011902276892215,2.8109829131039987e-08,0.0011901996331289,-0.0725230351090431,0.0,0.0,0.0,-0.0187479853630065,60.0,27.079673767089844,0.0,-9.658705835136061e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699460,298.69073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5359191894531,0.0,0.0,0.0001113584221457,298.7652282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5368957519531,0.0,0.0,8.20862187538296e-05,299.0259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5387878417969,0.0,0.0,8.661251922603697e-05,298.6058959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.53680419921875,0.0,0.0,0.0001172658521682,298.3318786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.52606201171875,0.0,0.0,0.0005562487058341,285.53033447265625,294.1499938964844,301.1018371582031,297.4081115722656,300.7102355957031,301.113037109375,285.752685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011865750420838,2.7682608205736883e-08,0.0011865473352372,-0.0714120268821716,0.0,0.0,0.0,-0.0185361970216035,60.0,26.89430809020996,0.0,-9.599511940905361e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699520,298.69073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5359191894531,0.0,0.0,0.0001113584221457,298.7652282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5368957519531,0.0,0.0,8.20862187538296e-05,299.0259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5387878417969,0.0,0.0,8.661251922603697e-05,298.6058959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.53680419921875,0.0,0.0,0.0001172658521682,298.3318786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.52606201171875,0.0,0.0,0.0005562487058341,285.53033447265625,294.1499938964844,301.1018371582031,297.4081115722656,300.7102355957031,301.113037109375,285.752685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011865750420838,2.7682608205736883e-08,0.0011865473352372,-0.0714120268821716,0.0,0.0,0.0,-0.0185361970216035,60.0,26.89430809020996,0.0,-9.599511940905361e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699580,298.6908569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5322570800781,0.0,0.0,0.0001109822114813,298.76483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5332336425781,0.0,0.0,8.180890290532261e-05,299.025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5351257324219,0.0,0.0,8.631990931462497e-05,298.6058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5331420898437,0.0,0.0,0.000116869690828,298.3323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5225524902344,0.0,0.0,0.0005543696461245,285.5252990722656,294.1499938964844,301.0888977050781,297.39617919921875,300.71807861328125,301.0997009277344,285.7780456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011825654655694,2.721365710556256e-08,0.0011825382243841,-0.0701921880245208,0.0,0.0,0.0,-0.0183037221431732,60.0,26.70708465576172,0.0,-9.53474525999809e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699640,298.6908569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5322570800781,0.0,0.0,0.0001109822114813,298.76483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5332336425781,0.0,0.0,8.180890290532261e-05,299.025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5351257324219,0.0,0.0,8.631990931462497e-05,298.6058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5331420898437,0.0,0.0,0.000116869690828,298.3323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5225524902344,0.0,0.0,0.0005543696461245,285.5252990722656,294.1499938964844,301.0888977050781,297.39617919921875,300.71807861328125,301.0997009277344,285.7780456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011825654655694,2.721365710556256e-08,0.0011825382243841,-0.0701921880245208,0.0,0.0,0.0,-0.0183037221431732,60.0,26.70708465576172,0.0,-9.53474525999809e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699700,298.69091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5305480957031,0.0,0.0,0.0001107807620428,298.7646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.531494140625,0.0,0.0,8.166040061041713e-05,299.0246887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5333557128906,0.0,0.0,8.616321429144591e-05,298.6058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.53143310546875,0.0,0.0,0.0001166575530078,298.33258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5209045410156,0.0,0.0,0.0005533634684979,285.5229187011719,294.1499938964844,301.0826721191406,297.39044189453125,300.7218017578125,301.0933532714844,285.79052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011804183013737,2.6962544197317584e-08,0.001180391293019,-0.069538876414299,0.0,0.0,0.0,-0.0181792378425598,60.0,26.61265182495117,0.0,-9.500153907993081e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699760,298.6909484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.52886962890625,0.0,0.0,0.000110575427243,298.7644348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5298156738281,0.0,0.0,8.150903886416927e-05,299.0242614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5316772460937,0.0,0.0,8.600350702181458e-05,298.6058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5297241210937,0.0,0.0,0.0001164413188234,298.33282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.519287109375,0.0,0.0,0.0005523378495126,285.5205993652344,294.1499938964844,301.0765991210937,297.38482666015625,300.72540283203125,301.087158203125,285.80291748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011782289948314,2.6706594269398923e-08,0.0011782023357227,-0.0688728839159011,0.0,0.0,0.0,-0.0180523488670587,60.0,26.51808738708496,0.0,-9.464960726290884e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699820,298.6910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5256042480469,0.0,0.0,0.0001101562520489,298.7640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.52655029296875,0.0,0.0,8.120005077216774e-05,299.0233764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.52838134765625,0.0,0.0,8.567747863708064e-05,298.605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5264892578125,0.0,0.0,0.0001159999083029,298.333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.51617431640625,0.0,0.0,0.0005502441199496,285.51617431640625,294.1499938964844,301.0648193359375,297.3739624023437,300.7323913574219,301.0750427246094,285.8274841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011737626045942,2.6184105550441927e-08,0.0011737364111468,-0.0675130635499954,0.0,0.0,0.0,-0.0177933387458324,60.0,26.32889938354492,0.0,-9.393321676043342e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699880,298.6910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5256042480469,0.0,0.0,0.0001101562520489,298.7640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.52655029296875,0.0,0.0,8.120005077216774e-05,299.0233764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.52838134765625,0.0,0.0,8.567747863708064e-05,298.605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5264892578125,0.0,0.0,0.0001159999083029,298.333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.51617431640625,0.0,0.0,0.0005502441199496,285.51617431640625,294.1499938964844,301.0648193359375,297.3739624023437,300.7323913574219,301.0750427246094,285.8274841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011737626045942,2.6184105550441927e-08,0.0011737364111468,-0.0675130635499954,0.0,0.0,0.0,-0.0177933387458324,60.0,26.32889938354492,0.0,-9.393321676043342e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699940,298.6910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5225524902344,0.0,0.0,0.0001097276544896,298.7636413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.52349853515625,0.0,0.0,8.088411414064467e-05,299.0224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5252990722656,0.0,0.0,8.53441160870716e-05,298.6056213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5234069824219,0.0,0.0,0.0001155485733761,298.3336486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5132751464844,0.0,0.0,0.0005481033585965,285.51202392578125,294.1499938964844,301.0534973144531,297.363525390625,300.73895263671875,301.0634460449219,285.8516540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011691948166117,2.5649878665490178e-08,0.0011691692052409,-0.0661223232746124,0.0,0.0,0.0,-0.0175285041332244,60.0,26.1404037475586,0.0,-9.32035391087993e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700000,298.6910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5225524902344,0.0,0.0,0.0001097276544896,298.7636413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.52349853515625,0.0,0.0,8.088411414064467e-05,299.0224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5252990722656,0.0,0.0,8.53441160870716e-05,298.6056213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5234069824219,0.0,0.0,0.0001155485733761,298.3336486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5132751464844,0.0,0.0,0.0005481033585965,285.51202392578125,294.1499938964844,301.0534973144531,297.363525390625,300.73895263671875,301.0634460449219,285.8516540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011691948166117,2.5649878665490178e-08,0.0011691692052409,-0.0661223232746124,0.0,0.0,0.0,-0.0175285041332244,60.0,26.1404037475586,0.0,-9.32035391087993e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700060,298.6910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.51971435546875,0.0,0.0,0.0001093054452212,298.76324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5206298828125,0.0,0.0,8.057288505369797e-05,299.0215148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5223999023437,0.0,0.0,8.501573029207066e-05,298.60546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.52056884765625,0.0,0.0,0.0001151039687101,298.3340148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.51055908203125,0.0,0.0,0.0005459945532493,285.5082092285156,294.1499938964844,301.0425720214844,297.3534240722656,300.7451171875,301.0523681640625,285.87548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011646951315924,2.5123624070033657e-08,0.0011646701022982,-0.0647519677877426,0.0,0.0,0.0,-0.017267620190978,60.0,25.95493507385254,0.0,-9.248752519397385e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700120,298.6910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.51971435546875,0.0,0.0,0.0001093054452212,298.76324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5206298828125,0.0,0.0,8.057288505369797e-05,299.0215148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5223999023437,0.0,0.0,8.501573029207066e-05,298.60546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.52056884765625,0.0,0.0,0.0001151039687101,298.3340148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.51055908203125,0.0,0.0,0.0005459945532493,285.5082092285156,294.1499938964844,301.0425720214844,297.3534240722656,300.7451171875,301.0523681640625,285.87548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011646951315924,2.5123624070033657e-08,0.0011646701022982,-0.0647519677877426,0.0,0.0,0.0,-0.017267620190978,60.0,25.95493507385254,0.0,-9.248752519397385e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700180,298.6910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5170593261719,0.0,0.0,0.0001089024663087,298.7628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5179748535156,0.0,0.0,8.027583680814132e-05,299.02056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.51971435546875,0.0,0.0,8.470228931400925e-05,298.6053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.51788330078125,0.0,0.0,0.0001146796130342,298.3343811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5080261230469,0.0,0.0,0.0005439817323349,285.5046691894531,294.1499938964844,301.0319519042969,297.3436584472656,300.7509155273437,301.0416259765625,285.89892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011604003375396,2.4621336081054324e-08,0.0011603757739067,-0.0634436830878257,0.0,0.0,0.0,-0.0170186180621385,60.0,25.774703979492188,0.0,-9.180669024999588e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700240,298.6910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5170593261719,0.0,0.0,0.0001089024663087,298.7628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5179748535156,0.0,0.0,8.027583680814132e-05,299.02056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.51971435546875,0.0,0.0,8.470228931400925e-05,298.6053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.51788330078125,0.0,0.0,0.0001146796130342,298.3343811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5080261230469,0.0,0.0,0.0005439817323349,285.5046691894531,294.1499938964844,301.0319519042969,297.3436584472656,300.7509155273437,301.0416259765625,285.89892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011604003375396,2.4621336081054324e-08,0.0011603757739067,-0.0634436830878257,0.0,0.0,0.0,-0.0170186180621385,60.0,25.774703979492188,0.0,-9.180669024999588e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700300,298.6910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5158386230469,0.0,0.0,0.0001087161363102,298.7626037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5167236328125,0.0,0.0,8.013848128030077e-05,299.02008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5184631347656,0.0,0.0,8.455736679024994e-05,298.6052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.51666259765625,0.0,0.0,0.0001144833950093,298.33453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5068664550781,0.0,0.0,0.0005430510500445,285.5030517578125,294.1499938964844,301.0267333984375,297.3388671875,300.753662109375,301.0364074707031,285.9105224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011584149906411,2.4389086306086938e-08,0.0011583906598389,-0.0628386437892913,0.0,0.0,0.0,-0.0169034861028194,60.0,25.688135147094727,0.0,-9.149273694220028e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700360,298.69097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5146179199219,0.0,0.0,0.0001085347685148,298.7624206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5155029296875,0.0,0.0,8.000478555914015e-05,299.01959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5172424316406,0.0,0.0,8.441629324806854e-05,298.60516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.51544189453125,0.0,0.0,0.0001142924011219,298.334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5057373046875,0.0,0.0,0.0005421451060101,285.50146484375,294.1499938964844,301.0216064453125,297.3341064453125,300.75634765625,301.0311889648437,285.92205810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011564830783754,2.4163012923850147e-08,0.0011564589804038,-0.0622496306896209,0.0,0.0,0.0,-0.0167914200574159,60.0,25.60264015197754,0.0,-9.118763699689225e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700420,298.69091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5123596191406,0.0,0.0,0.0001082059752661,298.7619934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5132141113281,0.0,0.0,7.97624234110117e-05,299.01861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5149230957031,0.0,0.0,8.416056516580284e-05,298.6050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5131530761719,0.0,0.0,0.0001139461674029,298.3350524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5035705566406,0.0,0.0,0.0005405028932727,285.4985046386719,294.1499938964844,301.01141357421875,297.32470703125,300.761474609375,301.0209655761719,285.94488525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011529771145433,2.3753187861075282e-08,0.0011529533658176,-0.0611817128956317,0.0,0.0,0.0,-0.016588244587183,60.0,25.43902587890625,0.0,-9.063586503543777e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700480,298.69091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5123596191406,0.0,0.0,0.0001082059752661,298.7619934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5132141113281,0.0,0.0,7.97624234110117e-05,299.01861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5149230957031,0.0,0.0,8.416056516580284e-05,298.6050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5131530761719,0.0,0.0,0.0001139461674029,298.3350524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5035705566406,0.0,0.0,0.0005405028932727,285.4985046386719,294.1499938964844,301.01141357421875,297.32470703125,300.761474609375,301.0209655761719,285.94488525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011529771145433,2.3753187861075282e-08,0.0011529533658176,-0.0611817128956317,0.0,0.0,0.0,-0.016588244587183,60.0,25.43902587890625,0.0,-9.063586503543777e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700540,298.6908569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5103454589844,0.0,0.0,0.0001079394423868,298.7616271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5111999511719,0.0,0.0,7.956594345159829e-05,299.01763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.51287841796875,0.0,0.0,8.395325130550191e-05,298.6048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5111389160156,0.0,0.0,0.0001136654900619,298.3353576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5016784667969,0.0,0.0,0.00053917162586,285.49591064453125,294.1499938964844,301.0017395019531,297.3157958984375,300.76611328125,301.01129150390625,285.966552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011501362314447,2.3420946959618053e-08,0.001150112831965,-0.0603158101439476,0.0,0.0,0.0,-0.0164235401898622,60.0,25.292375564575195,0.0,-9.01897792005002e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700600,298.6908569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.51025390625,0.0,0.0,0.0001079303547157,298.7616271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5111083984375,0.0,0.0,7.955924957059324e-05,299.0176086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5127868652344,0.0,0.0,8.394618635065854e-05,298.60479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.51104736328125,0.0,0.0,0.0001136559294536,298.3353576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5016174316406,0.0,0.0,0.0005391262820921,285.4958190917969,294.1499938964844,301.0013427734375,297.3154296875,300.7662658691406,301.0108642578125,285.9674377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001150039373897,2.3409626237480552e-08,0.0011500159744173,-0.0602863058447837,0.0,0.0,0.0,-0.0164179280400276,60.0,25.28671264648437,0.0,-9.017460200766436e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700660,298.6907653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.50836181640625,0.0,0.0,0.0001077164561138,298.76123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5092163085937,0.0,0.0,7.940157229313627e-05,299.0166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5108642578125,0.0,0.0,8.377981430385262e-05,298.6046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5091552734375,0.0,0.0,0.0001134306803578,298.335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4998474121094,0.0,0.0,0.0005380579386837,285.493408203125,294.1499938964844,300.9913024902344,297.30615234375,300.770751953125,301.0008544921875,285.9896850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001147759379819,2.314297553596134e-08,0.0011477362131699,-0.059591244906187,0.0,0.0,0.0,-0.0162857398390769,60.0,25.147518157958984,0.0,-8.981739796354304e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700720,298.6907653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.50836181640625,0.0,0.0,0.0001077164561138,298.76123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5092163085937,0.0,0.0,7.940157229313627e-05,299.0166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5108642578125,0.0,0.0,8.377981430385262e-05,298.6046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5091552734375,0.0,0.0,0.0001134306803578,298.335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4998474121094,0.0,0.0,0.0005380579386837,285.493408203125,294.1499938964844,300.9913024902344,297.30615234375,300.770751953125,301.0008544921875,285.9896850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001147759379819,2.314297553596134e-08,0.0011477362131699,-0.059591244906187,0.0,0.0,0.0,-0.0162857398390769,60.0,25.147518157958984,0.0,-8.981739796354304e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700780,298.690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.50665283203125,0.0,0.0,0.0001075717009371,298.7608947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.50750732421875,0.0,0.0,7.929487037472427e-05,299.015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5091247558594,0.0,0.0,8.366721885977313e-05,298.6044311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5074462890625,0.0,0.0,0.0001132782417698,298.3360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4982604980469,0.0,0.0,0.0005373349413275,285.4913024902344,294.1499938964844,300.981201171875,297.2968444824219,300.77490234375,300.9908447265625,286.0116271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011462161783128,2.296249590472145e-08,0.0011461932444944,-0.0591207556426525,0.0,0.0,0.0,-0.0161962695419788,60.0,25.022899627685547,0.0,-8.95760337016327e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700840,298.690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.50665283203125,0.0,0.0,0.0001075717009371,298.7608947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.50750732421875,0.0,0.0,7.929487037472427e-05,299.015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5091247558594,0.0,0.0,8.366721885977313e-05,298.6044311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5074462890625,0.0,0.0,0.0001132782417698,298.3360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4982604980469,0.0,0.0,0.0005373349413275,285.4913024902344,294.1499938964844,300.981201171875,297.2968444824219,300.77490234375,300.9908447265625,286.0116271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011462161783128,2.296249590472145e-08,0.0011461932444944,-0.0591207556426525,0.0,0.0,0.0,-0.0161962695419788,60.0,25.022899627685547,0.0,-8.95760337016327e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700900,298.6906433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.505859375,0.0,0.0,0.0001075083564501,298.7607116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5066833496094,0.0,0.0,7.924817327875644e-05,299.01513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.50830078125,0.0,0.0,8.361794607480988e-05,298.6043395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5066223144531,0.0,0.0,0.0001132115357904,298.3362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4974975585937,0.0,0.0,0.0005370185826905,285.49029541015625,294.1499938964844,300.97613525390625,297.29217529296875,300.7769470214844,300.98583984375,286.0225524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011455415515229,2.2883511974214343e-08,0.0011455186177045,-0.0589148439466953,0.0,0.0,0.0,-0.0161571186035871,60.0,24.962804794311523,0.0,-8.947051099994496e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700960,298.6905822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.505126953125,0.0,0.0,0.0001074908359441,298.76055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.50592041015625,0.0,0.0,7.923525845399126e-05,299.0146179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5075378417969,0.0,0.0,8.360431820619851e-05,298.604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.505859375,0.0,0.0,0.0001131930912379,298.3363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.496826171875,0.0,0.0,0.0005369311547838,285.4894104003906,294.1499938964844,300.97100830078125,297.2874450683594,300.7788391113281,300.98077392578125,286.03338623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011453540064394,2.286163791609397e-08,0.0011453311890363,-0.0588578134775161,0.0,0.0,0.0,-0.0161462724208831,60.0,24.91084289550781,0.0,-8.944129348265052e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701020,298.69049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5037841796875,0.0,0.0,0.0001075095351552,298.7602233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5046081542969,0.0,0.0,7.924903911771253e-05,299.0136413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5061950683594,0.0,0.0,8.361886284546927e-05,298.6040344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5045471191406,0.0,0.0,0.0001132127799792,298.3367614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.49560546875,0.0,0.0,0.0005370246362872,285.48785400390625,294.1499938964844,300.96063232421875,297.27789306640625,300.7823791503906,300.97052001953125,286.0548095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011455514468252,2.2884849570914412e-08,0.0011455285130068,-0.0589183308184146,0.0,0.0,0.0,-0.0161577742546796,60.0,24.81900215148925,0.0,-8.947229446221172e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701080,298.69049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5037841796875,0.0,0.0,0.0001075095351552,298.7602233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5046081542969,0.0,0.0,7.924903911771253e-05,299.0136413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5061950683594,0.0,0.0,8.361886284546927e-05,298.6040344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5045471191406,0.0,0.0,0.0001132127799792,298.3367614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.49560546875,0.0,0.0,0.0005370246362872,285.48785400390625,294.1499938964844,300.96063232421875,297.27789306640625,300.7823791503906,300.97052001953125,286.0548095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011455514468252,2.2884849570914412e-08,0.0011455285130068,-0.0589183308184146,0.0,0.0,0.0,-0.0161577742546796,60.0,24.81900215148925,0.0,-8.947229446221172e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
