time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17701140,298.6903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.502685546875,0.0,0.0,0.0001075957261491,298.7599792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.50347900390625,0.0,0.0,7.931257277959958e-05,299.0126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5050354003906,0.0,0.0,8.368588896701112e-05,298.6038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.50341796875,0.0,0.0,0.0001133035402745,298.337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.49462890625,0.0,0.0,0.0005374553147703,285.4866027832031,294.1499938964844,300.95001220703125,297.2680969238281,300.7856140136719,300.9604187011719,286.0759582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011464697308838,2.2992166393009945e-08,0.0011464467970654,-0.0591981075704097,0.0,0.0,0.0,-0.0162109788507223,60.0,24.74463081359864,0.0,-8.961569619714282e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701200,298.6903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.502685546875,0.0,0.0,0.0001075957261491,298.7599792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.50347900390625,0.0,0.0,7.931257277959958e-05,299.0126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5050354003906,0.0,0.0,8.368588896701112e-05,298.6038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.50341796875,0.0,0.0,0.0001133035402745,298.337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.49462890625,0.0,0.0,0.0005374553147703,285.4866027832031,294.1499938964844,300.95001220703125,297.2680969238281,300.7856140136719,300.9604187011719,286.0759582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011464697308838,2.2992166393009945e-08,0.0011464467970654,-0.0591981075704097,0.0,0.0,0.0,-0.0162109788507223,60.0,24.74463081359864,0.0,-8.961569619714282e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701260,298.6903381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.50177001953125,0.0,0.0,0.0001077387569239,298.7597351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5025634765625,0.0,0.0,7.94180014054291e-05,299.01171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.50408935546875,0.0,0.0,8.379713108297437e-05,298.60369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.50250244140625,0.0,0.0,0.0001134541525971,298.3375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.49383544921875,0.0,0.0,0.0005381698720157,285.4856262207031,294.1499938964844,300.9402770996094,297.2591247558594,300.7886047363281,300.950927734375,286.0968933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011479922104626,2.317031366771971e-08,0.0011479690438136,-0.0596625134348869,0.0,0.0,0.0,-0.0162992887198925,60.0,24.68427848815918,0.0,-8.98539909144347e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701320,298.6903381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.50177001953125,0.0,0.0,0.0001077387569239,298.7597351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5025634765625,0.0,0.0,7.94180014054291e-05,299.01171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.50408935546875,0.0,0.0,8.379713108297437e-05,298.60369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.50250244140625,0.0,0.0,0.0001134541525971,298.3375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.49383544921875,0.0,0.0,0.0005381698720157,285.4856262207031,294.1499938964844,300.9402770996094,297.2591247558594,300.7886047363281,300.950927734375,286.0968933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011479922104626,2.317031366771971e-08,0.0011479690438136,-0.0596625134348869,0.0,0.0,0.0,-0.0162992887198925,60.0,24.68427848815918,0.0,-8.98539909144347e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701380,298.6902770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5010070800781,0.0,0.0,0.0001079120338545,298.7595520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5018005371094,0.0,0.0,7.954573084134609e-05,299.0107727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5033264160156,0.0,0.0,8.39319036458619e-05,298.6035461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5017395019531,0.0,0.0,0.0001136366263381,298.3379821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4931945800781,0.0,0.0,0.0005390355363488,285.48486328125,294.1499938964844,300.9326477050781,297.2520751953125,300.7914428710937,300.94219970703125,286.1176452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011498370440676,2.338616056363208e-08,0.0011498136445879,-0.0602251403033733,0.0,0.0,0.0,-0.01640628837049,60.0,24.6347885131836,0.0,-9.01431391753249e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701440,298.6902770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5010070800781,0.0,0.0,0.0001079120338545,298.7595520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5018005371094,0.0,0.0,7.954573084134609e-05,299.0107727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5033264160156,0.0,0.0,8.39319036458619e-05,298.6035461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5017395019531,0.0,0.0,0.0001136366263381,298.3379821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4931945800781,0.0,0.0,0.0005390355363488,285.48486328125,294.1499938964844,300.9326477050781,297.2520751953125,300.7914428710937,300.94219970703125,286.1176452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011498370440676,2.338616056363208e-08,0.0011498136445879,-0.0602251403033733,0.0,0.0,0.0,-0.01640628837049,60.0,24.6347885131836,0.0,-9.01431391753249e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701500,298.69024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.50067138671875,0.0,0.0,0.0001080052679753,298.7594909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5014343261719,0.0,0.0,7.961445953696966e-05,299.0102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5029296875,0.0,0.0,8.400441583944485e-05,298.6034851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5013732910156,0.0,0.0,0.0001137348081101,298.33819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4928894042969,0.0,0.0,0.0005395013140514,285.4845275878906,294.1499938964844,300.9295349121094,297.24920654296875,300.7928161621094,300.9380187988281,286.12799072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011508318129926,2.350230587921942e-08,0.001150808413513,-0.0605278648436069,0.0,0.0,0.0,-0.0164638739079237,60.0,24.6125431060791,0.0,-9.029891856471296e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701560,298.6902160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5003967285156,0.0,0.0,0.0001081089212675,298.7594299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.50115966796875,0.0,0.0,7.969085709191859e-05,299.00982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5026550292969,0.0,0.0,8.408502617385238e-05,298.6034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5010986328125,0.0,0.0,0.0001138439547503,298.3384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.49267578125,0.0,0.0,0.0005400190711952,285.4843139648437,294.1499938964844,300.9268798828125,297.24676513671875,300.7941589355469,300.9346618652344,286.13824462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011519353138282,2.363142392880492e-08,0.0011519116815179,-0.0608643814921379,0.0,0.0,0.0,-0.0165278781205415,60.0,24.595569610595703,0.0,-9.047225546510165e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701620,298.6901550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4999084472656,0.0,0.0,0.0001083219904103,298.75933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5006408691406,0.0,0.0,7.984792318893597e-05,299.0089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.50213623046875,0.0,0.0,8.425075066043064e-05,298.6033020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5006103515625,0.0,0.0,0.0001140683307312,298.3388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4922790527344,0.0,0.0,0.0005410835146903,285.48394775390625,294.1499938964844,300.9228820800781,297.2431030273437,300.7967529296875,300.92852783203125,286.15869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011542032007128,2.3896861378602807e-08,0.0011541793355718,-0.0615561231970787,0.0,0.0,0.0,-0.0166594572365283,60.0,24.56487464904785,0.0,-9.08291184487098e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701680,298.6901550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4999084472656,0.0,0.0,0.0001083219904103,298.75933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5006408691406,0.0,0.0,7.984792318893597e-05,299.0089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.50213623046875,0.0,0.0,8.425075066043064e-05,298.6033020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5006103515625,0.0,0.0,0.0001140683307312,298.3388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4922790527344,0.0,0.0,0.0005410835146903,285.48394775390625,294.1499938964844,300.9228820800781,297.2431030273437,300.7967529296875,300.92852783203125,286.15869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011542032007128,2.3896861378602807e-08,0.0011541793355718,-0.0615561231970787,0.0,0.0,0.0,-0.0166594572365283,60.0,24.56487464904785,0.0,-9.08291184487098e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701740,298.6901550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4997253417969,0.0,0.0,0.0001085603653336,298.7593688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5004577636719,0.0,0.0,8.00236375653185e-05,299.00799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5019226074219,0.0,0.0,8.443614933639765e-05,298.60321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5004272460937,0.0,0.0,0.0001143193512689,298.33935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4922180175781,0.0,0.0,0.0005422743270173,285.4840087890625,294.1499938964844,300.9205017089844,297.24090576171875,300.7991943359375,300.9252624511719,286.1788024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011567425681278,2.4193830938656905e-08,0.0011567184701561,-0.0623299293220043,0.0,0.0,0.0,-0.0168066769838333,60.0,24.549184799194336,0.0,-9.122920374693424e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701800,298.6901550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4997253417969,0.0,0.0,0.0001085603653336,298.7593688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5004577636719,0.0,0.0,8.00236375653185e-05,299.00799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5019226074219,0.0,0.0,8.443614933639765e-05,298.60321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5004272460937,0.0,0.0,0.0001143193512689,298.33935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4922180175781,0.0,0.0,0.0005422743270173,285.4840087890625,294.1499938964844,300.9205017089844,297.24090576171875,300.7991943359375,300.9252624511719,286.1788024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011567425681278,2.4193830938656905e-08,0.0011567184701561,-0.0623299293220043,0.0,0.0,0.0,-0.0168066769838333,60.0,24.549184799194336,0.0,-9.122920374693424e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701860,298.69012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4996643066406,0.0,0.0,0.0001088009885279,298.7594299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5003967285156,0.0,0.0,8.020100358407944e-05,299.00714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5018310546875,0.0,0.0,8.462329424219206e-05,298.6031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5003356933594,0.0,0.0,0.0001145727364928,298.33984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4922790527344,0.0,0.0,0.0005434763734228,285.4842529296875,294.1499938964844,300.9195861816406,297.24005126953125,300.8016357421875,300.9227905273437,286.1988525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011593056842684,2.449359826073305e-08,0.0011592812370508,-0.0631109178066253,0.0,0.0,0.0,-0.0169552825391292,60.0,24.537090301513672,0.0,-9.163395020550524e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701920,298.69012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4996643066406,0.0,0.0,0.0001088009885279,298.7594299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5003967285156,0.0,0.0,8.020100358407944e-05,299.00714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5018310546875,0.0,0.0,8.462329424219206e-05,298.6031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5003356933594,0.0,0.0,0.0001145727364928,298.33984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4922790527344,0.0,0.0,0.0005434763734228,285.4842529296875,294.1499938964844,300.9195861816406,297.24005126953125,300.8016357421875,300.9227905273437,286.1988525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011593056842684,2.449359826073305e-08,0.0011592812370508,-0.0631109178066253,0.0,0.0,0.0,-0.0169552825391292,60.0,24.537090301513672,0.0,-9.163395020550524e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701980,298.6901550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4998474121094,0.0,0.0,0.0001090520090656,298.7595520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5005798339844,0.0,0.0,8.038603846216574e-05,299.0062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5019836425781,0.0,0.0,8.481853001285344e-05,298.6031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5005187988281,0.0,0.0,0.0001148370720329,298.3403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4925537109375,0.0,0.0,0.0005447303992696,285.4848022460937,294.1499938964844,300.91998291015625,297.2403869628906,300.80401611328125,300.9221496582031,286.2186889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011619804427027,2.4806336540450505e-08,0.0011619556462392,-0.0639255791902542,0.0,0.0,0.0,-0.0171103216707706,60.0,24.53352165222168,0.0,-9.205716366977869e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702040,298.6901550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4998474121094,0.0,0.0,0.0001090520090656,298.7595520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5005798339844,0.0,0.0,8.038603846216574e-05,299.0062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5019836425781,0.0,0.0,8.481853001285344e-05,298.6031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5005187988281,0.0,0.0,0.0001148370720329,298.3403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4925537109375,0.0,0.0,0.0005447303992696,285.4848022460937,294.1499938964844,300.91998291015625,297.2403869628906,300.80401611328125,300.9221496582031,286.2186889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011619804427027,2.4806336540450505e-08,0.0011619556462392,-0.0639255791902542,0.0,0.0,0.0,-0.0171103216707706,60.0,24.53352165222168,0.0,-9.205716366977869e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702100,298.6901550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5,0.0,0.0,0.0001091778540285,298.7596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.500732421875,0.0,0.0,8.047879964578897e-05,299.005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.50213623046875,0.0,0.0,8.491640619467944e-05,298.6031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.50067138671875,0.0,0.0,0.0001149695890489,298.3406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4927673339844,0.0,0.0,0.0005453590420074,285.48516845703125,294.1499938964844,300.9206237792969,297.2409973144531,300.80523681640625,300.9222717285156,286.2285461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633214307948,2.496311601873913e-08,0.001163296517916,-0.0643339306116104,0.0,0.0,0.0,-0.0171880442649126,60.0,24.53342628479004,0.0,-9.226968700204453e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702160,298.690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5002136230469,0.0,0.0,0.0001093035025405,298.7597351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5009155273437,0.0,0.0,8.057142258621752e-05,299.00543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5023193359375,0.0,0.0,8.501413685735315e-05,298.6031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5008850097656,0.0,0.0,0.0001151019096141,298.34088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4930114746094,0.0,0.0,0.0005459867534227,285.4856262207031,294.1499938964844,300.9215393066406,297.2418212890625,300.8064270019531,300.9227294921875,286.2383728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011646597413346,2.5119657465211282e-08,0.0011646345956251,-0.0647416338324546,0.0,0.0,0.0,-0.0172656457871198,60.0,24.534542083740234,0.0,-9.24821392800368e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702220,298.6902160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.500732421875,0.0,0.0,0.000109553693619,298.7599792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5014343261719,0.0,0.0,8.075584628386423e-05,299.0046081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5028076171875,0.0,0.0,8.520872506778687e-05,298.6031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5013732910156,0.0,0.0,0.0001153653720393,298.3414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.49365234375,0.0,0.0,0.0005472365301102,285.4866638183594,294.1499938964844,300.9241027832031,297.24420166015625,300.808837890625,300.92413330078125,286.2579345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011673242552205,2.543135479982084e-08,0.0011672988766804,-0.0655533373355865,0.0,0.0,0.0,-0.0174201633781194,60.0,24.538503646850582,0.0,-9.290588565136204e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702280,298.6902160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.500732421875,0.0,0.0,0.000109553693619,298.7599792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5014343261719,0.0,0.0,8.075584628386423e-05,299.0046081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5028076171875,0.0,0.0,8.520872506778687e-05,298.6031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5013732910156,0.0,0.0,0.0001153653720393,298.3414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.49365234375,0.0,0.0,0.0005472365301102,285.4866638183594,294.1499938964844,300.9241027832031,297.24420166015625,300.808837890625,300.92413330078125,286.2579345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011673242552205,2.543135479982084e-08,0.0011672988766804,-0.0655533373355865,0.0,0.0,0.0,-0.0174201633781194,60.0,24.538503646850582,0.0,-9.290588565136204e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702340,298.6902770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5013732910156,0.0,0.0,0.0001098000429919,298.7602233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5020751953125,0.0,0.0,8.09374323580414e-05,299.0038146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.50341796875,0.0,0.0,8.540032285964116e-05,298.6031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.50201416015625,0.0,0.0,0.0001156247817561,298.34197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.494384765625,0.0,0.0,0.0005484672146849,285.48785400390625,294.1499938964844,300.9275207519531,297.24737548828125,300.8113098144531,300.9263000488281,286.27740478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011699482565745,2.573826662910505e-08,0.0011699225287884,-0.0663524493575096,0.0,0.0,0.0,-0.0175723079591989,60.0,24.544492721557617,0.0,-9.332406847306629e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702400,298.6902770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5013732910156,0.0,0.0,0.0001098000429919,298.7602233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5020751953125,0.0,0.0,8.09374323580414e-05,299.0038146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.50341796875,0.0,0.0,8.540032285964116e-05,298.6031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.50201416015625,0.0,0.0,0.0001156247817561,298.34197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.494384765625,0.0,0.0,0.0005484672146849,285.48785400390625,294.1499938964844,300.9275207519531,297.24737548828125,300.8113098144531,300.9263000488281,286.27740478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011699482565745,2.573826662910505e-08,0.0011699225287884,-0.0663524493575096,0.0,0.0,0.0,-0.0175723079591989,60.0,24.544492721557617,0.0,-9.332406847306629e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702460,298.6903381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5021667480469,0.0,0.0,0.0001100378140108,298.76055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5028686523437,0.0,0.0,8.111270290100947e-05,299.0030212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.50421142578125,0.0,0.0,8.558525587432086e-05,298.60321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5028076171875,0.0,0.0,0.0001158751692855,298.342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.49530029296875,0.0,0.0,0.0005496550002135,285.4892578125,294.1499938964844,300.93170166015625,297.2511901855469,300.81378173828125,300.929443359375,286.2967834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011724811047315,2.6034495448357123e-08,0.0011724550276994,-0.0671236291527748,0.0,0.0,0.0,-0.0177191607654094,60.0,24.55242347717285,0.0,-9.372858755796189e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702520,298.6903381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5021667480469,0.0,0.0,0.0001100378140108,298.76055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5028686523437,0.0,0.0,8.111270290100947e-05,299.0030212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.50421142578125,0.0,0.0,8.558525587432086e-05,298.60321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5028076171875,0.0,0.0,0.0001158751692855,298.342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.49530029296875,0.0,0.0,0.0005496550002135,285.4892578125,294.1499938964844,300.93170166015625,297.2511901855469,300.81378173828125,300.929443359375,286.2967834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011724811047315,2.6034495448357123e-08,0.0011724550276994,-0.0671236291527748,0.0,0.0,0.0,-0.0177191607654094,60.0,24.55242347717285,0.0,-9.372858755796189e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702580,298.6904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.503173828125,0.0,0.0,0.0001102643363992,298.7608947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5038452148437,0.0,0.0,8.127967885229737e-05,299.00225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5051574707031,0.0,0.0,8.57614359119907e-05,298.6033020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5037841796875,0.0,0.0,0.0001161137115559,298.3431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4963684082031,0.0,0.0,0.0005507866153493,285.4909362792969,294.1499938964844,300.9364013671875,297.25555419921875,300.8163146972656,300.9333801269531,286.3160400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011748941615223,2.6316707035789484e-08,0.0011748678516596,-0.0678582042455673,0.0,0.0,0.0,-0.017859062179923,60.0,24.5614013671875,0.0,-9.411477464027485e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702640,298.6904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.503173828125,0.0,0.0,0.0001102643363992,298.7608947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5038452148437,0.0,0.0,8.127967885229737e-05,299.00225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5051574707031,0.0,0.0,8.57614359119907e-05,298.6033020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5037841796875,0.0,0.0,0.0001161137115559,298.3431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4963684082031,0.0,0.0,0.0005507866153493,285.4909362792969,294.1499938964844,300.9364013671875,297.25555419921875,300.8163146972656,300.9333801269531,286.3160400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011748941615223,2.6316707035789484e-08,0.0011748678516596,-0.0678582042455673,0.0,0.0,0.0,-0.017859062179923,60.0,24.5614013671875,0.0,-9.411477464027485e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702700,298.6904602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.50372314453125,0.0,0.0,0.0001103708345908,298.7610778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.50439453125,0.0,0.0,8.135817915899679e-05,299.0018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5057067871094,0.0,0.0,8.584426541347057e-05,298.6033630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5043640136719,0.0,0.0,0.0001162258558906,298.3434143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4970092773437,0.0,0.0,0.0005513186333701,285.49188232421875,294.1499938964844,300.9389343261719,297.25787353515625,300.817626953125,300.9356384277344,286.3256225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011760280467569,2.644938668083796e-08,0.0011760016204789,-0.0682035237550735,0.0,0.0,0.0,-0.0179248340427875,60.0,24.56595802307129,0.0,-9.429660963178321e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702760,298.6905212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5043334960937,0.0,0.0,0.0001104753246181,298.76129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5050048828125,0.0,0.0,8.143520244630054e-05,299.0014953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5063171386719,0.0,0.0,8.592553058406338e-05,298.6034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.50494384765625,0.0,0.0,0.0001163358901976,298.3436889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4976501464844,0.0,0.0,0.0005518406396731,285.49285888671875,294.1499938964844,300.9415588378906,297.2602844238281,300.81890869140625,300.9380187988281,286.3351745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011771405115723,2.657955811002921e-08,0.0011771138524636,-0.068542294204235,0.0,0.0,0.0,-0.0179893616586923,60.0,24.57048225402832,0.0,-9.447518323213445e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702820,298.69061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5056457519531,0.0,0.0,0.0001106758863897,298.7616882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5062866210937,0.0,0.0,8.158304262906313e-05,299.000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.507568359375,0.0,0.0,8.608151983935386e-05,298.6035461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5062561035156,0.0,0.0,0.0001165470894193,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4990539550781,0.0,0.0,0.0005528425681404,285.49493408203125,294.1499938964844,300.9469909667969,297.2652893066406,300.8215637207031,300.94293212890625,286.3542175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001179278246127,2.6829422239416093e-08,0.001179251470603,-0.069192498922348,0.0,0.0,0.0,-0.0181132350116968,60.0,24.57913589477539,0.0,-9.481841800607073e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702880,298.69061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5056457519531,0.0,0.0,0.0001106758863897,298.7616882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5062866210937,0.0,0.0,8.158304262906313e-05,299.000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.507568359375,0.0,0.0,8.608151983935386e-05,298.6035461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5062561035156,0.0,0.0,0.0001165470894193,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4990539550781,0.0,0.0,0.0005528425681404,285.49493408203125,294.1499938964844,300.9469909667969,297.2652893066406,300.8215637207031,300.94293212890625,286.3542175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001179278246127,2.6829422239416093e-08,0.001179251470603,-0.069192498922348,0.0,0.0,0.0,-0.0181132350116968,60.0,24.57913589477539,0.0,-9.481841800607073e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702940,298.69073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5071716308594,0.0,0.0,0.0001108552532969,298.7621154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5078125,0.0,0.0,8.171525405487046e-05,299.0,303.1499938964844,285.1499938964844,0.0,-0.0,285.5090637207031,0.0,0.0,8.62210217746906e-05,298.60369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5077514648437,0.0,0.0,0.000116735966003,298.3448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.50067138671875,0.0,0.0,0.0005537386168725,285.497314453125,294.1499938964844,300.9525146484375,297.2704162597656,300.82427978515625,300.9482421875,286.3731689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011811888543888,2.705286661353057e-08,0.0011811618460342,-0.0697738751769065,0.0,0.0,0.0,-0.0182240046560764,60.0,24.585901260375977,0.0,-9.512589116411618e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703000,298.69073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5071716308594,0.0,0.0,0.0001108552532969,298.7621154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5078125,0.0,0.0,8.171525405487046e-05,299.0,303.1499938964844,285.1499938964844,0.0,-0.0,285.5090637207031,0.0,0.0,8.62210217746906e-05,298.60369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5077514648437,0.0,0.0,0.000116735966003,298.3448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.50067138671875,0.0,0.0,0.0005537386168725,285.497314453125,294.1499938964844,300.9525146484375,297.2704162597656,300.82427978515625,300.9482421875,286.3731689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011811888543888,2.705286661353057e-08,0.0011811618460342,-0.0697738751769065,0.0,0.0,0.0,-0.0182240046560764,60.0,24.585901260375977,0.0,-9.512589116411618e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703060,298.6908569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5088195800781,0.0,0.0,0.0001110216471715,298.7625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.50946044921875,0.0,0.0,8.183791214833036e-05,298.999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5107116699219,0.0,0.0,8.635043923277408e-05,298.6038513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5094299316406,0.0,0.0,0.0001169111928902,298.345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.50244140625,0.0,0.0,0.000554569880478,285.4998779296875,294.1499938964844,300.9580383300781,297.2755126953125,300.8270568847656,300.95367431640625,286.3920288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011829611612483,2.7260155022190705e-08,0.001182933920063,-0.0703131631016731,0.0,0.0,0.0,-0.0183267649263143,60.0,24.59109878540039,0.0,-9.541157197645589e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703120,298.6908569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5088195800781,0.0,0.0,0.0001110216471715,298.7625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.50946044921875,0.0,0.0,8.183791214833036e-05,298.999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5107116699219,0.0,0.0,8.635043923277408e-05,298.6038513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5094299316406,0.0,0.0,0.0001169111928902,298.345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.50244140625,0.0,0.0,0.000554569880478,285.4998779296875,294.1499938964844,300.9580383300781,297.2755126953125,300.8270568847656,300.95367431640625,286.3920288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011829611612483,2.7260155022190705e-08,0.001182933920063,-0.0703131631016731,0.0,0.0,0.0,-0.0183267649263143,60.0,24.59109878540039,0.0,-9.541157197645589e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703180,298.69097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5106811523437,0.0,0.0,0.0001111715537263,298.7630310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5113220214844,0.0,0.0,8.194841211661696e-05,298.9985656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5125427246094,0.0,0.0,8.646702917758375e-05,298.6040344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5112609863281,0.0,0.0,0.0001170690520666,298.3460388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.50439453125,0.0,0.0,0.0005553187802433,285.5027160644531,294.1499938964844,300.9634094238281,297.28045654296875,300.82989501953125,300.95904541015625,286.41082763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011845579138025,2.744689098221897e-08,0.0011845304397866,-0.0707989186048507,0.0,0.0,0.0,-0.0184193365275859,60.0,24.593780517578125,0.0,-9.56693000375708e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703240,298.69097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5106811523437,0.0,0.0,0.0001111715537263,298.7630310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5113220214844,0.0,0.0,8.194841211661696e-05,298.9985656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5125427246094,0.0,0.0,8.646702917758375e-05,298.6040344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5112609863281,0.0,0.0,0.0001170690520666,298.3460388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.50439453125,0.0,0.0,0.0005553187802433,285.5027160644531,294.1499938964844,300.9634094238281,297.28045654296875,300.82989501953125,300.95904541015625,286.41082763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011845579138025,2.744689098221897e-08,0.0011845304397866,-0.0707989186048507,0.0,0.0,0.0,-0.0184193365275859,60.0,24.593780517578125,0.0,-9.56693000375708e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703300,298.6910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.51171875,0.0,0.0,0.0001112404424929,298.76324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5123291015625,0.0,0.0,8.199919102480635e-05,298.9981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5135498046875,0.0,0.0,8.652060205349699e-05,298.6041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.51226806640625,0.0,0.0,0.0001171415860881,298.3463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5054626464844,0.0,0.0,0.0005556629039347,285.5042419433594,294.1499938964844,300.9659729003906,297.2828063964844,300.8313293457031,300.961669921875,286.420166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011852912139147,2.7532699675703043e-08,0.0011852637398988,-0.0710221156477928,0.0,0.0,0.0,-0.0184618718922138,60.0,24.59395980834961,0.0,-9.578783988217765e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703360,298.69110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.51275634765625,0.0,0.0,0.0001113074467866,298.76348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.51336669921875,0.0,0.0,8.204858022509143e-05,298.9978332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5145874023437,0.0,0.0,8.657271973788738e-05,298.6042175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5133361816406,0.0,0.0,0.000117212148325,298.3466186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.50653076171875,0.0,0.0,0.0005559976561926,285.5057983398437,294.1499938964844,300.96844482421875,297.2850952148437,300.8327941894531,300.9642028808594,286.42950439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011860043741762,2.7616160025445424e-08,0.0011859767837449,-0.0712392032146453,0.0,0.0,0.0,-0.0185032449662685,60.0,24.593721389770508,0.0,-9.59032178116104e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703420,298.69122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.51495361328125,0.0,0.0,0.0001114365004468,298.763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5155639648437,0.0,0.0,8.214370609493926e-05,298.99713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5167541503906,0.0,0.0,8.667309157317504e-05,298.6044006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5155029296875,0.0,0.0,0.0001173480486613,298.34716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5088195800781,0.0,0.0,0.0005566423642449,285.5090637207031,294.1499938964844,300.9730224609375,297.289306640625,300.835693359375,300.9691162109375,286.4481506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011873798212036,2.7776918543054308e-08,0.0011873519979417,-0.0716573074460029,0.0,0.0,0.0,-0.0185829438269138,60.0,24.59210586547852,0.0,-9.612563900418537e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
