time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17703480,298.69122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.51495361328125,0.0,0.0,0.0001114365004468,298.763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5155639648437,0.0,0.0,8.214370609493926e-05,298.99713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5167541503906,0.0,0.0,8.667309157317504e-05,298.6044006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5155029296875,0.0,0.0,0.0001173480486613,298.34716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5088195800781,0.0,0.0,0.0005566423642449,285.5090637207031,294.1499938964844,300.9730224609375,297.289306640625,300.835693359375,300.9691162109375,286.4481506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011873798212036,2.7776918543054308e-08,0.0011873519979417,-0.0716573074460029,0.0,0.0,0.0,-0.0185829438269138,60.0,24.59210586547852,0.0,-9.612563900418537e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703540,298.6913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.517333984375,0.0,0.0,0.0001115555569413,298.7643737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5179138183594,0.0,0.0,8.223146141972393e-05,298.9964294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.51910400390625,0.0,0.0,8.676568540977314e-05,298.6046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.51788330078125,0.0,0.0,0.000117473413411,298.3477478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.51129150390625,0.0,0.0,0.0005572371883317,285.5125427246094,294.1499938964844,300.9769592285156,297.2929382324219,300.838623046875,300.9734802246094,286.4667053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011886478168889,2.7925210588364283e-08,0.0011886198772117,-0.0720429569482803,0.0,0.0,0.0,-0.0186564568430185,60.0,24.58741569519043,0.0,-9.633103559281153e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703600,298.6913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.517333984375,0.0,0.0,0.0001115555569413,298.7643737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5179138183594,0.0,0.0,8.223146141972393e-05,298.9964294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.51910400390625,0.0,0.0,8.676568540977314e-05,298.6046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.51788330078125,0.0,0.0,0.000117473413411,298.3477478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.51129150390625,0.0,0.0,0.0005572371883317,285.5125427246094,294.1499938964844,300.9769592285156,297.2929382324219,300.838623046875,300.9734802246094,286.4667053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011886478168889,2.7925210588364283e-08,0.0011886198772117,-0.0720429569482803,0.0,0.0,0.0,-0.0186564568430185,60.0,24.58741569519043,0.0,-9.633103559281153e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703660,298.69146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5198669433594,0.0,0.0,0.0001116684798034,298.7648010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5204467773437,0.0,0.0,8.23147056507878e-05,298.9957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5216064453125,0.0,0.0,8.685351349413395e-05,298.6048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5204162597656,0.0,0.0,0.0001175923389382,298.3482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.513916015625,0.0,0.0,0.0005578013369813,285.5162353515625,294.1499938964844,300.98016357421875,297.2958679199219,300.8415832519531,300.9772033691406,286.4851989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011898503871634,2.8065871404692192e-08,0.0011898223310709,-0.0724087357521057,0.0,0.0,0.0,-0.0187261868268251,60.0,24.58028221130371,0.0,-9.652606536292296e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703720,298.69146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5198669433594,0.0,0.0,0.0001116684798034,298.7648010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5204467773437,0.0,0.0,8.23147056507878e-05,298.9957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5216064453125,0.0,0.0,8.685351349413395e-05,298.6048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5204162597656,0.0,0.0,0.0001175923389382,298.3482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.513916015625,0.0,0.0,0.0005578013369813,285.5162353515625,294.1499938964844,300.98016357421875,297.2958679199219,300.8415832519531,300.9772033691406,286.4851989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011898503871634,2.8065871404692192e-08,0.0011898223310709,-0.0724087357521057,0.0,0.0,0.0,-0.0187261868268251,60.0,24.58028221130371,0.0,-9.652606536292296e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703780,298.69158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5225830078125,0.0,0.0,0.0001117747087846,298.76519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5231628417969,0.0,0.0,8.239300950663164e-05,298.9950256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5242919921875,0.0,0.0,8.6936131992843e-05,298.60504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5231018066406,0.0,0.0,0.0001177041995106,298.3488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5167236328125,0.0,0.0,0.0005583320744335,285.5201721191406,294.1499938964844,300.982421875,297.2979736328125,300.8445129394531,300.9801330566406,286.5036315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011909817112609,2.8198181567518084e-08,0.001190953538753,-0.0727527737617492,0.0,0.0,0.0,-0.0187917780131101,60.0,24.57034111022949,0.0,-9.670970513298016e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703840,298.69158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5225830078125,0.0,0.0,0.0001117747087846,298.76519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5231628417969,0.0,0.0,8.239300950663164e-05,298.9950256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5242919921875,0.0,0.0,8.6936131992843e-05,298.60504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5231018066406,0.0,0.0,0.0001177041995106,298.3488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5167236328125,0.0,0.0,0.0005583320744335,285.5201721191406,294.1499938964844,300.982421875,297.2979736328125,300.8445129394531,300.9801330566406,286.5036315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011909817112609,2.8198181567518084e-08,0.001190953538753,-0.0727527737617492,0.0,0.0,0.0,-0.0187917780131101,60.0,24.57034111022949,0.0,-9.670970513298016e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703900,298.691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5240173339844,0.0,0.0,0.000111824243504,298.765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.52459716796875,0.0,0.0,8.242952026193962e-05,298.9946594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5257263183594,0.0,0.0,8.697465091245249e-05,298.6051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5245666503906,0.0,0.0,0.0001177563535748,298.34912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5182189941406,0.0,0.0,0.0005585795152001,285.5222473144531,294.1499938964844,300.9831848144531,297.2986755371094,300.8459777832031,300.9811096191406,286.5128173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011915091890841,2.825987088783677e-08,0.0011914809001609,-0.0729131624102592,0.0,0.0,0.0,-0.0188223589211702,60.0,24.56376838684082,0.0,-9.679538237605813e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703960,298.69171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5255126953125,0.0,0.0,0.0001118724103434,298.7655639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.52606201171875,0.0,0.0,8.246502693509683e-05,298.9942932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5271911621094,0.0,0.0,8.701212209416553e-05,298.605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5260314941406,0.0,0.0,0.0001178070815512,298.3493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.51971435546875,0.0,0.0,0.0005588202038779,285.5243835449219,294.1499938964844,300.983642578125,297.2991027832031,300.847412109375,300.9818725585937,286.5220031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011920218821614,2.8319869116444352e-08,0.0011919934768229,-0.0730691626667976,0.0,0.0,0.0,-0.018852099776268,60.0,24.55652236938477,0.0,-9.687874324981749e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704020,298.6918029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.528564453125,0.0,0.0,0.0001119649241445,298.7658996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.52911376953125,0.0,0.0,8.253322448581457e-05,298.9935913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5302124023437,0.0,0.0,8.70840740390122e-05,298.6054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5290832519531,0.0,0.0,0.0001179044993477,298.34991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5228576660156,0.0,0.0,0.0005592823727056,285.5287170410156,294.1499938964844,300.983642578125,297.2991027832031,300.8502502441406,300.9828796386719,286.54034423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011930073378607,2.8435090726475213e-08,0.0011929789325222,-0.0733687207102775,0.0,0.0,0.0,-0.0189092215150594,60.0,24.540245056152344,0.0,-9.703894221502196e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704080,298.6918029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.528564453125,0.0,0.0,0.0001119649241445,298.7658996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.52911376953125,0.0,0.0,8.253322448581457e-05,298.9935913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5302124023437,0.0,0.0,8.70840740390122e-05,298.6054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5290832519531,0.0,0.0,0.0001179044993477,298.34991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5228576660156,0.0,0.0,0.0005592823727056,285.5287170410156,294.1499938964844,300.983642578125,297.2991027832031,300.8502502441406,300.9828796386719,286.54034423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011930073378607,2.8435090726475213e-08,0.0011929789325222,-0.0733687207102775,0.0,0.0,0.0,-0.0189092215150594,60.0,24.540245056152344,0.0,-9.703894221502196e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704140,298.69189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5317687988281,0.0,0.0,0.0001120478482334,298.7662048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5323181152344,0.0,0.0,8.259434252977371e-05,298.99285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5334167480469,0.0,0.0,8.71485608513467e-05,298.6056213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.53228759765625,0.0,0.0,0.000117991825391,298.35040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.52618408203125,0.0,0.0,0.000559696694836,285.5332946777344,294.1499938964844,300.9822998046875,297.2978515625,300.8529968261719,300.9825134277344,286.5586242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011938903480768,2.8538361007690586e-08,0.0011938618263229,-0.0736371949315071,0.0,0.0,0.0,-0.018960416316986,60.0,24.51923179626465,0.0,-9.718263527247473e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704200,298.69189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5317687988281,0.0,0.0,0.0001120478482334,298.7662048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5323181152344,0.0,0.0,8.259434252977371e-05,298.99285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5334167480469,0.0,0.0,8.71485608513467e-05,298.6056213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.53228759765625,0.0,0.0,0.000117991825391,298.35040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.52618408203125,0.0,0.0,0.000559696694836,285.5332946777344,294.1499938964844,300.9822998046875,297.2978515625,300.8529968261719,300.9825134277344,286.5586242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011938903480768,2.8538361007690586e-08,0.0011938618263229,-0.0736371949315071,0.0,0.0,0.0,-0.018960416316986,60.0,24.51923179626465,0.0,-9.718263527247473e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704260,298.69195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.53515625,0.0,0.0,0.0001121220921049,298.7664489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.53570556640625,0.0,0.0,8.264906500698999e-05,298.9921264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5367736816406,0.0,0.0,8.720630285097286e-05,298.6058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5356750488281,0.0,0.0,0.0001180699982796,298.35089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5296325683594,0.0,0.0,0.0005600675940513,285.5380859375,294.1499938964844,300.9794311523437,297.29522705078125,300.85565185546875,300.9807434082031,286.57684326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001194680808112,2.863081149939717e-08,0.0011946522863581,-0.073877528309822,0.0,0.0,0.0,-0.019006248563528,60.0,24.49360656738281,0.0,-9.731137140533974e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704320,298.69195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.53515625,0.0,0.0,0.0001121220921049,298.7664489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.53570556640625,0.0,0.0,8.264906500698999e-05,298.9921264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5367736816406,0.0,0.0,8.720630285097286e-05,298.6058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5356750488281,0.0,0.0,0.0001180699982796,298.35089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5296325683594,0.0,0.0,0.0005600675940513,285.5380859375,294.1499938964844,300.9794311523437,297.29522705078125,300.85565185546875,300.9807434082031,286.57684326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001194680808112,2.863081149939717e-08,0.0011946522863581,-0.073877528309822,0.0,0.0,0.0,-0.019006248563528,60.0,24.49360656738281,0.0,-9.731137140533974e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704380,298.6920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5387268066406,0.0,0.0,0.000112186971819,298.7666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.53924560546875,0.0,0.0,8.269689715234563e-05,298.9913635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5403137207031,0.0,0.0,8.725676161702722e-05,298.60595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5392150878906,0.0,0.0,0.0001181383267976,298.3513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5332946777344,0.0,0.0,0.0005603918107226,285.5430603027344,294.1499938964844,300.9749450683594,297.29107666015625,300.858154296875,300.9774169921875,286.59503173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011953716166317,2.8711603761166774e-08,0.0011953429784625,-0.0740875378251075,0.0,0.0,0.0,-0.0190462991595268,60.0,24.462875366210938,0.0,-9.74239284801115e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704440,298.6920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5387268066406,0.0,0.0,0.000112186971819,298.7666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.53924560546875,0.0,0.0,8.269689715234563e-05,298.9913635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5403137207031,0.0,0.0,8.725676161702722e-05,298.60595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5392150878906,0.0,0.0,0.0001181383267976,298.3513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5332946777344,0.0,0.0,0.0005603918107226,285.5430603027344,294.1499938964844,300.9749450683594,297.29107666015625,300.858154296875,300.9774169921875,286.59503173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011953716166317,2.8711603761166774e-08,0.0011953429784625,-0.0740875378251075,0.0,0.0,0.0,-0.0190462991595268,60.0,24.462875366210938,0.0,-9.74239284801115e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704500,298.6920471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.54058837890625,0.0,0.0,0.0001122148896683,298.7666931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5411071777344,0.0,0.0,8.271747356047854e-05,298.9909973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.54217529296875,0.0,0.0,8.727847307454795e-05,298.6060485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.54107666015625,0.0,0.0,0.0001181677216663,298.3515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5351867675781,0.0,0.0,0.0005605312762781,285.545654296875,294.1499938964844,300.9720153808594,297.28839111328125,300.8593139648437,300.9749755859375,286.6041259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001195668708533,2.8746361735443315e-08,0.0011956399539485,-0.0741778835654258,0.0,0.0,0.0,-0.0190635286271572,60.0,24.444971084594727,0.0,-9.7472380389263e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704560,298.6920471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.54248046875,0.0,0.0,0.0001122407556977,298.7667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5429992675781,0.0,0.0,8.27365365694277e-05,298.9906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5440368652344,0.0,0.0,8.729859109735116e-05,298.6061096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.54296875,0.0,0.0,0.0001181949555757,298.3517761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.537109375,0.0,0.0,0.0005606604972854,285.5482788085937,294.1499938964844,300.9686279296875,297.2852478027344,300.86041259765625,300.97216796875,286.6131896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959436815232,2.8778558203157445e-08,0.0011959149269387,-0.0742615759372711,0.0,0.0,0.0,-0.0190794896334409,60.0,24.42581558227539,0.0,-9.75172724793083e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704620,298.6920471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5463562011719,0.0,0.0,0.0001122863977798,298.7667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.546875,0.0,0.0,8.277018059743568e-05,298.9898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5478820800781,0.0,0.0,8.733409049455076e-05,298.6062316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5468444824219,0.0,0.0,0.0001182430205517,298.3521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.54107666015625,0.0,0.0,0.0005608886131085,285.5536804199219,294.1499938964844,300.9603576660156,297.27764892578125,300.8625183105469,300.9654846191406,286.6312866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011964300647377,2.88353767530225e-08,0.0011964011937379,-0.0744092613458633,0.0,0.0,0.0,-0.0191076584160327,60.0,24.384174346923828,0.0,-9.759650509977293e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704680,298.6920471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5463562011719,0.0,0.0,0.0001122863977798,298.7667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.546875,0.0,0.0,8.277018059743568e-05,298.9898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5478820800781,0.0,0.0,8.733409049455076e-05,298.6062316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5468444824219,0.0,0.0,0.0001182430205517,298.3521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.54107666015625,0.0,0.0,0.0005608886131085,285.5536804199219,294.1499938964844,300.9603576660156,297.27764892578125,300.8625183105469,300.9654846191406,286.6312866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011964300647377,2.88353767530225e-08,0.0011964011937379,-0.0744092613458633,0.0,0.0,0.0,-0.0191076584160327,60.0,24.384174346923828,0.0,-9.759650509977293e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704740,298.6920471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5503845214844,0.0,0.0,0.0001123196198022,298.7667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5509033203125,0.0,0.0,8.279467147076502e-05,298.989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5519104003906,0.0,0.0,8.735992742003873e-05,298.6062927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5508728027344,0.0,0.0,0.0001182780106319,298.3525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5451965332031,0.0,0.0,0.0005610546213574,285.55926513671875,294.1499938964844,300.95001220703125,297.2680969238281,300.8643493652344,300.95654296875,286.6493530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967835016548,2.8876717905745863e-08,0.001196754630655,-0.0745167136192321,0.0,0.0,0.0,-0.0191281512379646,60.0,24.335912704467773,0.0,-9.765417985363457e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704800,298.6920471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5503845214844,0.0,0.0,0.0001123196198022,298.7667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5509033203125,0.0,0.0,8.279467147076502e-05,298.989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5519104003906,0.0,0.0,8.735992742003873e-05,298.6062927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5508728027344,0.0,0.0,0.0001182780106319,298.3525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5451965332031,0.0,0.0,0.0005610546213574,285.55926513671875,294.1499938964844,300.95001220703125,297.2680969238281,300.8643493652344,300.95654296875,286.6493530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967835016548,2.8876717905745863e-08,0.001196754630655,-0.0745167136192321,0.0,0.0,0.0,-0.0191281512379646,60.0,24.335912704467773,0.0,-9.765417985363457e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704860,298.6919860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5545959472656,0.0,0.0,0.0001123439506045,298.7665710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5551147460937,0.0,0.0,8.281259943032637e-05,298.9881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5560913085937,0.0,0.0,8.737884490983561e-05,298.6063537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5550842285156,0.0,0.0,0.0001183036292786,298.3528747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5494689941406,0.0,0.0,0.0005611762171611,285.5650634765625,294.1499938964844,300.9363098144531,297.2593994140625,300.8658447265625,300.9449157714844,286.6673889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011970421764999,2.890697103907769e-08,0.0011970133055001,-0.0745953470468521,0.0,0.0,0.0,-0.0191431492567062,60.0,24.28455352783203,0.0,-9.769640030299342e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704920,298.6919860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5545959472656,0.0,0.0,0.0001123439506045,298.7665710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5551147460937,0.0,0.0,8.281259943032637e-05,298.9881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5560913085937,0.0,0.0,8.737884490983561e-05,298.6063537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5550842285156,0.0,0.0,0.0001183036292786,298.3528747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5494689941406,0.0,0.0,0.0005611762171611,285.5650634765625,294.1499938964844,300.9363098144531,297.2593994140625,300.8658447265625,300.9449157714844,286.6673889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011970421764999,2.890697103907769e-08,0.0011970133055001,-0.0745953470468521,0.0,0.0,0.0,-0.0191431492567062,60.0,24.28455352783203,0.0,-9.769640030299342e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704980,298.6918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5589599609375,0.0,0.0,0.0001123633264796,298.76629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5594787597656,0.0,0.0,8.282688941108063e-05,298.9873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5604553222656,0.0,0.0,8.739391341805458e-05,298.6063537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5594177246094,0.0,0.0,0.0001183240383397,298.3531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5539245605469,0.0,0.0,0.0005612731329165,285.5710144042969,294.1499938964844,300.9183044433594,297.2543334960937,300.866943359375,300.9296875,286.6853942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011972481152042,2.89310602141768e-08,0.0011972192442044,-0.074657954275608,0.0,0.0,0.0,-0.0191550925374031,60.0,24.236421585083008,0.0,-9.77300231852496e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705040,298.6918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5589599609375,0.0,0.0,0.0001123633264796,298.76629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5594787597656,0.0,0.0,8.282688941108063e-05,298.9873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5604553222656,0.0,0.0,8.739391341805458e-05,298.6063537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5594177246094,0.0,0.0,0.0001183240383397,298.3531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5539245605469,0.0,0.0,0.0005612731329165,285.5710144042969,294.1499938964844,300.9183044433594,297.2543334960937,300.866943359375,300.9296875,286.6853942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011972481152042,2.89310602141768e-08,0.0011972192442044,-0.074657954275608,0.0,0.0,0.0,-0.0191550925374031,60.0,24.236421585083008,0.0,-9.77300231852496e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705100,298.6918029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.56121826171875,0.0,0.0,0.0001123709516832,298.7660827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.56170654296875,0.0,0.0,8.283250645035878e-05,298.9868469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.56268310546875,0.0,0.0,8.739984332351014e-05,298.6063537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5616760253906,0.0,0.0,0.000118332063721,298.353271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.55621337890625,0.0,0.0,0.0005613112007267,285.5740966796875,294.1499938964844,300.90777587890625,297.2530822753906,300.8672790527344,300.92041015625,286.6943664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011973290238529,2.89405281961308e-08,0.0011973001528531,-0.0746825635433197,0.0,0.0,0.0,-0.019159784540534,60.0,24.21473693847656,0.0,-9.774323928013473e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705160,298.69171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5635070800781,0.0,0.0,0.0001123776382883,298.7658386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5639953613281,0.0,0.0,8.283743227366358e-05,298.98638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5649719238281,0.0,0.0,8.740503835724667e-05,298.6063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.56396484375,0.0,0.0,0.000118339099572,298.3533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5585327148437,0.0,0.0,0.0005613446119241,285.57720947265625,294.1499938964844,300.89630126953125,297.2525939941406,300.86749267578125,300.9102478027344,286.7033386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011973999207839,2.8948827335284484e-08,0.0011973709333688,-0.0747041329741478,0.0,0.0,0.0,-0.0191638991236686,60.0,24.194499969482425,0.0,-9.7754828232155e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705220,298.6915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.56817626953125,0.0,0.0,0.0001123884212574,298.7652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.56866455078125,0.0,0.0,8.284537761937827e-05,298.98541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5696105957031,0.0,0.0,8.74134202604182e-05,298.6062316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5686340332031,0.0,0.0,0.0001183504573418,298.35357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5632629394531,0.0,0.0,0.0005613985704258,285.58355712890625,294.1499938964844,300.87060546875,297.2538146972656,300.8675537109375,300.8877258300781,286.72125244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975144734606,2.8962205078642e-08,0.0011974856024608,-0.0747389048337936,0.0,0.0,0.0,-0.019170532003045,60.0,24.157649993896484,0.0,-9.777350129525077e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705280,298.6915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.56817626953125,0.0,0.0,0.0001123884212574,298.7652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.56866455078125,0.0,0.0,8.284537761937827e-05,298.98541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5696105957031,0.0,0.0,8.74134202604182e-05,298.6062316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5686340332031,0.0,0.0,0.0001183504573418,298.35357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5632629394531,0.0,0.0,0.0005613985704258,285.58355712890625,294.1499938964844,300.87060546875,297.2538146972656,300.8675537109375,300.8877258300781,286.72125244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975144734606,2.8962205078642e-08,0.0011974856024608,-0.0747389048337936,0.0,0.0,0.0,-0.019170532003045,60.0,24.157649993896484,0.0,-9.777350129525077e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705340,298.6912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.572998046875,0.0,0.0,0.0001123947222367,298.7645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.573486328125,0.0,0.0,8.285001968033612e-05,298.9844055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5744323730469,0.0,0.0,8.741832425585017e-05,298.6060485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5734558105469,0.0,0.0,0.0001183570930152,298.35369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.56817626953125,0.0,0.0,0.000561430118978,285.590087890625,294.1499938964844,300.8414611816406,297.2577514648437,300.86700439453125,300.86138916015625,286.7391357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00119758117944,2.896999973245329e-08,0.0011975521920248,-0.074759155511856,0.0,0.0,0.0,-0.0191743951290845,60.0,24.12705421447754,0.0,-9.77843868099626e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705400,298.6912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.572998046875,0.0,0.0,0.0001123947222367,298.7645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.573486328125,0.0,0.0,8.285001968033612e-05,298.9844055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5744323730469,0.0,0.0,8.741832425585017e-05,298.6060485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5734558105469,0.0,0.0,0.0001183570930152,298.35369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.56817626953125,0.0,0.0,0.000561430118978,285.590087890625,294.1499938964844,300.8414611816406,297.2577514648437,300.86700439453125,300.86138916015625,286.7391357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00119758117944,2.896999973245329e-08,0.0011975521920248,-0.074759155511856,0.0,0.0,0.0,-0.0191743951290845,60.0,24.12705421447754,0.0,-9.77843868099626e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705460,298.6909484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5780029296875,0.0,0.0,0.0001123975453083,298.7636413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5784606933594,0.0,0.0,8.285210060421377e-05,298.9833374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5793762207031,0.0,0.0,8.742051431909204e-05,298.6058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.57843017578125,0.0,0.0,0.0001183600688818,298.353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5732421875,0.0,0.0,0.0005614443216472,285.5968017578125,294.1499938964844,300.8092041015625,297.2640991210937,300.86578369140625,300.8316650390625,286.7569885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011976107489317,2.8973460075576444e-08,0.0011975817615166,-0.0747681558132171,0.0,0.0,0.0,-0.019176110625267,60.0,24.102184295654297,0.0,-9.778921850056577e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705520,298.6909484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5780029296875,0.0,0.0,0.0001123975453083,298.7636413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5784606933594,0.0,0.0,8.285210060421377e-05,298.9833374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5793762207031,0.0,0.0,8.742051431909204e-05,298.6058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.57843017578125,0.0,0.0,0.0001183600688818,298.353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5732421875,0.0,0.0,0.0005614443216472,285.5968017578125,294.1499938964844,300.8092041015625,297.2640991210937,300.86578369140625,300.8316650390625,286.7569885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011976107489317,2.8973460075576444e-08,0.0011975817615166,-0.0747681558132171,0.0,0.0,0.0,-0.019176110625267,60.0,24.102184295654297,0.0,-9.778921850056577e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705580,298.6905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5831298828125,0.0,0.0,0.0001123971305787,298.7625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5835876464844,0.0,0.0,8.285179501399398e-05,298.9822082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5845031738281,0.0,0.0,8.742019417695701e-05,298.60552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.58355712890625,0.0,0.0,0.0001183596323244,298.353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.57843017578125,0.0,0.0,0.0005614423425868,285.60369873046875,294.1499938964844,300.77410888671875,297.27252197265625,300.8638610839844,300.79888916015625,286.7748107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011976058594882,2.8972888088674163e-08,0.0011975768720731,-0.0747666656970977,0.0,0.0,0.0,-0.0191758275032043,60.0,24.08242416381836,0.0,-9.778841558727437e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705640,298.6905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5831298828125,0.0,0.0,0.0001123971305787,298.7625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5835876464844,0.0,0.0,8.285179501399398e-05,298.9822082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5845031738281,0.0,0.0,8.742019417695701e-05,298.60552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.58355712890625,0.0,0.0,0.0001183596323244,298.353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.57843017578125,0.0,0.0,0.0005614423425868,285.60369873046875,294.1499938964844,300.77410888671875,297.27252197265625,300.8638610839844,300.79888916015625,286.7748107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011976058594882,2.8972888088674163e-08,0.0011975768720731,-0.0747666656970977,0.0,0.0,0.0,-0.0191758275032043,60.0,24.08242416381836,0.0,-9.778841558727437e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705700,298.6903381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.58575439453125,0.0,0.0,0.000112395711767,298.761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5862121582031,0.0,0.0,8.285074727609754e-05,298.98162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5871276855469,0.0,0.0,8.741908095544204e-05,298.6053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.586181640625,0.0,0.0,0.0001183581262012,298.3537292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5810852050781,0.0,0.0,0.0005614352412521,285.6072082519531,294.1499938964844,300.75555419921875,297.27740478515625,300.86260986328125,300.7813415527344,286.7837219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975903762504,2.8971083310125323e-08,0.0011975613888353,-0.0747619718313217,0.0,0.0,0.0,-0.0191749334335327,60.0,24.07449531555176,0.0,-9.778589316056241e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705760,298.6900939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5884094238281,0.0,0.0,0.0001123937036027,298.7613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5888671875,0.0,0.0,8.284927025670186e-05,298.9810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5897827148437,0.0,0.0,8.74175239005126e-05,298.6051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5888366699219,0.0,0.0,0.0001183560234494,298.35369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.58380126953125,0.0,0.0,0.0005614252877421,285.6107788085937,294.1499938964844,300.7364501953125,297.28271484375,300.86114501953125,300.7631530761719,286.7926025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975687230005,2.896855910705653e-08,0.0011975397355854,-0.0747554153203964,0.0,0.0,0.0,-0.0191736817359924,60.0,24.06755447387696,0.0,-9.77823759740204e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
