time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17705820,298.6895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5938415527344,0.0,0.0,0.0001123881374951,298.7599792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.59429931640625,0.0,0.0,8.284515934064984e-05,298.97979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5951843261719,0.0,0.0,8.741318742977455e-05,298.6047058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5942687988281,0.0,0.0,0.0001183501517516,298.35357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5892944335937,0.0,0.0,0.0005613975226879,285.6180114746094,294.1499938964844,300.696533203125,297.2943725585937,300.8576965332031,300.72528076171875,286.81036376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975090019404,2.8961558484752465e-08,0.0011974800145253,-0.0747372210025787,0.0,0.0,0.0,-0.0191702116280794,60.0,24.055980682373047,0.0,-9.777259890597636e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705880,298.6895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5938415527344,0.0,0.0,0.0001123881374951,298.7599792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.59429931640625,0.0,0.0,8.284515934064984e-05,298.97979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5951843261719,0.0,0.0,8.741318742977455e-05,298.6047058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5942687988281,0.0,0.0,0.0001183501517516,298.35357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5892944335937,0.0,0.0,0.0005613975226879,285.6180114746094,294.1499938964844,300.696533203125,297.2943725585937,300.8576965332031,300.72528076171875,286.81036376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975090019404,2.8961558484752465e-08,0.0011974800145253,-0.0747372210025787,0.0,0.0,0.0,-0.0191702116280794,60.0,24.055980682373047,0.0,-9.777259890597636e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705940,298.6889953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.59942626953125,0.0,0.0,0.0001123801703215,298.75848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.599853515625,0.0,0.0,8.28392876428552e-05,298.978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6007385253906,0.0,0.0,8.740698831388727e-05,298.6041564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5998229980469,0.0,0.0,0.0001183417625725,298.3534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5949401855469,0.0,0.0,0.0005613577668555,285.6254272460937,294.1499938964844,300.6546325683594,297.3072204589844,300.8534240722656,300.68511962890625,286.8280944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011974236695095,2.8951575359315043e-08,0.0011973946820944,-0.0747112706303596,0.0,0.0,0.0,-0.0191652625799179,60.0,24.04774475097656,0.0,-9.775865805750072e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706000,298.6889953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.59942626953125,0.0,0.0,0.0001123801703215,298.75848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.599853515625,0.0,0.0,8.28392876428552e-05,298.978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6007385253906,0.0,0.0,8.740698831388727e-05,298.6041564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5998229980469,0.0,0.0,0.0001183417625725,298.3534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5949401855469,0.0,0.0,0.0005613577668555,285.6254272460937,294.1499938964844,300.6546325683594,297.3072204589844,300.8534240722656,300.68511962890625,286.8280944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011974236695095,2.8951575359315043e-08,0.0011973946820944,-0.0747112706303596,0.0,0.0,0.0,-0.0191652625799179,60.0,24.04774475097656,0.0,-9.775865805750072e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706060,298.6883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6051330566406,0.0,0.0,0.0001123704496421,298.7568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6055603027344,0.0,0.0,8.283212810056284e-05,298.9771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6064453125,0.0,0.0,8.739942859392613e-05,298.60357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.60552978515625,0.0,0.0,0.0001183315325761,298.3531799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6007080078125,0.0,0.0,0.0005613092798739,285.63299560546875,294.1499938964844,300.6110534667969,297.3209533691406,300.8482971191406,300.6430358886719,286.84576416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011973197106271,2.8939412644035656e-08,0.001197290723212,-0.0746796578168869,0.0,0.0,0.0,-0.0191592331975698,60.0,24.042236328125,0.0,-9.774168319154344e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706120,298.6883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6051330566406,0.0,0.0,0.0001123704496421,298.7568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6055603027344,0.0,0.0,8.283212810056284e-05,298.9771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6064453125,0.0,0.0,8.739942859392613e-05,298.60357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.60552978515625,0.0,0.0,0.0001183315325761,298.3531799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6007080078125,0.0,0.0,0.0005613092798739,285.63299560546875,294.1499938964844,300.6110534667969,297.3209533691406,300.8482971191406,300.6430358886719,286.84576416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011973197106271,2.8939412644035656e-08,0.001197290723212,-0.0746796578168869,0.0,0.0,0.0,-0.0191592331975698,60.0,24.042236328125,0.0,-9.774168319154344e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706180,298.6876525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6109924316406,0.0,0.0,0.000112359310151,298.7550964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6114196777344,0.0,0.0,8.282391354441643e-05,298.97576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6122741699219,0.0,0.0,8.739076292840764e-05,298.6029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.61138916015625,0.0,0.0,0.0001183198037324,298.3529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.60662841796875,0.0,0.0,0.0005612537497654,285.6407165527344,294.1499938964844,300.56610107421875,297.3352966308594,300.8424377441406,300.5993957519531,286.8634338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011972005013376,2.892547712463056e-08,0.0011971716303378,-0.0746434405446052,0.0,0.0,0.0,-0.0191523246467113,60.0,24.03868293762207,0.0,-9.77222285314383e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706240,298.6876525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6109924316406,0.0,0.0,0.000112359310151,298.7550964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6114196777344,0.0,0.0,8.282391354441643e-05,298.97576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6122741699219,0.0,0.0,8.739076292840764e-05,298.6029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.61138916015625,0.0,0.0,0.0001183198037324,298.3529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.60662841796875,0.0,0.0,0.0005612537497654,285.6407165527344,294.1499938964844,300.56610107421875,297.3352966308594,300.8424377441406,300.5993957519531,286.8634338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011972005013376,2.892547712463056e-08,0.0011971716303378,-0.0746434405446052,0.0,0.0,0.0,-0.0191523246467113,60.0,24.03868293762207,0.0,-9.77222285314383e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706300,298.6872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6139831542969,0.0,0.0,0.0001123532201745,298.7541809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6144104003906,0.0,0.0,8.281941700261086e-05,298.9750671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.615234375,0.0,0.0,8.738601900404319e-05,298.6025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6143798828125,0.0,0.0,0.0001183133790618,298.35272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6096496582031,0.0,0.0,0.0005612233071587,285.6446533203125,294.1499938964844,300.5431823730469,297.34259033203125,300.8391418457031,300.57696533203125,286.87225341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011971353087574,2.891785477743269e-08,0.0011971064377576,-0.074623629450798,0.0,0.0,0.0,-0.0191485453397035,60.0,24.03754234313965,0.0,-9.7711591706684e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706360,298.6868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.61700439453125,0.0,0.0,0.000112346948299,298.7532043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.617431640625,0.0,0.0,8.281479676952586e-05,298.9743347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6182556152344,0.0,0.0,8.738113683648407e-05,298.6021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6174011230469,0.0,0.0,0.0001183067797683,298.3525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6127014160156,0.0,0.0,0.0005611919914372,285.64862060546875,294.1499938964844,300.5200500488281,297.3499450683594,300.83563232421875,300.55426025390625,286.8810729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001197068253532,2.8910010385629903e-08,0.0011970393825322,-0.0746032446622848,0.0,0.0,0.0,-0.0191446579992771,60.0,24.03668594360352,0.0,-9.770064224312593e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706420,298.6860656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6231384277344,0.0,0.0,0.0001123340043704,298.7512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.62353515625,0.0,0.0,8.280525071313605e-05,298.97283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6243591308594,0.0,0.0,8.737106691114604e-05,298.60137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6235046386719,0.0,0.0,0.0001182931446237,298.3521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.618896484375,0.0,0.0,0.0005611274391412,285.6566772460937,294.1499938964844,300.4731750488281,297.3646240234375,300.8280639648437,300.5082702636719,286.898681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011969299521297,2.8893827774822973e-08,0.0011969010811299,-0.0745611861348152,0.0,0.0,0.0,-0.0191366355866193,60.0,24.035301208496094,0.0,-9.767806119498348e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706480,298.6860656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6231384277344,0.0,0.0,0.0001123340043704,298.7512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.62353515625,0.0,0.0,8.280525071313605e-05,298.97283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6243591308594,0.0,0.0,8.737106691114604e-05,298.60137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6235046386719,0.0,0.0,0.0001182931446237,298.3521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.618896484375,0.0,0.0,0.0005611274391412,285.6566772460937,294.1499938964844,300.4731750488281,297.3646240234375,300.8280639648437,300.5082702636719,286.898681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011969299521297,2.8893827774822973e-08,0.0011969010811299,-0.0745611861348152,0.0,0.0,0.0,-0.0191366355866193,60.0,24.035301208496094,0.0,-9.767806119498348e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706540,298.6852111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.62939453125,0.0,0.0,0.0001123205802286,298.74920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6297912597656,0.0,0.0,8.279536268673837e-05,298.9712829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.630615234375,0.0,0.0,8.736062591196969e-05,298.6005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6297607421875,0.0,0.0,0.000118279014714,298.35174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.625244140625,0.0,0.0,0.0005610604421235,285.66485595703125,294.1499938964844,300.42578125,297.37908935546875,300.8197021484375,300.4615173339844,286.916259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967865284532,2.8877051860831684e-08,0.001196757541038,-0.0745175778865814,0.0,0.0,0.0,-0.019128318876028,60.0,24.033994674682617,0.0,-9.765464881184017e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706600,298.6852111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.62939453125,0.0,0.0,0.0001123205802286,298.74920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6297912597656,0.0,0.0,8.279536268673837e-05,298.9712829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.630615234375,0.0,0.0,8.736062591196969e-05,298.6005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6297607421875,0.0,0.0,0.000118279014714,298.35174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.625244140625,0.0,0.0,0.0005610604421235,285.66485595703125,294.1499938964844,300.42578125,297.37908935546875,300.8197021484375,300.4615173339844,286.916259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967865284532,2.8877051860831684e-08,0.001196757541038,-0.0745175778865814,0.0,0.0,0.0,-0.019128318876028,60.0,24.033994674682617,0.0,-9.765464881184017e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706660,298.6842956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.63580322265625,0.0,0.0,0.000112307134259,298.7470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6361999511719,0.0,0.0,8.278545283246785e-05,298.9697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6369934082031,0.0,0.0,8.735017036087811e-05,298.599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6361694335937,0.0,0.0,0.0001182648557005,298.3512878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6316833496094,0.0,0.0,0.0005609933286905,285.6732177734375,294.1499938964844,300.378173828125,297.3930969238281,300.8104858398437,300.4142761230469,286.933837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011966427555307,2.8860247525130944e-08,0.0011966138845309,-0.0744739025831222,0.0,0.0,0.0,-0.0191199891269207,60.0,24.032337188720703,0.0,-9.763120090156009e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706720,298.6842956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.63580322265625,0.0,0.0,0.000112307134259,298.7470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6361999511719,0.0,0.0,8.278545283246785e-05,298.9697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6369934082031,0.0,0.0,8.735017036087811e-05,298.599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6361694335937,0.0,0.0,0.0001182648557005,298.3512878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6316833496094,0.0,0.0,0.0005609933286905,285.6732177734375,294.1499938964844,300.378173828125,297.3930969238281,300.8104858398437,300.4142761230469,286.933837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011966427555307,2.8860247525130944e-08,0.0011966138845309,-0.0744739025831222,0.0,0.0,0.0,-0.0191199891269207,60.0,24.032337188720703,0.0,-9.763120090156009e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706780,298.6833190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.642333984375,0.0,0.0,0.0001122940302593,298.7449035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6427307128906,0.0,0.0,8.27757830847986e-05,298.9681091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6435241699219,0.0,0.0,8.733996946830302e-05,298.5986633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6427001953125,0.0,0.0,0.0001182510459329,298.3507995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6383056640625,0.0,0.0,0.0005609279032796,285.68170166015625,294.1499938964844,300.3305969238281,297.4063720703125,300.80047607421875,300.36688232421875,286.9513854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011965027078986,2.884385885693064e-08,0.0011964738368988,-0.0744313076138496,0.0,0.0,0.0,-0.0191118642687797,60.0,24.029687881469727,0.0,-9.760834274175069e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706840,298.6833190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.642333984375,0.0,0.0,0.0001122940302593,298.7449035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6427307128906,0.0,0.0,8.27757830847986e-05,298.9681091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6435241699219,0.0,0.0,8.733996946830302e-05,298.5986633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6427001953125,0.0,0.0,0.0001182510459329,298.3507995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6383056640625,0.0,0.0,0.0005609279032796,285.68170166015625,294.1499938964844,300.3305969238281,297.4063720703125,300.80047607421875,300.36688232421875,286.9513854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011965027078986,2.884385885693064e-08,0.0011964738368988,-0.0744313076138496,0.0,0.0,0.0,-0.0191118642687797,60.0,24.029687881469727,0.0,-9.760834274175069e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706900,298.6828308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6456604003906,0.0,0.0,0.00011228772928,298.7437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.64605712890625,0.0,0.0,8.277114102384076e-05,298.96728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6468200683594,0.0,0.0,8.733507274882868e-05,298.59814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6460266113281,0.0,0.0,0.0001182444175356,298.3505249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6416320800781,0.0,0.0,0.0005608965293504,285.68603515625,294.1499938964844,300.30694580078125,297.4126892089844,300.7951354980469,300.3432006835937,286.96014404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011964354198426,2.883598959613209e-08,0.0011964065488427,-0.0744108483195304,0.0,0.0,0.0,-0.0191079620271921,60.0,24.027751922607425,0.0,-9.759735775105582e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706960,298.68231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6490173339844,0.0,0.0,0.0001122816538554,298.7426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6494140625,0.0,0.0,8.276665903395042e-05,298.9664611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6501770019531,0.0,0.0,8.733034337637946e-05,298.59765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6493835449219,0.0,0.0,0.0001182380146929,298.3502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6450500488281,0.0,0.0,0.0005608661449514,285.6903686523437,294.1499938964844,300.28338623046875,297.418701171875,300.78961181640625,300.3196105957031,286.9688720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196370460093,2.88283885652163e-08,0.0011963415890932,-0.074391096830368,0.0,0.0,0.0,-0.0191041938960552,60.0,24.02539825439453,0.0,-9.758675645343828e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707020,298.6813049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.65582275390625,0.0,0.0,0.0001122704052249,298.7403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6562194824219,0.0,0.0,8.275837171822786e-05,298.9647827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.656982421875,0.0,0.0,8.73215903993696e-05,298.5966186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6561889648437,0.0,0.0,0.0001182261694339,298.3497009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.65191650390625,0.0,0.0,0.0005608100327663,285.6991882324219,294.1499938964844,300.2368469238281,297.4298400878906,300.77801513671875,300.2728271484375,286.98638916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011962500866502,2.8814323371761933e-08,0.0011962213320657,-0.0743545368313789,0.0,0.0,0.0,-0.0190972220152616,60.0,24.01896095275879,0.0,-9.756713836850397e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707080,298.6813049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.65582275390625,0.0,0.0,0.0001122704052249,298.7403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6562194824219,0.0,0.0,8.275837171822786e-05,298.9647827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.656982421875,0.0,0.0,8.73215903993696e-05,298.5966186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6561889648437,0.0,0.0,0.0001182261694339,298.3497009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.65191650390625,0.0,0.0,0.0005608100327663,285.6991882324219,294.1499938964844,300.2368469238281,297.4298400878906,300.77801513671875,300.2728271484375,286.98638916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011962500866502,2.8814323371761933e-08,0.0011962213320657,-0.0743545368313789,0.0,0.0,0.0,-0.0190972220152616,60.0,24.01896095275879,0.0,-9.756713836850397e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707140,298.68023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6627502441406,0.0,0.0,0.0001122604517149,298.73809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.66314697265625,0.0,0.0,8.275103027699515e-05,298.96307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6639099121094,0.0,0.0,8.73138487804681e-05,298.5955505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6631164550781,0.0,0.0,0.0001182156920549,298.34912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6589050292969,0.0,0.0,0.0005607603816315,285.7081298828125,294.1499938964844,300.1911926269531,297.4395751953125,300.7657470703125,300.2266845703125,287.0038452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961436830461,2.8801871110317734e-08,0.0011961148120462,-0.0743221715092659,0.0,0.0,0.0,-0.0190910492092371,60.0,24.009984970092773,0.0,-9.754977270404197e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707200,298.68023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6627502441406,0.0,0.0,0.0001122604517149,298.73809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.66314697265625,0.0,0.0,8.275103027699515e-05,298.96307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6639099121094,0.0,0.0,8.73138487804681e-05,298.5955505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6631164550781,0.0,0.0,0.0001182156920549,298.34912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6589050292969,0.0,0.0,0.0005607603816315,285.7081298828125,294.1499938964844,300.1911926269531,297.4395751953125,300.7657470703125,300.2266845703125,287.0038452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961436830461,2.8801871110317734e-08,0.0011961148120462,-0.0743221715092659,0.0,0.0,0.0,-0.0190910492092371,60.0,24.009984970092773,0.0,-9.754977270404197e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707260,298.6791687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6698303222656,0.0,0.0,0.000112252375402,298.7358093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6701965332031,0.0,0.0,8.274507854366675e-05,298.9613647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.67095947265625,0.0,0.0,8.730756962904707e-05,298.5944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.670166015625,0.0,0.0,0.0001182071864604,298.3485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.666015625,0.0,0.0,0.0005607201019302,285.7171936035156,294.1499938964844,300.14678955078125,297.4476928710937,300.7527770996094,300.1815490722656,287.02130126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960571864619,2.8791763639901543e-08,0.0011960284318774,-0.0742959007620811,0.0,0.0,0.0,-0.0190860386937856,60.0,23.99776077270508,0.0,-9.753568264159185e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707320,298.6791687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6698303222656,0.0,0.0,0.000112252375402,298.7358093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6701965332031,0.0,0.0,8.274507854366675e-05,298.9613647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.67095947265625,0.0,0.0,8.730756962904707e-05,298.5944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.670166015625,0.0,0.0,0.0001182071864604,298.3485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.666015625,0.0,0.0,0.0005607201019302,285.7171936035156,294.1499938964844,300.14678955078125,297.4476928710937,300.7527770996094,300.1815490722656,287.02130126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960571864619,2.8791763639901543e-08,0.0011960284318774,-0.0742959007620811,0.0,0.0,0.0,-0.0190860386937856,60.0,23.99776077270508,0.0,-9.753568264159185e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707380,298.6780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6770324707031,0.0,0.0,0.0001122464527725,298.7335510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6773986816406,0.0,0.0,8.274070569314063e-05,298.95965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6781311035156,0.0,0.0,8.730295667191967e-05,298.5933532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6773681640625,0.0,0.0,0.0001182009436888,298.347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6732788085937,0.0,0.0,0.0005606905324384,285.7264099121094,294.1499938964844,300.1038818359375,297.4539794921875,300.7392272949219,300.1376953125,287.03875732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959936236962,2.8784329586528656e-08,0.0011959648691117,-0.0742765739560127,0.0,0.0,0.0,-0.0190823525190353,60.0,23.981918334960938,0.0,-9.752531582307713e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707440,298.6780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6770324707031,0.0,0.0,0.0001122464527725,298.7335510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6773986816406,0.0,0.0,8.274070569314063e-05,298.95965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6781311035156,0.0,0.0,8.730295667191967e-05,298.5933532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6773681640625,0.0,0.0,0.0001182009436888,298.347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6732788085937,0.0,0.0,0.0005606905324384,285.7264099121094,294.1499938964844,300.1038818359375,297.4539794921875,300.7392272949219,300.1376953125,287.03875732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959936236962,2.8784329586528656e-08,0.0011959648691117,-0.0742765739560127,0.0,0.0,0.0,-0.0190823525190353,60.0,23.981918334960938,0.0,-9.752531582307713e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707500,298.6775207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6806640625,0.0,0.0,0.000112244466436,298.732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6810302734375,0.0,0.0,8.273925050161779e-05,298.9587707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6817626953125,0.0,0.0,8.730141416890547e-05,298.5927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6809997558594,0.0,0.0,0.0001181988627649,298.3475952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.67694091796875,0.0,0.0,0.0005606806953437,285.7310791015625,294.1499938964844,300.0830993652344,297.45635986328125,300.7322082519531,300.1163635253906,287.0474548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959724361076,2.8781837357882978e-08,0.0011959436815232,-0.074270099401474,0.0,0.0,0.0,-0.0190811175853014,60.0,23.97236442565918,0.0,-9.752184126909925e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707560,298.67694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6843566894531,0.0,0.0,0.0001122431494877,298.7312927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6847229003906,0.0,0.0,8.273827552329749e-05,298.9579162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6854248046875,0.0,0.0,8.730038825888187e-05,298.5922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6846923828125,0.0,0.0,0.000118197473057,298.3472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6806640625,0.0,0.0,0.000560674117878,285.7357788085937,294.1499938964844,300.06280517578125,297.4582214355469,300.7250366210937,300.095458984375,287.0561828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959582334384,2.87801746878813e-08,0.0011959294788539,-0.0742657780647277,0.0,0.0,0.0,-0.0190802942961454,60.0,23.961753845214844,0.0,-9.75195177943533e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707620,298.67584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6917724609375,0.0,0.0,0.0001122426110669,298.72906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.692138671875,0.0,0.0,8.273787534562871e-05,298.9561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6928405761719,0.0,0.0,8.729995897738263e-05,298.5910949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6921081542969,0.0,0.0,0.0001181969055323,298.3466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6881408691406,0.0,0.0,0.0005606714985333,285.7452697753906,294.1499938964844,300.0238037109375,297.4602355957031,300.7103881835937,300.05499267578125,287.0735778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001195951947011,2.8779453487004506e-08,0.0011959231924265,-0.0742639005184173,0.0,0.0,0.0,-0.0190799348056316,60.0,23.93729782104492,0.0,-9.751851592909588e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707680,298.67584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6917724609375,0.0,0.0,0.0001122426110669,298.72906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.692138671875,0.0,0.0,8.273787534562871e-05,298.9561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6928405761719,0.0,0.0,8.729995897738263e-05,298.5910949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6921081542969,0.0,0.0,0.0001181969055323,298.3466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6881408691406,0.0,0.0,0.0005606714985333,285.7452697753906,294.1499938964844,300.0238037109375,297.4602355957031,300.7103881835937,300.05499267578125,287.0735778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001195951947011,2.8779453487004506e-08,0.0011959231924265,-0.0742639005184173,0.0,0.0,0.0,-0.0190799348056316,60.0,23.93729782104492,0.0,-9.751851592909588e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707740,298.6747436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6993408203125,0.0,0.0,0.0001122454923461,298.7268981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.69970703125,0.0,0.0,8.273999992525205e-05,298.9544372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7004089355469,0.0,0.0,8.73021999723278e-05,298.5899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6996765136719,0.0,0.0,0.0001181999396067,298.3460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6957702636719,0.0,0.0,0.0005606859340332,285.7548828125,294.1499938964844,299.9871826171875,297.4598083496094,300.6952514648437,300.0167236328125,287.0909729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.00119598233141,2.8783002647969624e-08,0.0011959534604102,-0.0742731317877769,0.0,0.0,0.0,-0.0190816950052976,60.0,23.90748786926269,0.0,-9.752346841196413e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707800,298.6747436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6993408203125,0.0,0.0,0.0001122454923461,298.7268981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.69970703125,0.0,0.0,8.273999992525205e-05,298.9544372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7004089355469,0.0,0.0,8.73021999723278e-05,298.5899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6996765136719,0.0,0.0,0.0001181999396067,298.3460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6957702636719,0.0,0.0,0.0005606859340332,285.7548828125,294.1499938964844,299.9871826171875,297.4598083496094,300.6952514648437,300.0167236328125,287.0909729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.00119598233141,2.8783002647969624e-08,0.0011959534604102,-0.0742731317877769,0.0,0.0,0.0,-0.0190816950052976,60.0,23.90748786926269,0.0,-9.752346841196413e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707860,298.6736145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.70703125,0.0,0.0,0.0001122519533964,298.7248229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7073974609375,0.0,0.0,8.274476567748934e-05,298.9527282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.70806884765625,0.0,0.0,8.73072276590392e-05,298.5888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7073669433594,0.0,0.0,0.000118206742627,298.3454895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7034912109375,0.0,0.0,0.0005607182974927,285.7646179199219,294.1499938964844,299.9532470703125,297.45672607421875,300.67974853515625,299.9808959960937,287.1083374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960507836192,2.8791012240958483e-08,0.0011960219126194,-0.0742939412593841,0.0,0.0,0.0,-0.0190856643021106,60.0,23.87218475341797,0.0,-9.753463103834292e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707920,298.6736145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.70703125,0.0,0.0,0.0001122519533964,298.7248229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7073974609375,0.0,0.0,8.274476567748934e-05,298.9527282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.70806884765625,0.0,0.0,8.73072276590392e-05,298.5888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7073669433594,0.0,0.0,0.000118206742627,298.3454895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7034912109375,0.0,0.0,0.0005607182974927,285.7646179199219,294.1499938964844,299.9532470703125,297.45672607421875,300.67974853515625,299.9808959960937,287.1083374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960507836192,2.8791012240958483e-08,0.0011960219126194,-0.0742939412593841,0.0,0.0,0.0,-0.0190856643021106,60.0,23.87218475341797,0.0,-9.753463103834292e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707980,298.6725158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.71484375,0.0,0.0,0.0001122624671552,298.7228088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7151794433594,0.0,0.0,8.275250729639083e-05,298.9510192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7158508300781,0.0,0.0,8.731539855943993e-05,298.5877380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.71514892578125,0.0,0.0,0.0001182178093586,298.34490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7113647460937,0.0,0.0,0.0005607708008028,285.7745056152344,294.1499938964844,299.9222412109375,297.4508361816406,300.6639099121094,299.94781494140625,287.1257019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961623094975,2.88040649110144e-08,0.0011961335549131,-0.0743278712034225,0.0,0.0,0.0,-0.0190921369940042,60.0,23.830791473388672,0.0,-9.75528351432331e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708040,298.6725158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.71484375,0.0,0.0,0.0001122624671552,298.7228088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7151794433594,0.0,0.0,8.275250729639083e-05,298.9510192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7158508300781,0.0,0.0,8.731539855943993e-05,298.5877380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.71514892578125,0.0,0.0,0.0001182178093586,298.34490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7113647460937,0.0,0.0,0.0005607708008028,285.7745056152344,294.1499938964844,299.9222412109375,297.4508361816406,300.6639099121094,299.94781494140625,287.1257019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961623094975,2.88040649110144e-08,0.0011961335549131,-0.0743278712034225,0.0,0.0,0.0,-0.0190921369940042,60.0,23.830791473388672,0.0,-9.75528351432331e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708100,298.6719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7187805175781,0.0,0.0,0.0001122694666264,298.7218322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7191467285156,0.0,0.0,8.275766595033929e-05,298.9501647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7198181152344,0.0,0.0,8.732084097573534e-05,298.5871887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7191162109375,0.0,0.0,0.0001182251799036,298.3446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.71533203125,0.0,0.0,0.000560805783607,285.77947998046875,294.1499938964844,299.907958984375,297.44677734375,300.6558837890625,299.9324951171875,287.1343688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011962368153035,2.881276728317061e-08,0.001196208060719,-0.0743504911661148,0.0,0.0,0.0,-0.0190964508801698,60.0,23.807445526123047,0.0,-9.756497121315989e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
