time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17708160,298.67144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7227783203125,0.0,0.0,0.0001122775065596,298.72088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7231140136719,0.0,0.0,8.276359585579485e-05,298.9493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7237854003906,0.0,0.0,8.732709829928353e-05,298.5866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7230834960937,0.0,0.0,0.0001182336491183,298.3443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7193298339844,0.0,0.0,0.0005608460051007,285.7845153808594,294.1499938964844,299.89453125,297.4419250488281,300.6477966308594,299.9179382324219,287.1430358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011963224969804,2.882276994853328e-08,0.0011962936259806,-0.074376493692398,0.0,0.0,0.0,-0.0191014092415571,60.0,23.782506942749023,0.0,-9.757892627249021e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708220,298.6703796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7308044433594,0.0,0.0,0.0001122967587434,298.7190856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.73114013671875,0.0,0.0,8.27777839731425e-05,298.9476623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7318115234375,0.0,0.0,8.734206494409591e-05,298.5856018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.73114013671875,0.0,0.0,0.0001182539199362,298.34381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7274475097656,0.0,0.0,0.0005609422223642,285.7946472167969,294.1499938964844,299.870361328125,297.42974853515625,300.63153076171875,299.8910217285156,287.1603698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011965270387008,2.884672056779891e-08,0.001196498167701,-0.0744387432932853,0.0,0.0,0.0,-0.0191132817417383,60.0,23.728036880493164,0.0,-9.761232888649829e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708280,298.6703796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7308044433594,0.0,0.0,0.0001122967587434,298.7190856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.73114013671875,0.0,0.0,8.27777839731425e-05,298.9476623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7318115234375,0.0,0.0,8.734206494409591e-05,298.5856018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.73114013671875,0.0,0.0,0.0001182539199362,298.34381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7274475097656,0.0,0.0,0.0005609422223642,285.7946472167969,294.1499938964844,299.870361328125,297.42974853515625,300.63153076171875,299.8910217285156,287.1603698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011965270387008,2.884672056779891e-08,0.001196498167701,-0.0744387432932853,0.0,0.0,0.0,-0.0191132817417383,60.0,23.728036880493164,0.0,-9.761232888649829e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708340,298.6693420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.73895263671875,0.0,0.0,0.0001123202164308,298.71734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7392883300781,0.0,0.0,8.279507892439142e-05,298.9460144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.73992919921875,0.0,0.0,8.736031304579228e-05,298.58453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7392578125,0.0,0.0,0.0001182786218123,298.3432922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7356262207031,0.0,0.0,0.0005610594525933,285.80487060546875,294.1499938964844,299.8500061035156,297.4141540527344,300.6151733398437,299.86724853515625,287.1777038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967765167355,2.8875911439740776e-08,0.0011967476457357,-0.0745146200060844,0.0,0.0,0.0,-0.0191277526319026,60.0,23.66683959960937,0.0,-9.765305719611209e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708400,298.6693420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.73895263671875,0.0,0.0,0.0001123202164308,298.71734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7392883300781,0.0,0.0,8.279507892439142e-05,298.9460144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.73992919921875,0.0,0.0,8.736031304579228e-05,298.58453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7392578125,0.0,0.0,0.0001182786218123,298.3432922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7356262207031,0.0,0.0,0.0005610594525933,285.80487060546875,294.1499938964844,299.8500061035156,297.4141540527344,300.6151733398437,299.86724853515625,287.1777038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967765167355,2.8875911439740776e-08,0.0011967476457357,-0.0745146200060844,0.0,0.0,0.0,-0.0191277526319026,60.0,23.66683959960937,0.0,-9.765305719611209e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708460,298.6683654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7471923828125,0.0,0.0,0.0001123365291277,298.7157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7475280761719,0.0,0.0,8.280709880637005e-05,298.94439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7481689453125,0.0,0.0,8.73729950399138e-05,298.58355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7474975585937,0.0,0.0,0.0001182958003482,298.3428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7439270019531,0.0,0.0,0.0005611409433186,285.8152160644531,294.1499938964844,299.8334655761719,297.3971862792969,300.59881591796875,299.8477478027344,287.1949768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011969502083957,2.8896195658489887e-08,0.0011969213373959,-0.0745673328638076,0.0,0.0,0.0,-0.0191378090530633,60.0,23.59836196899414,0.0,-9.768135811327738e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708520,298.6683654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7471923828125,0.0,0.0,0.0001123365291277,298.7157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7475280761719,0.0,0.0,8.280709880637005e-05,298.94439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7481689453125,0.0,0.0,8.73729950399138e-05,298.58355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7474975585937,0.0,0.0,0.0001182958003482,298.3428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7439270019531,0.0,0.0,0.0005611409433186,285.8152160644531,294.1499938964844,299.8334655761719,297.3971862792969,300.59881591796875,299.8477478027344,287.1949768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011969502083957,2.8896195658489887e-08,0.0011969213373959,-0.0745673328638076,0.0,0.0,0.0,-0.0191378090530633,60.0,23.59836196899414,0.0,-9.768135811327738e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708580,298.6673889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7555847167969,0.0,0.0,0.0001123313486459,298.71435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7558898925781,0.0,0.0,8.28032789286226e-05,298.9428405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.75653076171875,0.0,0.0,8.736896415939555e-05,298.58258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.755859375,0.0,0.0,0.00011829034338,298.3423767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7523498535156,0.0,0.0,0.0005611151573248,285.82568359375,294.1499938964844,299.8203430175781,297.3810119628906,300.5824890136719,299.8319702148437,287.2122802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011968947947025,2.8889703074241892e-08,0.0011968658072873,-0.0745504647493362,0.0,0.0,0.0,-0.0191345904022455,60.0,23.525781631469727,0.0,-9.767229869339644e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708640,298.6673889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7555847167969,0.0,0.0,0.0001123313486459,298.71435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7558898925781,0.0,0.0,8.28032789286226e-05,298.9428405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.75653076171875,0.0,0.0,8.736896415939555e-05,298.58258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.755859375,0.0,0.0,0.00011829034338,298.3423767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7523498535156,0.0,0.0,0.0005611151573248,285.82568359375,294.1499938964844,299.8203430175781,297.3810119628906,300.5824890136719,299.8319702148437,287.2122802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011968947947025,2.8889703074241892e-08,0.0011968658072873,-0.0745504647493362,0.0,0.0,0.0,-0.0191345904022455,60.0,23.525781631469727,0.0,-9.767229869339644e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708700,298.6669311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.75982666015625,0.0,0.0,0.000112320856715,298.71368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7601318359375,0.0,0.0,8.279555186163634e-05,298.9420471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7607421875,0.0,0.0,8.736080781091005e-05,298.5821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7601013183594,0.0,0.0,0.0001182792984764,298.3421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.756591796875,0.0,0.0,0.0005610627704299,285.8309631347656,294.1499938964844,299.81500244140625,297.3731689453125,300.57440185546875,299.82550048828125,287.2209167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967825703322,2.88766113243355e-08,0.0011967536993324,-0.0745164304971695,0.0,0.0,0.0,-0.0191280990839004,60.0,23.48832321166992,0.0,-9.765403063966005e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708760,298.6664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7640686035156,0.0,0.0,0.0001123055189964,298.7130432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.764404296875,0.0,0.0,8.278423774754629e-05,298.9412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7650146484375,0.0,0.0,8.734886796446517e-05,298.5816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7643737792969,0.0,0.0,0.0001182631385745,298.34197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7608947753906,0.0,0.0,0.0005609861691482,285.8362731933594,294.1499938964844,299.8103942871094,297.36553955078125,300.5663146972656,299.8197937011719,287.2295227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011966187739744,2.8857469303034122e-08,0.0011965900193899,-0.0744666829705238,0.0,0.0,0.0,-0.0191186089068651,60.0,23.450239181518555,0.0,-9.762732844365021e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708820,298.66558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7726745605469,0.0,0.0,0.0001122620524256,298.7118530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7729797363281,0.0,0.0,8.275219443021342e-05,298.9398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7735900878906,0.0,0.0,8.731506386538967e-05,298.580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7729797363281,0.0,0.0,0.0001182173655251,298.34161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.76953125,0.0,0.0,0.0005607691127806,285.84698486328125,294.1499938964844,299.80340576171875,297.3507080078125,300.5503234863281,299.8103942871094,287.24676513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961557902395,2.8803263774079824e-08,0.001196127035655,-0.074325792491436,0.0,0.0,0.0,-0.0190917402505874,60.0,23.37250328063965,0.0,-9.755171959113797e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708880,298.66558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7726745605469,0.0,0.0,0.0001122620524256,298.7118530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7729797363281,0.0,0.0,8.275219443021342e-05,298.9398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7735900878906,0.0,0.0,8.731506386538967e-05,298.580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7729797363281,0.0,0.0,0.0001182173655251,298.34161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.76953125,0.0,0.0,0.0005607691127806,285.84698486328125,294.1499938964844,299.80340576171875,297.3507080078125,300.5503234863281,299.8103942871094,287.24676513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961557902395,2.8803263774079824e-08,0.001196127035655,-0.074325792491436,0.0,0.0,0.0,-0.0190917402505874,60.0,23.37250328063965,0.0,-9.755171959113797e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708940,298.66473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7814025878906,0.0,0.0,0.0001121994791901,298.71075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7817077636719,0.0,0.0,8.270607213489711e-05,298.9383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.78228759765625,0.0,0.0,8.72663949849084e-05,298.5799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7816772460937,0.0,0.0,0.000118151481729,298.3412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7782897949219,0.0,0.0,0.0005604565958492,285.8577880859375,294.1499938964844,299.799072265625,297.33648681640625,300.5346069335937,299.803955078125,287.26397705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011954888468608,2.8725253287120722e-08,0.0011954600922763,-0.0741230174899101,0.0,0.0,0.0,-0.0190530680119991,60.0,23.29243278503418,0.0,-9.744295681457517e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709000,298.66473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7814025878906,0.0,0.0,0.0001121994791901,298.71075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7817077636719,0.0,0.0,8.270607213489711e-05,298.9383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.78228759765625,0.0,0.0,8.72663949849084e-05,298.5799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7816772460937,0.0,0.0,0.000118151481729,298.3412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7782897949219,0.0,0.0,0.0005604565958492,285.8577880859375,294.1499938964844,299.799072265625,297.33648681640625,300.5346069335937,299.803955078125,287.26397705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011954888468608,2.8725253287120722e-08,0.0011954600922763,-0.0741230174899101,0.0,0.0,0.0,-0.0190530680119991,60.0,23.29243278503418,0.0,-9.744295681457517e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709060,298.664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7859802246094,0.0,0.0,0.0001121592285926,298.7102355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7862854003906,0.0,0.0,8.267640077974647e-05,298.9376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.786865234375,0.0,0.0,8.723508653929457e-05,298.57958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7862548828125,0.0,0.0,0.0001181090919999,298.34112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.78289794921875,0.0,0.0,0.0005602555465884,285.86346435546875,294.1499938964844,299.7978210449219,297.32928466796875,300.5265808105469,299.80181884765625,287.2729187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011950595071539,2.8675071206407665e-08,0.0011950308689847,-0.0739925727248191,0.0,0.0,0.0,-0.0190281886607408,60.0,23.24985122680664,0.0,-9.737302519852165e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709120,298.6639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7901916503906,0.0,0.0,0.0001121202076319,298.7097473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7904968261719,0.0,0.0,8.26476389192976e-05,298.9369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7911071777344,0.0,0.0,8.720473852008581e-05,298.5792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7904968261719,0.0,0.0,0.0001180680046672,298.34100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.78717041015625,0.0,0.0,0.0005600606673397,285.86871337890625,294.1499938964844,299.7972106933594,297.3227844238281,300.5191955566406,299.80010986328125,287.2811889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001194643904455,2.8626423898003853e-08,0.0011946152662858,-0.0738661214709281,0.0,0.0,0.0,-0.0190040748566389,60.0,23.21031951904297,0.0,-9.730525363238485e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709180,298.6631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7991027832031,0.0,0.0,0.0001120249580708,298.7088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7994079589844,0.0,0.0,8.257742592832074e-05,298.9355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.79998779296875,0.0,0.0,8.713064744370058e-05,298.5784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.79937744140625,0.0,0.0,0.0001179676983156,298.3407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7961120605469,0.0,0.0,0.000559584936127,285.8797302246094,294.1499938964844,299.7975158691406,297.3095397949219,300.50408935546875,299.79864501953125,287.29833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011936286464333,2.8507688654144665e-08,0.0011936002410948,-0.0735574588179588,0.0,0.0,0.0,-0.018945213407278,60.0,23.126220703125,0.0,-9.713994586491029e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709240,298.6631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7991027832031,0.0,0.0,0.0001120249580708,298.7088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7994079589844,0.0,0.0,8.257742592832074e-05,298.9355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.79998779296875,0.0,0.0,8.713064744370058e-05,298.5784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.79937744140625,0.0,0.0,0.0001179676983156,298.3407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7961120605469,0.0,0.0,0.000559584936127,285.8797302246094,294.1499938964844,299.7975158691406,297.3095397949219,300.50408935546875,299.79864501953125,287.29833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011936286464333,2.8507688654144665e-08,0.0011936002410948,-0.0735574588179588,0.0,0.0,0.0,-0.018945213407278,60.0,23.126220703125,0.0,-9.713994586491029e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709300,298.6628112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8036193847656,0.0,0.0,0.0001119706648751,298.7084655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8039245605469,0.0,0.0,8.253740816144273e-05,298.9349060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.80450439453125,0.0,0.0,8.708842506166548e-05,298.5781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.80389404296875,0.0,0.0,0.0001179105311166,298.34063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8006286621094,0.0,0.0,0.0005593137466348,285.8852844238281,294.1499938964844,299.7984313964844,297.30303955078125,300.4967346191406,299.79888916015625,287.3069152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011930499458685,2.8440013011277188e-08,0.0011930214241147,-0.073381520807743,0.0,0.0,0.0,-0.0189116634428501,60.0,23.08332061767578,0.0,-9.704579184699469e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709360,298.6624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8081359863281,0.0,0.0,0.0001119135922635,298.70806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8084411621094,0.0,0.0,8.24953312985599e-05,298.93426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8090209960937,0.0,0.0,8.704402716830373e-05,298.57781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.80841064453125,0.0,0.0,0.0001178504244307,298.34051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.80517578125,0.0,0.0,0.0005590286455117,285.890869140625,294.1499938964844,299.7998046875,297.2966613769531,300.4894714355469,299.7995910644531,287.3154602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011924412101507,2.836886636714553e-08,0.0011924129212275,-0.0731965526938438,0.0,0.0,0.0,-0.0188763923943042,60.0,23.0400505065918,0.0,-9.694685587646745e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709420,298.6617736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8172607421875,0.0,0.0,0.000111791974632,298.70733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8175354003906,0.0,0.0,8.240568422479555e-05,298.9329528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.818115234375,0.0,0.0,8.694943971931934e-05,298.5771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8175048828125,0.0,0.0,0.0001177223603008,298.34033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8143310546875,0.0,0.0,0.0005584211903624,285.9020690917969,294.1499938964844,299.8038024902344,297.2841186523437,300.47515869140625,299.8019104003906,287.33258056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011911457404494,2.82172756271848e-08,0.0011911175679415,-0.0728024169802665,0.0,0.0,0.0,-0.0188012477010488,60.0,22.952531814575195,0.0,-9.673621548245137e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709480,298.6617736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8172607421875,0.0,0.0,0.000111791974632,298.70733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8175354003906,0.0,0.0,8.240568422479555e-05,298.9329528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.818115234375,0.0,0.0,8.694943971931934e-05,298.5771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8175048828125,0.0,0.0,0.0001177223603008,298.34033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8143310546875,0.0,0.0,0.0005584211903624,285.9020690917969,294.1499938964844,299.8038024902344,297.2841186523437,300.47515869140625,299.8019104003906,287.33258056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011911457404494,2.82172756271848e-08,0.0011911175679415,-0.0728024169802665,0.0,0.0,0.0,-0.0188012477010488,60.0,22.952531814575195,0.0,-9.673621548245137e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709540,298.6611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8264465332031,0.0,0.0,0.0001116564235417,298.7066955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.82672119140625,0.0,0.0,8.230576349887997e-05,298.93170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8272705078125,0.0,0.0,8.684400381753221e-05,298.5765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8266906738281,0.0,0.0,0.0001175796132883,298.34014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8235778808594,0.0,0.0,0.0005577441188506,285.9133605957031,294.1499938964844,299.80926513671875,297.2718505859375,300.4612731933594,299.8059997558594,287.34967041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011897011427208,2.804831922276208e-08,0.0011896730866283,-0.0723630934953689,0.0,0.0,0.0,-0.0187174901366233,60.0,22.86308860778809,0.0,-9.650172216879582e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709600,298.6611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8264465332031,0.0,0.0,0.0001116564235417,298.7066955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.82672119140625,0.0,0.0,8.230576349887997e-05,298.93170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8272705078125,0.0,0.0,8.684400381753221e-05,298.5765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8266906738281,0.0,0.0,0.0001175796132883,298.34014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8235778808594,0.0,0.0,0.0005577441188506,285.9133605957031,294.1499938964844,299.80926513671875,297.2718505859375,300.4612731933594,299.8059997558594,287.34967041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011897011427208,2.804831922276208e-08,0.0011896730866283,-0.0723630934953689,0.0,0.0,0.0,-0.0187174901366233,60.0,22.86308860778809,0.0,-9.650172216879582e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709660,298.6605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8357238769531,0.0,0.0,0.0001115100749302,298.70611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.83599853515625,0.0,0.0,8.219788287533447e-05,298.93048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8365478515625,0.0,0.0,8.673017873661593e-05,298.5760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.83599853515625,0.0,0.0,0.0001174255012301,298.3399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8328857421875,0.0,0.0,0.0005570131470449,285.9247131347656,294.1499938964844,299.8159484863281,297.259765625,300.44781494140625,299.8115234375,287.36669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011881415266543,2.7865903362567224e-08,0.0011881137033924,-0.0718887224793434,0.0,0.0,0.0,-0.0186270605772733,60.0,22.7720890045166,0.0,-9.624886132542089e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709720,298.6605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8357238769531,0.0,0.0,0.0001115100749302,298.70611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.83599853515625,0.0,0.0,8.219788287533447e-05,298.93048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8365478515625,0.0,0.0,8.673017873661593e-05,298.5760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.83599853515625,0.0,0.0,0.0001174255012301,298.3399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8328857421875,0.0,0.0,0.0005570131470449,285.9247131347656,294.1499938964844,299.8159484863281,297.259765625,300.44781494140625,299.8115234375,287.36669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011881415266543,2.7865903362567224e-08,0.0011881137033924,-0.0718887224793434,0.0,0.0,0.0,-0.0186270605772733,60.0,22.7720890045166,0.0,-9.624886132542089e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709780,298.6599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8450927734375,0.0,0.0,0.0001113540929509,298.7055969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8453674316406,0.0,0.0,8.208290819311514e-05,298.9292907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8459167480469,0.0,0.0,8.660885941935703e-05,298.5755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8453369140625,0.0,0.0,0.000117261246487,298.3398742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8423156738281,0.0,0.0,0.0005562340375036,285.9361877441406,294.1499938964844,299.8236083984375,297.247802734375,300.4348449707031,299.8182067871094,287.3837280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011864793486893,2.7671493540992745e-08,0.0011864516418427,-0.0713831111788749,0.0,0.0,0.0,-0.0185306835919618,60.0,22.679595947265625,0.0,-9.597974326425176e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709840,298.6599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8450927734375,0.0,0.0,0.0001113540929509,298.7055969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8453674316406,0.0,0.0,8.208290819311514e-05,298.9292907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8459167480469,0.0,0.0,8.660885941935703e-05,298.5755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8453369140625,0.0,0.0,0.000117261246487,298.3398742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8423156738281,0.0,0.0,0.0005562340375036,285.9361877441406,294.1499938964844,299.8236083984375,297.247802734375,300.4348449707031,299.8182067871094,287.3837280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011864793486893,2.7671493540992745e-08,0.0011864516418427,-0.0713831111788749,0.0,0.0,0.0,-0.0185306835919618,60.0,22.679595947265625,0.0,-9.597974326425176e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709900,298.6596374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.84979248046875,0.0,0.0,0.000111273053335,298.7053527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8500671386719,0.0,0.0,8.202316530514508e-05,298.9286804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8506164550781,0.0,0.0,8.654582052258775e-05,298.5752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8500366210937,0.0,0.0,0.0001171759067801,298.33984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8470153808594,0.0,0.0,0.0005558292032219,285.9419250488281,294.1499938964844,299.8277282714844,297.2418518066406,300.428466796875,299.82183837890625,287.3922119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011856156634166,2.7570482785677093e-08,0.0011855880729854,-0.0711203962564468,0.0,0.0,0.0,-0.018480610102415,60.0,22.632795333862305,0.0,-9.584006477325604e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709960,298.65936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8545227050781,0.0,0.0,0.0001111902311095,298.7051086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.85479736328125,0.0,0.0,8.196211274480447e-05,298.9281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8553161621094,0.0,0.0,8.648140646982938e-05,298.5750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8547668457031,0.0,0.0,0.0001170886898762,298.3397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8517761230469,0.0,0.0,0.0005554155213758,285.9476928710937,294.1499938964844,299.8320007324219,297.23590087890625,300.42218017578125,299.8257141113281,287.40069580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011847331188619,2.7467253360669026e-08,0.0011847056448459,-0.0708518847823143,0.0,0.0,0.0,-0.0184294357895851,60.0,22.585697174072266,0.0,-9.56974233190522e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710020,298.6588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.864013671875,0.0,0.0,0.0001110204393626,298.7046813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8642883300781,0.0,0.0,8.18369589978829e-05,298.9269714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8648376464844,0.0,0.0,8.634934783913195e-05,298.5746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8642883300781,0.0,0.0,0.0001169098904938,298.3396911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.861328125,0.0,0.0,0.0005545674357563,285.9592590332031,294.1499938964844,299.84088134765625,297.2239990234375,300.40997314453125,299.833984375,287.4176330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011829236755147,2.7255634194034428e-08,0.0011828964343294,-0.0703013986349105,0.0,0.0,0.0,-0.0183245297521352,60.0,22.49066734313965,0.0,-9.540534051666329e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710080,298.6588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.864013671875,0.0,0.0,0.0001110204393626,298.7046813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8642883300781,0.0,0.0,8.18369589978829e-05,298.9269714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8648376464844,0.0,0.0,8.634934783913195e-05,298.5746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8642883300781,0.0,0.0,0.0001169098904938,298.3396911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.861328125,0.0,0.0,0.0005545674357563,285.9592590332031,294.1499938964844,299.84088134765625,297.2239990234375,300.40997314453125,299.833984375,287.4176330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011829236755147,2.7255634194034428e-08,0.0011828964343294,-0.0703013986349105,0.0,0.0,0.0,-0.0183245297521352,60.0,22.49066734313965,0.0,-9.540534051666329e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710140,298.6583557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8736267089844,0.0,0.0,0.0001108621654566,298.7043151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8738708496094,0.0,0.0,8.172028174158186e-05,298.9258728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8743896484375,0.0,0.0,8.622623863629997e-05,298.5741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8738708496094,0.0,0.0,0.0001167432201327,298.33966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8709411621094,0.0,0.0,0.0005537768593057,285.9709167480469,294.1499938964844,299.8500061035156,297.2120056152344,300.3982238769531,299.8427429199219,287.4345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011812369339168,2.7058364437948512e-08,0.0011812098091468,-0.0697881802916526,0.0,0.0,0.0,-0.0182267352938652,60.0,22.395776748657227,0.0,-9.513345844425204e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710200,298.6583557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8736267089844,0.0,0.0,0.0001108621654566,298.7043151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8738708496094,0.0,0.0,8.172028174158186e-05,298.9258728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8743896484375,0.0,0.0,8.622623863629997e-05,298.5741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8738708496094,0.0,0.0,0.0001167432201327,298.33966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8709411621094,0.0,0.0,0.0005537768593057,285.9709167480469,294.1499938964844,299.8500061035156,297.2120056152344,300.3982238769531,299.8427429199219,287.4345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011812369339168,2.7058364437948512e-08,0.0011812098091468,-0.0697881802916526,0.0,0.0,0.0,-0.0182267352938652,60.0,22.395776748657227,0.0,-9.513345844425204e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710260,298.6580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8794250488281,0.0,0.0,0.0001107826537918,298.7041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8796691894531,0.0,0.0,8.166167390299961e-05,298.9252014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.88018798828125,0.0,0.0,8.616440027253702e-05,298.573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8796691894531,0.0,0.0,0.0001166594884125,298.3396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.87677001953125,0.0,0.0,0.0005533797084353,285.9779663085937,294.1499938964844,299.8554992675781,297.20477294921875,300.39141845703125,299.84814453125,287.4446716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011803895467892,2.6959261489878372e-08,0.0011803625384345,-0.0695303380489349,0.0,0.0,0.0,-0.018177606165409,60.0,22.340425491333008,0.0,-9.499702002813137e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710320,298.65789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.88330078125,0.0,0.0,0.0001107334537664,298.7039489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.883544921875,0.0,0.0,8.16254032542929e-05,298.9247741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8840637207031,0.0,0.0,8.612612873548642e-05,298.5738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.883544921875,0.0,0.0,0.0001166076763183,298.339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.88067626953125,0.0,0.0,0.000553133955691,285.982666015625,294.1499938964844,299.859130859375,297.1999206542969,300.3869934082031,299.85174560546875,287.451416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011798650957643,2.689793454635492e-08,0.001179838203825,-0.0693707689642906,0.0,0.0,0.0,-0.0181472040712833,60.0,22.304141998291016,0.0,-9.491264307825986e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710380,298.6574401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.89306640625,0.0,0.0,0.0001106175113818,298.7036437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.893310546875,0.0,0.0,8.153993985615671e-05,298.9237365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8938293457031,0.0,0.0,8.603595051681623e-05,298.5734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8932800292969,0.0,0.0,0.0001164855857496,298.339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8904724121094,0.0,0.0,0.0005525548476725,285.9944763183594,294.1499938964844,299.8680114746094,297.1876220703125,300.3761291503906,299.86065673828125,287.46826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011786294635385,2.6753424364756032e-08,0.0011786028044298,-0.0689947456121444,0.0,0.0,0.0,-0.0180755648761987,60.0,22.21498680114746,0.0,-9.471395401305926e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710440,298.6574401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.89306640625,0.0,0.0,0.0001106175113818,298.7036437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.893310546875,0.0,0.0,8.153993985615671e-05,298.9237365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8938293457031,0.0,0.0,8.603595051681623e-05,298.5734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8932800292969,0.0,0.0,0.0001164855857496,298.339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8904724121094,0.0,0.0,0.0005525548476725,285.9944763183594,294.1499938964844,299.8680114746094,297.1876220703125,300.3761291503906,299.86065673828125,287.46826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011786294635385,2.6753424364756032e-08,0.0011786028044298,-0.0689947456121444,0.0,0.0,0.0,-0.0180755648761987,60.0,22.21498680114746,0.0,-9.471395401305926e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
