time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17710500,298.6572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8979797363281,0.0,0.0,0.000110560482426,298.7034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8982238769531,0.0,0.0,8.149789937306195e-05,298.9232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8987121582031,0.0,0.0,8.599158900324255e-05,298.57330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.898193359375,0.0,0.0,0.0001164255299954,298.3395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8953857421875,0.0,0.0,0.00055226997938,286.0004272460937,294.1499938964844,299.8722839355469,297.181396484375,300.3708801269531,299.86505126953125,287.4766540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011780217755585,2.6682339893113752e-08,0.0011779950000345,-0.068809762597084,0.0,0.0,0.0,-0.0180403254926204,60.0,22.170961380004883,0.0,-9.46162970194564e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710560,298.65704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.90289306640625,0.0,0.0,0.0001105022456613,298.703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.90313720703125,0.0,0.0,8.145497849909589e-05,298.9226989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9036560058594,0.0,0.0,8.594630344305187e-05,298.5731506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.90313720703125,0.0,0.0,0.0001163642082246,298.339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9003601074219,0.0,0.0,0.0005519791156984,286.0063781738281,294.1499938964844,299.8764038085937,297.17510986328125,300.36572265625,299.86932373046875,287.4850158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011774011654779,2.660975795265585e-08,0.0011773745063692,-0.0686208829283714,0.0,0.0,0.0,-0.0180043447762727,60.0,22.12690734863281,0.0,-9.451662918991133e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710620,298.6566467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9128112792969,0.0,0.0,0.0001103782415157,298.7030944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9130554199219,0.0,0.0,8.136356336763129e-05,298.92169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.91357421875,0.0,0.0,8.584984607296064e-05,298.5728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9130554199219,0.0,0.0,0.0001162336193374,298.339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9103088378906,0.0,0.0,0.0005513597279787,286.0183410644531,294.1499938964844,299.8840637207031,297.1622619628906,300.355712890625,299.8774108886719,287.50177001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011760796187445,2.64551953677028e-08,0.0011760531924664,-0.0682186409831047,0.0,0.0,0.0,-0.017927723005414,60.0,22.03776359558105,0.0,-9.430457481585108e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710680,298.6566467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9128112792969,0.0,0.0,0.0001103782415157,298.7030944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9130554199219,0.0,0.0,8.136356336763129e-05,298.92169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.91357421875,0.0,0.0,8.584984607296064e-05,298.5728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9130554199219,0.0,0.0,0.0001162336193374,298.339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9103088378906,0.0,0.0,0.0005513597279787,286.0183410644531,294.1499938964844,299.8840637207031,297.1622619628906,300.355712890625,299.8774108886719,287.50177001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011760796187445,2.64551953677028e-08,0.0011760531924664,-0.0682186409831047,0.0,0.0,0.0,-0.017927723005414,60.0,22.03776359558105,0.0,-9.430457481585108e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710740,298.65625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9228210449219,0.0,0.0,0.0001102426103898,298.70281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9230651855469,0.0,0.0,8.126358443405479e-05,298.92071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9235534667969,0.0,0.0,8.57443519635126e-05,298.5726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9230651855469,0.0,0.0,0.0001160907922894,298.339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9203491210937,0.0,0.0,0.0005506822490133,286.0303955078125,294.1499938964844,299.8907470703125,297.1490783691406,300.3460998535156,299.8846740722656,287.5184326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001174634322524,2.6286146592724435e-08,0.0011746080126613,-0.0677786618471145,0.0,0.0,0.0,-0.0178439207375049,60.0,21.946596145629883,0.0,-9.407291656771124e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710800,298.65625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9228210449219,0.0,0.0,0.0001102426103898,298.70281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9230651855469,0.0,0.0,8.126358443405479e-05,298.92071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9235534667969,0.0,0.0,8.57443519635126e-05,298.5726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9230651855469,0.0,0.0,0.0001160907922894,298.339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9203491210937,0.0,0.0,0.0005506822490133,286.0303955078125,294.1499938964844,299.8907470703125,297.1490783691406,300.3460998535156,299.8846740722656,287.5184326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001174634322524,2.6286146592724435e-08,0.0011746080126613,-0.0677786618471145,0.0,0.0,0.0,-0.0178439207375049,60.0,21.946596145629883,0.0,-9.407291656771124e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710860,298.6558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.93292236328125,0.0,0.0,0.0001100945737562,298.7025451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9331359863281,0.0,0.0,8.115445962175727e-05,298.91973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9336242675781,0.0,0.0,8.562920993426815e-05,298.57232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9331359863281,0.0,0.0,0.0001159349048975,298.3396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.93048095703125,0.0,0.0,0.0005499428370967,286.0425109863281,294.1499938964844,299.8962097167969,297.13543701171875,300.3367919921875,299.8909606933594,287.5350646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011730567784979,2.6101641736886453e-08,0.0011730307014659,-0.067298412322998,0.0,0.0,0.0,-0.0177524555474519,60.0,21.85276222229004,0.0,-9.382039678484945e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710920,298.6558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.93292236328125,0.0,0.0,0.0001100945737562,298.7025451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9331359863281,0.0,0.0,8.115445962175727e-05,298.91973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9336242675781,0.0,0.0,8.562920993426815e-05,298.57232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9331359863281,0.0,0.0,0.0001159349048975,298.3396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.93048095703125,0.0,0.0,0.0005499428370967,286.0425109863281,294.1499938964844,299.8962097167969,297.13543701171875,300.3367919921875,299.8909606933594,287.5350646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011730567784979,2.6101641736886453e-08,0.0011730307014659,-0.067298412322998,0.0,0.0,0.0,-0.0177524555474519,60.0,21.85276222229004,0.0,-9.382039678484945e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710980,298.6555480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.94305419921875,0.0,0.0,0.0001099379223887,298.7022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9432983398437,0.0,0.0,8.103899017442018e-05,298.9187927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9437866210937,0.0,0.0,8.550737402401865e-05,298.5721130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9432983398437,0.0,0.0,0.0001157699443865,298.3396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.940673828125,0.0,0.0,0.000549160351511,286.0546875,294.1499938964844,299.90020751953125,297.1213684082031,300.3278503417969,299.8959350585937,287.5516662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011713873827829,2.5906402356667968e-08,0.0011713615385815,-0.0667901709675788,0.0,0.0,0.0,-0.0176556669175624,60.0,21.756446838378903,0.0,-9.355355956586209e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711040,298.6555480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.94305419921875,0.0,0.0,0.0001099379223887,298.7022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9432983398437,0.0,0.0,8.103899017442018e-05,298.9187927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9437866210937,0.0,0.0,8.550737402401865e-05,298.5721130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9432983398437,0.0,0.0,0.0001157699443865,298.3396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.940673828125,0.0,0.0,0.000549160351511,286.0546875,294.1499938964844,299.90020751953125,297.1213684082031,300.3278503417969,299.8959350585937,287.5516662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011713873827829,2.5906402356667968e-08,0.0011713615385815,-0.0667901709675788,0.0,0.0,0.0,-0.0176556669175624,60.0,21.756446838378903,0.0,-9.355355956586209e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711100,298.6553649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9481811523437,0.0,0.0,0.0001098577995435,298.7021179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.94842529296875,0.0,0.0,8.097992395050824e-05,298.9183044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9488830566406,0.0,0.0,8.544505544705316e-05,298.5719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9483947753906,0.0,0.0,0.000115685572382,298.33966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.94580078125,0.0,0.0,0.0005487601156346,286.0608215332031,294.1499938964844,299.90155029296875,297.1141357421875,300.323486328125,299.8976745605469,287.5599060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011705335928127,2.5806544456941083e-08,0.0011705078650265,-0.066530205309391,0.0,0.0,0.0,-0.0176061652600765,60.0,21.707239151000977,0.0,-9.34172277311518e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711160,298.6551818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9533386230469,0.0,0.0,0.0001097784552257,298.70196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9535522460937,0.0,0.0,8.092143980320543e-05,298.9178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9540100097656,0.0,0.0,8.538334077456966e-05,298.5718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9535522460937,0.0,0.0,0.0001156020152848,298.33966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9509582519531,0.0,0.0,0.0005483638378791,286.06695556640625,294.1499938964844,299.9024658203125,297.10675048828125,300.3191833496094,299.8989562988281,287.5681457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011696881847456,2.5707658224405363e-08,0.0011696624569594,-0.0662727579474449,0.0,0.0,0.0,-0.017557144165039,60.0,21.65777587890625,0.0,-9.328231698191305e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711220,298.65484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.963623046875,0.0,0.0,0.0001096228370442,298.7016296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9638671875,0.0,0.0,8.080673433141783e-05,298.9168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9643249511719,0.0,0.0,8.526230521965772e-05,298.5716247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9638366699219,0.0,0.0,0.0001154381461674,298.33966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9613037109375,0.0,0.0,0.0005475865327753,286.0792541503906,294.1499938964844,299.9028015136719,297.091552734375,300.3106994628906,299.9007568359375,287.5846252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011680298484861,2.551371380832279e-08,0.0011680043535307,-0.0657677873969078,0.0,0.0,0.0,-0.017460998147726,60.0,21.55853271484375,0.0,-9.301800929506501e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711280,298.65484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.963623046875,0.0,0.0,0.0001096228370442,298.7016296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9638671875,0.0,0.0,8.080673433141783e-05,298.9168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9643249511719,0.0,0.0,8.526230521965772e-05,298.5716247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9638366699219,0.0,0.0,0.0001154381461674,298.33966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9613037109375,0.0,0.0,0.0005475865327753,286.0792541503906,294.1499938964844,299.9028015136719,297.091552734375,300.3106994628906,299.9007568359375,287.5846252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011680298484861,2.551371380832279e-08,0.0011680043535307,-0.0657677873969078,0.0,0.0,0.0,-0.017460998147726,60.0,21.55853271484375,0.0,-9.301800929506501e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711340,298.65447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9740295410156,0.0,0.0,0.0001094817853299,298.7012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9742431640625,0.0,0.0,8.070275362115353e-05,298.9159240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9747009277344,0.0,0.0,8.515259833075106e-05,298.5714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9742431640625,0.0,0.0,0.0001152896147686,298.3396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9717102050781,0.0,0.0,0.0005468819872476,286.0916442871094,294.1499938964844,299.90093994140625,297.0757141113281,300.3023681640625,299.9004211425781,287.6010131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011665265774354,2.5337916653711545e-08,0.0011665013153105,-0.0653100237250328,0.0,0.0,0.0,-0.0173738487064838,60.0,21.459367752075195,0.0,-9.277875534507984e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711400,298.65447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9740295410156,0.0,0.0,0.0001094817853299,298.7012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9742431640625,0.0,0.0,8.070275362115353e-05,298.9159240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9747009277344,0.0,0.0,8.515259833075106e-05,298.5714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9742431640625,0.0,0.0,0.0001152896147686,298.3396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9717102050781,0.0,0.0,0.0005468819872476,286.0916442871094,294.1499938964844,299.90093994140625,297.0757141113281,300.3023681640625,299.9004211425781,287.6010131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011665265774354,2.5337916653711545e-08,0.0011665013153105,-0.0653100237250328,0.0,0.0,0.0,-0.0173738487064838,60.0,21.459367752075195,0.0,-9.277875534507984e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711460,298.6542358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9811096191406,0.0,0.0,0.0001093957835109,298.7010192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9813537597656,0.0,0.0,8.063935820246115e-05,298.9152526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9817810058594,0.0,0.0,8.508570317644626e-05,298.5712280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9813232421875,0.0,0.0,0.0001151990436483,298.3396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.97882080078125,0.0,0.0,0.00054645241471,286.1000671386719,294.1499938964844,299.8982849121094,297.0645446777344,300.2967529296875,299.899169921875,287.6121520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011656107380986,2.523072772930845e-08,0.0011655854759737,-0.065030887722969,0.0,0.0,0.0,-0.0173207148909568,60.0,21.39241409301757,0.0,-9.263302302997545e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711520,298.65411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9844665527344,0.0,0.0,0.0001093567116186,298.7008972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.98468017578125,0.0,0.0,8.06105526862666e-05,298.9149475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9851379394531,0.0,0.0,8.505531150149181e-05,298.5711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.98468017578125,0.0,0.0,0.000115157898108,298.3396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.982177734375,0.0,0.0,0.000546257244423,286.10406494140625,294.1499938964844,299.8966064453125,297.0592041015625,300.2940979003906,299.8984375,287.6174011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011651933891698,2.5182025353842625e-08,0.001165168127045,-0.0649040564894676,0.0,0.0,0.0,-0.0172965656965971,60.0,21.361003875732425,0.0,-9.256685018499412e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711580,298.6537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9949951171875,0.0,0.0,0.0001092634411179,298.7004699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9952087402344,0.0,0.0,8.05418094387278e-05,298.9139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9956359863281,0.0,0.0,8.49827702040784e-05,298.5708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.99517822265625,0.0,0.0,0.0001150596872321,298.339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.99273681640625,0.0,0.0,0.000545791350305,286.1165466308594,294.1499938964844,299.8895874023437,297.0419311523437,300.2858581542969,299.89337158203125,287.6336669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011641995515674,2.5065778785915427e-08,0.0011641745222732,-0.0646013170480728,0.0,0.0,0.0,-0.0172389391809701,60.0,21.26495933532715,0.0,-9.240898890539029e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711640,298.6537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9949951171875,0.0,0.0,0.0001092634411179,298.7004699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9952087402344,0.0,0.0,8.05418094387278e-05,298.9139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9956359863281,0.0,0.0,8.49827702040784e-05,298.5708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.99517822265625,0.0,0.0,0.0001150596872321,298.339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.99273681640625,0.0,0.0,0.000545791350305,286.1165466308594,294.1499938964844,299.8895874023437,297.0419311523437,300.2858581542969,299.89337158203125,287.6336669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011641995515674,2.5065778785915427e-08,0.0011641745222732,-0.0646013170480728,0.0,0.0,0.0,-0.0172389391809701,60.0,21.26495933532715,0.0,-9.240898890539029e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711700,298.6535339355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0002746582031,0.0,0.0,0.000109227199573,298.70025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.00048828125,0.0,0.0,8.051509212236851e-05,298.9134826660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0009155273437,0.0,0.0,8.495458314428106e-05,298.5707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0004577636719,0.0,0.0,0.0001150215175584,298.3395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.998046875,0.0,0.0,0.0005456103244796,286.122802734375,294.1499938964844,299.885009765625,297.0329895019531,300.2817077636719,299.8899841308594,287.6418151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011638146825134,2.50206024787758e-08,0.0011637896532192,-0.0644836574792862,0.0,0.0,0.0,-0.0172165520489215,60.0,21.217782974243164,0.0,-9.234767617272156e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711760,298.6533508300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.00555419921875,0.0,0.0,0.0001091998492483,298.70001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0057678222656,0.0,0.0,8.049493044381961e-05,298.9129943847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0062255859375,0.0,0.0,8.493330824421719e-05,298.57061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0057678222656,0.0,0.0,0.0001149927193182,298.3395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0033569335937,0.0,0.0,0.0005454737110994,286.12908935546875,294.1499938964844,299.8796691894531,297.0238647460937,300.2775573730469,299.8858947753906,287.6499328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011635230621322,2.498650886195719e-08,0.0011634981492534,-0.0643948540091514,0.0,0.0,0.0,-0.0171996485441923,60.0,21.171491622924805,0.0,-9.230141984062357e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711820,298.6529235839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0162353515625,0.0,0.0,0.0001091767044272,298.6994934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0164489746094,0.0,0.0,8.047786104725674e-05,298.9120178222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0168762207031,0.0,0.0,8.491530024912208e-05,298.5703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.01641845703125,0.0,0.0,0.0001149683375842,298.3395080566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0140686035156,0.0,0.0,0.0005453581688925,286.1417236328125,294.1499938964844,299.8665466308594,297.00494384765625,300.2691345214844,299.87518310546875,287.6661071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011632743990048,2.4957637734246425e-08,0.0011632493697106,-0.0643196627497673,0.0,0.0,0.0,-0.0171853266656398,60.0,21.0820541381836,0.0,-9.226226183045585e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711880,298.6529235839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0162353515625,0.0,0.0,0.0001091767044272,298.6994934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0164489746094,0.0,0.0,8.047786104725674e-05,298.9120178222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0168762207031,0.0,0.0,8.491530024912208e-05,298.5703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.01641845703125,0.0,0.0,0.0001149683375842,298.3395080566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0140686035156,0.0,0.0,0.0005453581688925,286.1417236328125,294.1499938964844,299.8665466308594,297.00494384765625,300.2691345214844,299.87518310546875,287.6661071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011632743990048,2.4957637734246425e-08,0.0011632493697106,-0.0643196627497673,0.0,0.0,0.0,-0.0171853266656398,60.0,21.0820541381836,0.0,-9.226226183045585e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711940,298.65252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0270080566406,0.0,0.0,0.000109202133899,298.6989440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0272216796875,0.0,0.0,8.049661119002849e-05,298.9110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0276184082031,0.0,0.0,8.493508357787505e-05,298.5700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0271911621094,0.0,0.0,0.0001149951203842,298.3394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0248718261719,0.0,0.0,0.0005454852362163,286.1544189453125,294.1499938964844,299.8500061035156,296.9851379394531,300.26043701171875,299.8606872558594,287.6822204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011635450646281,2.4989306623979253e-08,0.0011635201517492,-0.0644021481275558,0.0,0.0,0.0,-0.0172010269016027,60.0,20.997068405151367,0.0,-9.230521413883253e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712000,298.65252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0270080566406,0.0,0.0,0.000109202133899,298.6989440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0272216796875,0.0,0.0,8.049661119002849e-05,298.9110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0276184082031,0.0,0.0,8.493508357787505e-05,298.5700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0271911621094,0.0,0.0,0.0001149951203842,298.3394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0248718261719,0.0,0.0,0.0005454852362163,286.1544189453125,294.1499938964844,299.8500061035156,296.9851379394531,300.26043701171875,299.8606872558594,287.6822204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011635450646281,2.4989306623979253e-08,0.0011635201517492,-0.0644021481275558,0.0,0.0,0.0,-0.0172010269016027,60.0,20.997068405151367,0.0,-9.230521413883253e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712060,298.6521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0378723144531,0.0,0.0,0.0001092714446713,298.6983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0380859375,0.0,0.0,8.054770296439528e-05,298.9100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0385131835937,0.0,0.0,8.498898387188092e-05,298.5697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0380859375,0.0,0.0,0.000115068105515,298.3394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0357666015625,0.0,0.0,0.0005458314553834,286.167236328125,294.1499938964844,299.830078125,296.96337890625,300.2514038085937,299.8427124023437,287.6982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011642843019217,2.5075651777228813e-08,0.0011642591562122,-0.0646270290017128,0.0,0.0,0.0,-0.0172438360750675,60.0,20.916013717651367,0.0,-9.242238974138672e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712120,298.6521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0378723144531,0.0,0.0,0.0001092714446713,298.6983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0380859375,0.0,0.0,8.054770296439528e-05,298.9100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0385131835937,0.0,0.0,8.498898387188092e-05,298.5697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0380859375,0.0,0.0,0.000115068105515,298.3394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0357666015625,0.0,0.0,0.0005458314553834,286.167236328125,294.1499938964844,299.830078125,296.96337890625,300.2514038085937,299.8427124023437,287.6982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011642843019217,2.5075651777228813e-08,0.0011642591562122,-0.0646270290017128,0.0,0.0,0.0,-0.0172438360750675,60.0,20.916013717651367,0.0,-9.242238974138672e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712180,298.6517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.048828125,0.0,0.0,0.0001093800237867,298.6976928710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0490417480469,0.0,0.0,8.06277384981513e-05,298.9090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0494384765625,0.0,0.0,8.507343591190875e-05,298.5694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.04901123046875,0.0,0.0,0.0001151824471889,298.3394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0467529296875,0.0,0.0,0.0005463738925755,286.1801147460937,294.1499938964844,299.80712890625,296.9388427734375,300.2420959472656,299.82232666015625,287.7142333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00116544123739,2.5210937337760697e-08,0.0011654159752652,-0.0649793520569801,0.0,0.0,0.0,-0.0173109024763107,60.0,20.83706855773925,0.0,-9.260612898742693e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712240,298.6517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.048828125,0.0,0.0,0.0001093800237867,298.6976928710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0490417480469,0.0,0.0,8.06277384981513e-05,298.9090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0494384765625,0.0,0.0,8.507343591190875e-05,298.5694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.04901123046875,0.0,0.0,0.0001151824471889,298.3394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0467529296875,0.0,0.0,0.0005463738925755,286.1801147460937,294.1499938964844,299.80712890625,296.9388427734375,300.2420959472656,299.82232666015625,287.7142333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00116544123739,2.5210937337760697e-08,0.0011654159752652,-0.0649793520569801,0.0,0.0,0.0,-0.0173109024763107,60.0,20.83706855773925,0.0,-9.260612898742693e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712300,298.6515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0542907714844,0.0,0.0,0.00010943680536,298.6973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.05450439453125,0.0,0.0,8.06695970823057e-05,298.9085998535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0549011230469,0.0,0.0,8.511760097462684e-05,298.5693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0544738769531,0.0,0.0,0.0001152422410086,298.3394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0522155761719,0.0,0.0,0.0005466575385071,286.1865539550781,294.1499938964844,299.7945861816406,296.92559814453125,300.2374572753906,299.81219482421875,287.72222900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011660454329103,2.528168430160349e-08,0.0011660201707854,-0.0651635900139808,0.0,0.0,0.0,-0.0173459704965353,60.0,20.79760360717773,0.0,-9.270228673585734e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712360,298.6513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0598449707031,0.0,0.0,0.0001095369007089,298.6970520019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.06005859375,0.0,0.0,8.074338256847113e-05,298.9080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0604553222656,0.0,0.0,8.51954537210986e-05,298.5691833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0600280761719,0.0,0.0,0.0001153476478066,298.3395080566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.05780029296875,0.0,0.0,0.0005471575423143,286.19305419921875,294.1499938964844,299.7813415527344,296.9117431640625,300.23248291015625,299.7992858886719,287.73016357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011671112151816,2.540640586801146e-08,0.0011670858366414,-0.0654883682727813,0.0,0.0,0.0,-0.0174077972769737,60.0,20.75974464416504,0.0,-9.287192881402009e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712420,298.65087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0709533691406,0.0,0.0,0.0001097373315133,298.6963195800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0711669921875,0.0,0.0,8.089112088782713e-05,298.9071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0715637207031,0.0,0.0,8.535134111298248e-05,298.56884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0711669921875,0.0,0.0,0.0001155587087851,298.33953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0689392089844,0.0,0.0,0.0005481587722897,286.2060852050781,294.1499938964844,299.7529296875,296.8822937011719,300.2224426269531,299.7734680175781,287.7460632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011692466214299,2.565614742877642e-08,0.0011692208936437,-0.0661386400461196,0.0,0.0,0.0,-0.0175316017121076,60.0,20.68376541137696,0.0,-9.32120869379105e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712480,298.65087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0709533691406,0.0,0.0,0.0001097373315133,298.6963195800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0711669921875,0.0,0.0,8.089112088782713e-05,298.9071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0715637207031,0.0,0.0,8.535134111298248e-05,298.56884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0711669921875,0.0,0.0,0.0001155587087851,298.33953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0689392089844,0.0,0.0,0.0005481587722897,286.2060852050781,294.1499938964844,299.7529296875,296.8822937011719,300.2224426269531,299.7734680175781,287.7460632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011692466214299,2.565614742877642e-08,0.0011692208936437,-0.0661386400461196,0.0,0.0,0.0,-0.0175316017121076,60.0,20.68376541137696,0.0,-9.32120869379105e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712540,298.6504211425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0821838378906,0.0,0.0,0.0001099724904634,298.69549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0823669433594,0.0,0.0,8.106446330202743e-05,298.90606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.082763671875,0.0,0.0,8.553424413548782e-05,298.5684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0823669433594,0.0,0.0,0.0001158063460025,298.3395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0801696777344,0.0,0.0,0.0005493334610946,286.2192077636719,294.1499938964844,299.7220764160156,296.85064697265625,300.2119445800781,299.7450256347656,287.7618713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011717515299096,2.5949164594862854e-08,0.0011717255692929,-0.0669014975428581,0.0,0.0,0.0,-0.0176768582314252,60.0,20.60870933532715,0.0,-9.361197328416893e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712600,298.6504211425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0821838378906,0.0,0.0,0.0001099724904634,298.69549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0823669433594,0.0,0.0,8.106446330202743e-05,298.90606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.082763671875,0.0,0.0,8.553424413548782e-05,298.5684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0823669433594,0.0,0.0,0.0001158063460025,298.3395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0801696777344,0.0,0.0,0.0005493334610946,286.2192077636719,294.1499938964844,299.7220764160156,296.85064697265625,300.2119445800781,299.7450256347656,287.7618713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011717515299096,2.5949164594862854e-08,0.0011717255692929,-0.0669014975428581,0.0,0.0,0.0,-0.0176768582314252,60.0,20.60870933532715,0.0,-9.361197328416893e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712660,298.6500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0907287597656,0.0,0.0,0.0001101666057365,298.6948547363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0909118652344,0.0,0.0,8.120755228446797e-05,298.9052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.09130859375,0.0,0.0,8.568522025598213e-05,298.5681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0909118652344,0.0,0.0,0.0001160107567557,298.339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0887451171875,0.0,0.0,0.0005503030843101,286.2292175292969,294.1499938964844,299.6971435546875,296.8252868652344,300.203857421875,299.7223205566406,287.7738952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011738195316866,2.6191044000256625e-08,0.0011737933382391,-0.0675311312079429,0.0,0.0,0.0,-0.017796766012907,60.0,20.55204200744629,0.0,-9.394271671681056e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712720,298.64990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.09344482421875,0.0,0.0,0.0001102349124266,298.6946105957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0936584472656,0.0,0.0,8.125790918711573e-05,298.9049987792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0940246582031,0.0,0.0,8.57383492984809e-05,298.5680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0936279296875,0.0,0.0,0.0001160826868726,298.3395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.09149169921875,0.0,0.0,0.0005506442976184,286.232421875,294.1499938964844,299.68902587890625,296.8170471191406,300.2010803222656,299.7143249511719,287.77764892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011745468946173,2.6276159914573327e-08,0.0011745205847546,-0.0677526742219924,0.0,0.0,0.0,-0.0178389586508274,60.0,20.53397750854492,0.0,-9.405923862004785e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712780,298.6492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1049194335937,0.0,0.0,0.0001105291885323,298.6935729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1051025390625,0.0,0.0,8.147482731146738e-05,298.90386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1054992675781,0.0,0.0,8.596722909715027e-05,298.5675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1051025390625,0.0,0.0,0.0001163925771834,298.33953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1029663085937,0.0,0.0,0.0005521142738871,286.2457580566406,294.1499938964844,299.6539001464844,296.7817077636719,300.18927001953125,299.67974853515625,287.7933349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011776828905567,2.6642849704217042e-08,0.001177656231448,-0.0687070041894912,0.0,0.0,0.0,-0.0180207435041666,60.0,20.45844268798828,0.0,-9.456206839786321e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
