time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17712840,298.6492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1049194335937,0.0,0.0,0.0001105291885323,298.6935729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1051025390625,0.0,0.0,8.147482731146738e-05,298.90386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1054992675781,0.0,0.0,8.596722909715027e-05,298.5675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1051025390625,0.0,0.0,0.0001163925771834,298.33953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1029663085937,0.0,0.0,0.0005521142738871,286.2457580566406,294.1499938964844,299.6539001464844,296.7817077636719,300.18927001953125,299.67974853515625,287.7933349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011776828905567,2.6642849704217042e-08,0.001177656231448,-0.0687070041894912,0.0,0.0,0.0,-0.0180207435041666,60.0,20.45844268798828,0.0,-9.456206839786321e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712900,298.64898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1106262207031,0.0,0.0,0.0001106740091927,298.69305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.11083984375,0.0,0.0,8.158158016158268e-05,298.9032897949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1112060546875,0.0,0.0,8.607986819697544e-05,298.5672302246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1108093261719,0.0,0.0,0.000116545081255,298.33953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.10870361328125,0.0,0.0,0.0005528377369046,286.25244140625,294.1499938964844,299.6356506347656,296.7634582519531,300.18341064453125,299.66278076171875,287.8011779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011792270233854,2.6823313348245392e-08,0.0011792002478614,-0.0691765993833541,0.0,0.0,0.0,-0.0181102119386196,60.0,20.42091178894043,0.0,-9.481001939093404e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712960,298.6486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1164245605469,0.0,0.0,0.0001108262949855,298.6924743652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1166076660156,0.0,0.0,8.169382635969669e-05,298.9026794433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1169738769531,0.0,0.0,8.619830623501912e-05,298.5669250488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1166076660156,0.0,0.0,0.0001167054360848,298.3395080566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.114501953125,0.0,0.0,0.0005535983946174,286.2591857910156,294.1499938964844,299.6169738769531,296.74481201171875,300.1771545410156,299.6443786621094,287.8089904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011808486888185,2.7013065562186973e-08,0.0011808216804638,-0.0696703195571899,0.0,0.0,0.0,-0.0182042736560106,60.0,20.382221221923828,0.0,-9.5071087002907e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713020,298.64794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1280517578125,0.0,0.0,0.0001111318779294,298.6912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.12823486328125,0.0,0.0,8.191908273147419e-05,298.9014587402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.12860107421875,0.0,0.0,8.643598266644403e-05,298.5662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1282043457031,0.0,0.0,0.0001170272298622,298.33941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.12615966796875,0.0,0.0,0.0005551248905248,286.2726745605469,294.1499938964844,299.57843017578125,296.7065734863281,300.1643981933594,299.6069641113281,287.8245849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011841038940474,2.7393850743351322e-08,0.0011840765364468,-0.0706609487533569,0.0,0.0,0.0,-0.0183930397033691,60.0,20.30381774902344,0.0,-9.559605729236865e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713080,298.64794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1280517578125,0.0,0.0,0.0001111318779294,298.6912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.12823486328125,0.0,0.0,8.191908273147419e-05,298.9014587402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.12860107421875,0.0,0.0,8.643598266644403e-05,298.5662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1282043457031,0.0,0.0,0.0001170272298622,298.33941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.12615966796875,0.0,0.0,0.0005551248905248,286.2726745605469,294.1499938964844,299.57843017578125,296.7065734863281,300.1643981933594,299.6069641113281,287.8245849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011841038940474,2.7393850743351322e-08,0.0011840765364468,-0.0706609487533569,0.0,0.0,0.0,-0.0183930397033691,60.0,20.30381774902344,0.0,-9.559605729236865e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713140,298.6471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1398010253906,0.0,0.0,0.0001114381520892,298.68994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1399841308594,0.0,0.0,8.214484842028469e-05,298.90020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1403503417969,0.0,0.0,8.66741975187324e-05,298.5655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1399841308594,0.0,0.0,0.0001173497512354,298.3392639160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.137939453125,0.0,0.0,0.0005566548206843,286.28631591796875,294.1499938964844,299.5384521484375,296.6672058105469,300.1507568359375,299.5673828125,287.840087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011873673647642,2.7775501010296466e-08,0.0011873396579176,-0.0716536194086074,0.0,0.0,0.0,-0.0185822378844022,60.0,20.22167015075684,0.0,-9.61236708008073e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713200,298.6471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1398010253906,0.0,0.0,0.0001114381520892,298.68994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1399841308594,0.0,0.0,8.214484842028469e-05,298.90020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1403503417969,0.0,0.0,8.66741975187324e-05,298.5655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1399841308594,0.0,0.0,0.0001173497512354,298.3392639160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.137939453125,0.0,0.0,0.0005566548206843,286.28631591796875,294.1499938964844,299.5384521484375,296.6672058105469,300.1507568359375,299.5673828125,287.840087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011873673647642,2.7775501010296466e-08,0.0011873396579176,-0.0716536194086074,0.0,0.0,0.0,-0.0185822378844022,60.0,20.22167015075684,0.0,-9.61236708008073e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713260,298.6464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.151611328125,0.0,0.0,0.0001117418869398,298.6885681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1517944335937,0.0,0.0,8.236874418798834e-05,298.8988952636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1521301269531,0.0,0.0,8.69104333105497e-05,298.5648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1517639160156,0.0,0.0,0.0001176696023321,298.339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1497802734375,0.0,0.0,0.0005581720615737,286.29998779296875,294.1499938964844,299.49725341796875,296.6268615722656,300.1368713378906,299.5272827148437,287.8555603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011906039435416,2.815398758571064e-08,0.0011905757710337,-0.0726378560066223,0.0,0.0,0.0,-0.0187698695808649,60.0,20.138202667236328,0.0,-9.664834976774729e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713320,298.6464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.151611328125,0.0,0.0,0.0001117418869398,298.6885681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1517944335937,0.0,0.0,8.236874418798834e-05,298.8988952636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1521301269531,0.0,0.0,8.69104333105497e-05,298.5648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1517639160156,0.0,0.0,0.0001176696023321,298.339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1497802734375,0.0,0.0,0.0005581720615737,286.29998779296875,294.1499938964844,299.49725341796875,296.6268615722656,300.1368713378906,299.5272827148437,287.8555603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011906039435416,2.815398758571064e-08,0.0011905757710337,-0.0726378560066223,0.0,0.0,0.0,-0.0187698695808649,60.0,20.138202667236328,0.0,-9.664834976774729e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713380,298.6455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.16357421875,0.0,0.0,0.0001120335437008,298.6870422363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.16375732421875,0.0,0.0,8.258373418357223e-05,298.8975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1640930175781,0.0,0.0,8.71372758410871e-05,298.56402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1637268066406,0.0,0.0,0.0001179767350549,298.3388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1617736816406,0.0,0.0,0.0005596289993263,286.3138427734375,294.1499938964844,299.4550476074219,296.5858154296875,300.12188720703125,299.4852905273437,287.8709411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011937109520658,2.8517426642338254e-08,0.001193682430312,-0.0735827758908271,0.0,0.0,0.0,-0.0189500357955694,60.0,20.05000305175781,0.0,-9.715350302030856e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713440,298.6455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.16357421875,0.0,0.0,0.0001120335437008,298.6870422363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.16375732421875,0.0,0.0,8.258373418357223e-05,298.8975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1640930175781,0.0,0.0,8.71372758410871e-05,298.56402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1637268066406,0.0,0.0,0.0001179767350549,298.3388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1617736816406,0.0,0.0,0.0005596289993263,286.3138427734375,294.1499938964844,299.4550476074219,296.5858154296875,300.12188720703125,299.4852905273437,287.8709411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011937109520658,2.8517426642338254e-08,0.001193682430312,-0.0735827758908271,0.0,0.0,0.0,-0.0189500357955694,60.0,20.05000305175781,0.0,-9.715350302030856e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713500,298.64520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1695556640625,0.0,0.0,0.0001121805689763,298.6863098144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1697082519531,0.0,0.0,8.26921095722355e-05,298.8969116210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1700744628906,0.0,0.0,8.725163206690922e-05,298.56365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1697082519531,0.0,0.0,0.000118131552881,298.3388061523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1677551269531,0.0,0.0,0.0005603634053841,286.3207397460937,294.1499938964844,299.43359375,296.5650939941406,300.11444091796875,299.4644470214844,287.8786315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011952768545597,2.870063298132664e-08,0.0011952480999752,-0.0740590244531631,0.0,0.0,0.0,-0.0190408546477556,60.0,20.00619888305664,0.0,-9.74086447058653e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713560,298.644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1755676269531,0.0,0.0,0.0001123235051636,298.6855163574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1757507324219,0.0,0.0,8.279747271444649e-05,298.896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.17608642578125,0.0,0.0,8.736280142329633e-05,298.563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1757202148437,0.0,0.0,0.0001182820706162,298.33868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1737976074219,0.0,0.0,0.0005610773805528,286.32769775390625,294.1499938964844,299.4119873046875,296.54425048828125,300.106689453125,299.44305419921875,287.88629150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967996833845,2.8878742952542783e-08,0.0011967708123847,-0.0745219737291336,0.0,0.0,0.0,-0.0191291496157646,60.0,19.96073341369629,0.0,-9.765700781372288e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713620,298.6439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.18768310546875,0.0,0.0,0.0001126085044234,298.68389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1878662109375,0.0,0.0,8.300755871459842e-05,298.8948669433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1882019042969,0.0,0.0,8.758447074797004e-05,298.5624084472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1878356933594,0.0,0.0,0.0001185821893159,298.3384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1859436035156,0.0,0.0,0.0005625010817311,286.3416442871094,294.1499938964844,299.36834716796875,296.5023193359375,300.0906982421875,299.3998107910156,287.9015808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001199836959131,2.9233889975444072e-08,0.0011998077388852,-0.0754449591040611,0.0,0.0,0.0,-0.0193052124232053,60.0,19.86874389648437,0.0,-9.815318691153153e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713680,298.6439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.18768310546875,0.0,0.0,0.0001126085044234,298.68389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1878662109375,0.0,0.0,8.300755871459842e-05,298.8948669433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1882019042969,0.0,0.0,8.758447074797004e-05,298.5624084472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1878356933594,0.0,0.0,0.0001185821893159,298.3384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1859436035156,0.0,0.0,0.0005625010817311,286.3416442871094,294.1499938964844,299.36834716796875,296.5023193359375,300.0906982421875,299.3998107910156,287.9015808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001199836959131,2.9233889975444072e-08,0.0011998077388852,-0.0754449591040611,0.0,0.0,0.0,-0.0193052124232053,60.0,19.86874389648437,0.0,-9.815318691153153e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713740,298.6430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.19989013671875,0.0,0.0,0.0001128971780417,298.6822204589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2000732421875,0.0,0.0,8.322035137098283e-05,298.8934631347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2004089355469,0.0,0.0,8.780899224802852e-05,298.56158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2000427246094,0.0,0.0,0.000118886178825,298.338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1981506347656,0.0,0.0,0.0005639430601149,286.355712890625,294.1499938964844,299.32427978515625,296.4602966308594,300.0740661621094,299.3560791015625,287.91680908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012029120698571,2.9593614669920492e-08,0.0012028825003653,-0.0763796418905258,0.0,0.0,0.0,-0.0194835383445024,60.0,19.77669143676757,0.0,-9.865703987088636e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713800,298.6430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.19989013671875,0.0,0.0,0.0001128971780417,298.6822204589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2000732421875,0.0,0.0,8.322035137098283e-05,298.8934631347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2004089355469,0.0,0.0,8.780899224802852e-05,298.56158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2000427246094,0.0,0.0,0.000118886178825,298.338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1981506347656,0.0,0.0,0.0005639430601149,286.355712890625,294.1499938964844,299.32427978515625,296.4602966308594,300.0740661621094,299.3560791015625,287.91680908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012029120698571,2.9593614669920492e-08,0.0012028825003653,-0.0763796418905258,0.0,0.0,0.0,-0.0194835383445024,60.0,19.77669143676757,0.0,-9.865703987088636e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713860,298.6423034667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.21014404296875,0.0,0.0,0.0001131416574935,298.6808166503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2103271484375,0.0,0.0,8.340056228917092e-05,298.8923034667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2106628417969,0.0,0.0,8.799914212431759e-05,298.5608825683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2102966308594,0.0,0.0,0.0001191436313092,298.337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2084350585937,0.0,0.0,0.0005651643150486,286.3675231933594,294.1499938964844,299.2870788574219,296.425048828125,300.0600280761719,299.3193054199219,287.9295959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012055163970217,2.9898266973305e-08,0.001205486478284,-0.0771710723638534,0.0,0.0,0.0,-0.019634561613202,60.0,19.69928741455078,0.0,-9.908475817610453e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713920,298.64215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2121276855469,0.0,0.0,0.0001131913886638,298.6805114746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2123107910156,0.0,0.0,8.343721856363118e-05,298.89208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.212646484375,0.0,0.0,8.803782111499459e-05,298.5607604980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2122802734375,0.0,0.0,0.0001191959963762,298.3378295898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.21044921875,0.0,0.0,0.0005654127453453,286.3697814941406,294.1499938964844,299.27996826171875,296.4183349609375,300.05718994140625,299.312255859375,287.9320068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012060458539053,2.9960233405290644e-08,0.0012060158187523,-0.07733204215765,0.0,0.0,0.0,-0.0196652803570032,60.0,19.68491554260254,0.0,-9.91718707155087e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713980,298.6412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2246398925781,0.0,0.0,0.0001135237107519,298.6787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2248229980469,0.0,0.0,8.368217822862789e-05,298.89068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.22515869140625,0.0,0.0,8.829629223328084e-05,298.5599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.22479248046875,0.0,0.0,0.0001195459408336,298.33746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2229919433594,0.0,0.0,0.0005670727696269,286.3841247558594,294.1499938964844,299.23565673828125,296.3766784667969,300.0386047363281,299.26788330078125,287.947021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012095873244106,3.0374355475260024e-08,0.001209557056427,-0.0784075856208801,0.0,0.0,0.0,-0.0198705773800611,60.0,19.596923828125,0.0,-9.975501313874704e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714040,298.6412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2246398925781,0.0,0.0,0.0001135237107519,298.6787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2248229980469,0.0,0.0,8.368217822862789e-05,298.89068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.22515869140625,0.0,0.0,8.829629223328084e-05,298.5599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.22479248046875,0.0,0.0,0.0001195459408336,298.33746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2229919433594,0.0,0.0,0.0005670727696269,286.3841247558594,294.1499938964844,299.23565673828125,296.3766784667969,300.0386047363281,299.26788330078125,287.947021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012095873244106,3.0374355475260024e-08,0.001209557056427,-0.0784075856208801,0.0,0.0,0.0,-0.0198705773800611,60.0,19.596923828125,0.0,-9.975501313874704e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714100,298.64080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2308654785156,0.0,0.0,0.0001136895953095,298.6778259277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.23101806640625,0.0,0.0,8.380446524824947e-05,298.8899841308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2313537597656,0.0,0.0,8.842531678965315e-05,298.5594787597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.23101806640625,0.0,0.0,0.0001197206365759,298.3373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.22918701171875,0.0,0.0,0.0005679014138877,286.3912353515625,294.1499938964844,299.21356201171875,296.35601806640625,300.0296325683594,299.24560546875,287.95458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012113557895645,3.058108077880206e-08,0.0012113251723349,-0.0789443925023078,0.0,0.0,0.0,-0.0199730619788169,60.0,19.55248260498047,0.0,-1.0004675488062277e-07,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714160,298.6403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2371520996094,0.0,0.0,0.0001138544466812,298.6769104003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2373046875,0.0,0.0,8.392598101636395e-05,298.8892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2376403808594,0.0,0.0,8.855352643877268e-05,298.55908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2373046875,0.0,0.0,0.0001198942263727,298.3371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2355041503906,0.0,0.0,0.0005687248776666,286.3984375,294.1499938964844,299.1915588378906,296.3354797363281,300.0201110839844,299.2235412597656,287.9620666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012131113326177,3.0786505789137664e-08,0.0012130805989727,-0.0794777572154998,0.0,0.0,0.0,-0.0200748946517705,60.0,19.50917053222656,0.0,-1.0033708264245433e-07,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714220,298.6394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2496643066406,0.0,0.0,0.0001141908214776,298.6750793457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2498474121094,0.0,0.0,8.417393109994009e-05,298.8878479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2501525878906,0.0,0.0,8.881514804670587e-05,298.5582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.24981689453125,0.0,0.0,0.0001202484418172,298.3367614746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.248046875,0.0,0.0,0.0005704051582142,286.41278076171875,294.1499938964844,299.1478271484375,296.2950134277344,300.00146484375,299.17919921875,287.97711181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001216696575284,3.12056798179583e-08,0.0012166653759777,-0.0805658921599388,0.0,0.0,0.0,-0.0202827006578445,60.0,19.42119598388672,0.0,-1.0093079794160077e-07,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714280,298.6394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2496643066406,0.0,0.0,0.0001141908214776,298.6750793457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2498474121094,0.0,0.0,8.417393109994009e-05,298.8878479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2501525878906,0.0,0.0,8.881514804670587e-05,298.5582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.24981689453125,0.0,0.0,0.0001202484418172,298.3367614746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.248046875,0.0,0.0,0.0005704051582142,286.41278076171875,294.1499938964844,299.1478271484375,296.2950134277344,300.00146484375,299.17919921875,287.97711181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001216696575284,3.12056798179583e-08,0.0012166653759777,-0.0805658921599388,0.0,0.0,0.0,-0.0202827006578445,60.0,19.42119598388672,0.0,-1.0093079794160077e-07,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714340,298.6385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.26239013671875,0.0,0.0,0.0001145064015872,298.6731872558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2625427246094,0.0,0.0,8.440655801678076e-05,298.88641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.26287841796875,0.0,0.0,8.906060247682035e-05,298.5574035644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2625427246094,0.0,0.0,0.0001205807639053,298.3363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.26080322265625,0.0,0.0,0.0005719815962947,286.42730712890625,294.1499938964844,299.10467529296875,296.2554016113281,299.981689453125,299.1358337402344,287.99200439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012200572527945,3.159894390591944e-08,0.0012200257042422,-0.0815865099430084,0.0,0.0,0.0,-0.020477645099163,60.0,19.33579444885254,0.0,-1.0148941242960065e-07,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714400,298.6385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.26239013671875,0.0,0.0,0.0001145064015872,298.6731872558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2625427246094,0.0,0.0,8.440655801678076e-05,298.88641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.26287841796875,0.0,0.0,8.906060247682035e-05,298.5574035644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2625427246094,0.0,0.0,0.0001205807639053,298.3363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.26080322265625,0.0,0.0,0.0005719815962947,286.42730712890625,294.1499938964844,299.10467529296875,296.2554016113281,299.981689453125,299.1358337402344,287.99200439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012200572527945,3.159894390591944e-08,0.0012200257042422,-0.0815865099430084,0.0,0.0,0.0,-0.020477645099163,60.0,19.33579444885254,0.0,-1.0148941242960065e-07,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714460,298.6376342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.275146484375,0.0,0.0,0.0001148222727351,298.6712951660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2752990722656,0.0,0.0,8.463939593639225e-05,298.8849792480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2756042480469,0.0,0.0,8.930627518566325e-05,298.5565795898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2752685546875,0.0,0.0,0.0001209133915835,298.33599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2735595703125,0.0,0.0,0.0005735594313591,286.4418334960937,294.1499938964844,299.0623474121094,296.2168884277344,299.9617614746094,299.0927734375,288.00689697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012234261957928,3.19925739233895e-08,0.0012233941815793,-0.0826078206300735,0.0,0.0,0.0,-0.0206727981567382,60.0,19.249879837036133,0.0,-1.020500732806795e-07,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714520,298.6376342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.275146484375,0.0,0.0,0.0001148222727351,298.6712951660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2752990722656,0.0,0.0,8.463939593639225e-05,298.8849792480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2756042480469,0.0,0.0,8.930627518566325e-05,298.5565795898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2752685546875,0.0,0.0,0.0001209133915835,298.33599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2735595703125,0.0,0.0,0.0005735594313591,286.4418334960937,294.1499938964844,299.0623474121094,296.2168884277344,299.9617614746094,299.0927734375,288.00689697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012234261957928,3.19925739233895e-08,0.0012233941815793,-0.0826078206300735,0.0,0.0,0.0,-0.0206727981567382,60.0,19.249879837036133,0.0,-1.020500732806795e-07,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714580,298.6366882324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2879333496094,0.0,0.0,0.0001151250544353,298.6693725585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2880859375,0.0,0.0,8.486258593620732e-05,298.883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.28839111328125,0.0,0.0,8.954177610576153e-05,298.5557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2880859375,0.0,0.0,0.0001212322385981,298.3356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.286376953125,0.0,0.0,0.0005750718992203,286.4564208984375,294.1499938964844,299.0209655761719,296.1796875,299.9415283203125,299.0502319335937,288.021728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012266503181308,3.2369893432360186e-08,0.0012266179546713,-0.0835865885019302,0.0,0.0,0.0,-0.0208598375320434,60.0,19.16468811035156,0.0,-1.0258896310233469e-07,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714640,298.6366882324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2879333496094,0.0,0.0,0.0001151250544353,298.6693725585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2880859375,0.0,0.0,8.486258593620732e-05,298.883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.28839111328125,0.0,0.0,8.954177610576153e-05,298.5557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2880859375,0.0,0.0,0.0001212322385981,298.3356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.286376953125,0.0,0.0,0.0005750718992203,286.4564208984375,294.1499938964844,299.0209655761719,296.1796875,299.9415283203125,299.0502319335937,288.021728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012266503181308,3.2369893432360186e-08,0.0012266179546713,-0.0835865885019302,0.0,0.0,0.0,-0.0208598375320434,60.0,19.16468811035156,0.0,-1.0258896310233469e-07,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714700,298.6362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.29443359375,0.0,0.0,0.0001152595432358,298.66845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2945861816406,0.0,0.0,8.496172813465819e-05,298.8828430175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2948913574219,0.0,0.0,8.964638254838064e-05,298.55535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2945861816406,0.0,0.0,0.0001213738651131,298.3353881835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2929077148437,0.0,0.0,0.0005757437320426,286.4637756347656,294.1499938964844,299.000732421875,296.16162109375,299.93084716796875,299.0302734375,288.0290832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001228081760928,3.253748914744392e-08,0.0012280492810532,-0.0840212628245353,0.0,0.0,0.0,-0.0209429152309894,60.0,19.12384033203125,0.0,-1.0282878548650842e-07,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714760,298.63580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3008728027344,0.0,0.0,0.0001154075216618,298.66748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.301025390625,0.0,0.0,8.507080201525241e-05,298.8821105957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.30133056640625,0.0,0.0,8.97614736459218e-05,298.5549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.301025390625,0.0,0.0,0.0001215296870213,298.335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2993469238281,0.0,0.0,0.0005764829111285,286.4711303710937,294.1499938964844,298.9808044433594,296.1439819335937,299.92047119140625,299.0093994140625,288.0364685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012296595377847,3.272189275094206e-08,0.0012296268250793,-0.0844994634389877,0.0,0.0,0.0,-0.0210343338549137,60.0,19.081666946411133,0.0,-1.0309296527566405e-07,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714820,298.6349182128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3139038085937,0.0,0.0,0.000115667891805,298.6656188964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3140563964844,0.0,0.0,8.526272722519934e-05,298.8807067871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3143615722656,0.0,0.0,8.996398537419736e-05,298.5542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3140563964844,0.0,0.0,0.0001218038742081,298.33477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3124084472656,0.0,0.0,0.0005777835613116,286.48590087890625,294.1499938964844,298.9420471191406,296.1099548339844,299.8990478515625,298.9700622558594,288.0511474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012324326671659,3.304635853851323e-08,0.0012323996052145,-0.0853407531976699,0.0,0.0,0.0,-0.0211951788514852,60.0,18.999679565429688,0.0,-1.0355864077382648e-07,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714880,298.6349182128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3139038085937,0.0,0.0,0.000115667891805,298.6656188964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3140563964844,0.0,0.0,8.526272722519934e-05,298.8807067871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3143615722656,0.0,0.0,8.996398537419736e-05,298.5542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3140563964844,0.0,0.0,0.0001218038742081,298.33477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3124084472656,0.0,0.0,0.0005777835613116,286.48590087890625,294.1499938964844,298.9420471191406,296.1099548339844,299.8990478515625,298.9700622558594,288.0511474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012324326671659,3.304635853851323e-08,0.0012323996052145,-0.0853407531976699,0.0,0.0,0.0,-0.0211951788514852,60.0,18.999679565429688,0.0,-1.0355864077382648e-07,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714940,298.634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.32696533203125,0.0,0.0,0.0001159177190857,298.66375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3271179199219,0.0,0.0,8.544688171241432e-05,298.8793029785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3274230957031,0.0,0.0,9.015828982228412e-05,298.553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3271179199219,0.0,0.0,0.0001220669510075,298.3343811035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.32550048828125,0.0,0.0,0.0005790314753539,286.5007019042969,294.1499938964844,298.9048767089844,296.077880859375,299.87744140625,298.9316101074219,288.0657958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012350975302979,3.33576863909002e-08,0.0012350642355158,-0.0861478000879287,0.0,0.0,0.0,-0.0213495288044214,60.0,18.918725967407227,0.0,-1.040064319113299e-07,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715000,298.634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.32696533203125,0.0,0.0,0.0001159177190857,298.66375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3271179199219,0.0,0.0,8.544688171241432e-05,298.8793029785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3274230957031,0.0,0.0,9.015828982228412e-05,298.553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3271179199219,0.0,0.0,0.0001220669510075,298.3343811035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.32550048828125,0.0,0.0,0.0005790314753539,286.5007019042969,294.1499938964844,298.9048767089844,296.077880859375,299.87744140625,298.9316101074219,288.0657958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012350975302979,3.33576863909002e-08,0.0012350642355158,-0.0861478000879287,0.0,0.0,0.0,-0.0213495288044214,60.0,18.918725967407227,0.0,-1.040064319113299e-07,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715060,298.6332397460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.33905029296875,0.0,0.0,0.0001161334075732,298.6620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3392028808594,0.0,0.0,8.560587593819946e-05,298.87799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3394775390625,0.0,0.0,9.032605157699436e-05,298.5527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.33917236328125,0.0,0.0,0.0001222940918523,298.3340148925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.33758544921875,0.0,0.0,0.0005801089573651,286.5143737792969,294.1499938964844,298.87225341796875,296.0502014160156,299.8573913574219,298.8972473144531,288.0792541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012373949866741,3.3626477602410894e-08,0.0012373614590615,-0.0868444591760635,0.0,0.0,0.0,-0.0214827749878168,60.0,18.845230102539062,0.0,-1.0439381981086629e-07,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715120,298.6331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3401184082031,0.0,0.0,0.0001161479085567,298.6618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3402709960937,0.0,0.0,8.56165643199347e-05,298.8778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3405456542969,0.0,0.0,9.033732931129634e-05,298.5527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3402404785156,0.0,0.0,0.0001223093568114,298.333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3386535644531,0.0,0.0,0.0005801813676953,286.5155639648437,294.1499938964844,298.8695068359375,296.0478820800781,299.8555908203125,298.8946533203125,288.08038330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012375493533909,3.3644543151467594e-08,0.0012375157093629,-0.086891271173954,0.0,0.0,0.0,-0.0214917305856943,60.0,18.83934783935547,0.0,-1.0441988251841394e-07,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
