time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17715180,298.63232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3533020019531,0.0,0.0,0.0001163554261438,298.6600036621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3534545898437,0.0,0.0,8.576953405281529e-05,298.8764953613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3537292480469,0.0,0.0,9.049872460309416e-05,298.55194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3534545898437,0.0,0.0,0.0001225278829224,298.3335876464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.35186767578125,0.0,0.0,0.0005812179879285,286.5304870605469,294.1499938964844,298.83612060546875,296.02020263671875,299.8334350585937,298.8595886230469,288.0949401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012397590326145,3.390314518014748e-08,0.0012397250393405,-0.0875613912940025,0.0,0.0,0.0,-0.0216199196875095,60.0,18.76201438903809,0.0,-1.0479331535862005e-07,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715240,298.63232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3533020019531,0.0,0.0,0.0001163554261438,298.6600036621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3534545898437,0.0,0.0,8.576953405281529e-05,298.8764953613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3537292480469,0.0,0.0,9.049872460309416e-05,298.55194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3534545898437,0.0,0.0,0.0001225278829224,298.3335876464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.35186767578125,0.0,0.0,0.0005812179879285,286.5304870605469,294.1499938964844,298.83612060546875,296.02020263671875,299.8334350585937,298.8595886230469,288.0949401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012397590326145,3.390314518014748e-08,0.0012397250393405,-0.0875613912940025,0.0,0.0,0.0,-0.0216199196875095,60.0,18.76201438903809,0.0,-1.0479331535862005e-07,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715300,298.6319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3599548339844,0.0,0.0,0.0001164423229056,298.6590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.360107421875,0.0,0.0,8.583358430769295e-05,298.8758239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3603820800781,0.0,0.0,9.056631097337232e-05,298.5515441894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.360107421875,0.0,0.0,0.0001226193853653,298.3334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3585510253906,0.0,0.0,0.0005816520424559,286.5379943847656,294.1499938964844,298.8202514648437,296.0072937011719,299.8222045898437,298.8436584472656,288.1021728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012406830210238,3.4011424787649964e-08,0.0012406490277498,-0.0878419578075409,0.0,0.0,0.0,-0.0216735899448394,60.0,18.725465774536133,0.0,-1.049498763450174e-07,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715360,298.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3666076660156,0.0,0.0,0.000116536153655,298.6581726074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3667297363281,0.0,0.0,8.590275683673099e-05,298.8751525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.36700439453125,0.0,0.0,9.063929610420018e-05,298.5511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3667297363281,0.0,0.0,0.0001227181928697,298.3332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3651733398437,0.0,0.0,0.0005821207887493,286.5455017089844,294.1499938964844,298.8049621582031,295.9950256347656,299.81103515625,298.8271484375,288.1094055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012416839599609,3.4128358805674e-08,0.0012416497338563,-0.0881449058651924,0.0,0.0,0.0,-0.0217315629124641,60.0,18.68804168701172,0.0,-1.0511907788668397e-07,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715420,298.6306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.37994384765625,0.0,0.0,0.0001166911242762,298.6563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3800964355469,0.0,0.0,8.601698209531605e-05,298.8738098144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3803405761719,0.0,0.0,9.075982234207912e-05,298.55035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.38006591796875,0.0,0.0,0.0001228813780471,298.3328552246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3785400390625,0.0,0.0,0.0005828948924317,286.5605163574219,294.1499938964844,298.77618408203125,295.9725952148437,299.7884826660156,298.7969055175781,288.1238098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001243334962055,3.4321470110398884e-08,0.0012433007359504,-0.0886451676487922,0.0,0.0,0.0,-0.0218272935599088,60.0,18.616567611694336,0.0,-1.05398804350898e-07,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715480,298.6306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.37994384765625,0.0,0.0,0.0001166911242762,298.6563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3800964355469,0.0,0.0,8.601698209531605e-05,298.8738098144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3803405761719,0.0,0.0,9.075982234207912e-05,298.55035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.38006591796875,0.0,0.0,0.0001228813780471,298.3328552246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3785400390625,0.0,0.0,0.0005828948924317,286.5605163574219,294.1499938964844,298.77618408203125,295.9725952148437,299.7884826660156,298.7969055175781,288.1238098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001243334962055,3.4321470110398884e-08,0.0012433007359504,-0.0886451676487922,0.0,0.0,0.0,-0.0218272935599088,60.0,18.616567611694336,0.0,-1.05398804350898e-07,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715540,298.6297912597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3933410644531,0.0,0.0,0.0001168268790934,298.65460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3934631347656,0.0,0.0,8.611705561634153e-05,298.8724975585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.39373779296875,0.0,0.0,9.086541103897616e-05,298.549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3934631347656,0.0,0.0,0.0001230243360623,298.3324890136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3919677734375,0.0,0.0,0.000583573069889,286.5755920410156,294.1499938964844,298.75,295.9530639648437,299.765869140625,298.7684326171875,288.13818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012447829358279,3.4490643230356e-08,0.0012447483604773,-0.0890833660960197,0.0,0.0,0.0,-0.0219111666083335,60.0,18.54741859436035,0.0,-1.0564415475755597e-07,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715600,298.6297912597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3933410644531,0.0,0.0,0.0001168268790934,298.65460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3934631347656,0.0,0.0,8.611705561634153e-05,298.8724975585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.39373779296875,0.0,0.0,9.086541103897616e-05,298.549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3934631347656,0.0,0.0,0.0001230243360623,298.3324890136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3919677734375,0.0,0.0,0.000583573069889,286.5755920410156,294.1499938964844,298.75,295.9530639648437,299.765869140625,298.7684326171875,288.13818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012447829358279,3.4490643230356e-08,0.0012447483604773,-0.0890833660960197,0.0,0.0,0.0,-0.0219111666083335,60.0,18.54741859436035,0.0,-1.0564415475755597e-07,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715660,298.6289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4068298339844,0.0,0.0,0.0001169624738395,298.6529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4069519042969,0.0,0.0,8.621700544608757e-05,298.8711853027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4072265625,0.0,0.0,9.097087604459376e-05,298.548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4069519042969,0.0,0.0,0.0001231671340065,298.3321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.40545654296875,0.0,0.0,0.0005842503742314,286.5907287597656,294.1499938964844,298.7276306152344,295.9375915527344,299.7433166503906,298.7458190917969,288.1524353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012462250888347,3.465960674020607e-08,0.0012461903970688,-0.08952097594738,0.0,0.0,0.0,-0.0219949148595333,60.0,18.492395401000977,0.0,-1.0588949805878657e-07,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715720,298.6289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4068298339844,0.0,0.0,0.0001169624738395,298.6529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4069519042969,0.0,0.0,8.621700544608757e-05,298.8711853027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4072265625,0.0,0.0,9.097087604459376e-05,298.548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4069519042969,0.0,0.0,0.0001231671340065,298.3321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.40545654296875,0.0,0.0,0.0005842503742314,286.5907287597656,294.1499938964844,298.7276306152344,295.9375915527344,299.7433166503906,298.7458190917969,288.1524353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012462250888347,3.465960674020607e-08,0.0012461903970688,-0.08952097594738,0.0,0.0,0.0,-0.0219949148595333,60.0,18.492395401000977,0.0,-1.0588949805878657e-07,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715780,298.628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4203491210937,0.0,0.0,0.0001171053954749,298.6514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.42047119140625,0.0,0.0,8.632235403638333e-05,298.8699035644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4207458496094,0.0,0.0,9.108203084906565e-05,298.5480651855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.42047119140625,0.0,0.0,0.0001233176299137,298.33184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.41900634765625,0.0,0.0,0.0005849642911925,286.6058959960937,294.1499938964844,298.7098693847656,295.9269714355469,299.7208557128906,298.7247619628906,288.16668701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012477473355829,3.483770427692434e-08,0.0012477125274017,-0.0899821817874908,0.0,0.0,0.0,-0.0220832023769617,60.0,18.442102432250977,0.0,-1.0614839851541549e-07,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715840,298.628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4203491210937,0.0,0.0,0.0001171053954749,298.6514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.42047119140625,0.0,0.0,8.632235403638333e-05,298.8699035644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4207458496094,0.0,0.0,9.108203084906565e-05,298.5480651855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.42047119140625,0.0,0.0,0.0001233176299137,298.33184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.41900634765625,0.0,0.0,0.0005849642911925,286.6058959960937,294.1499938964844,298.7098693847656,295.9269714355469,299.7208557128906,298.7247619628906,288.16668701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012477473355829,3.483770427692434e-08,0.0012477125274017,-0.0899821817874908,0.0,0.0,0.0,-0.0220832023769617,60.0,18.442102432250977,0.0,-1.0614839851541549e-07,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715900,298.6277770996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4271240234375,0.0,0.0,0.0001171848052763,298.6507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.42724609375,0.0,0.0,8.638089639134705e-05,298.8692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4275207519531,0.0,0.0,9.114379645325243e-05,298.5476989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.42724609375,0.0,0.0,0.0001234012452187,298.33172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4258117675781,0.0,0.0,0.0005853609764017,286.6134948730469,294.1499938964844,298.70263671875,295.9233703613281,299.70965576171875,298.7158203125,288.1737976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012485948391258,3.493666511644733e-08,0.001248559798114,-0.0902384296059608,0.0,0.0,0.0,-0.0221322663128376,60.0,18.420961380004883,0.0,-1.0629239710624461e-07,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715960,298.6274108886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4339294433594,0.0,0.0,0.0001172694319393,298.6500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4340515136719,0.0,0.0,8.644327317597345e-05,298.86865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.434326171875,0.0,0.0,9.120961476583034e-05,298.54736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4340515136719,0.0,0.0,0.0001234903756994,298.33160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4326171875,0.0,0.0,0.0005857837386429,286.6211242675781,294.1499938964844,298.6964111328125,295.9208984375,299.69854736328125,298.7082214355469,288.1808776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012494962429627,3.504212742200252e-08,0.0012494612019509,-0.0905114933848381,0.0,0.0,0.0,-0.0221845470368862,60.0,18.403823852539062,0.0,-1.0644596670772445e-07,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716020,298.62664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.44757080078125,0.0,0.0,0.0001174467324744,298.6487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4476928710937,0.0,0.0,8.657397120259702e-05,298.8674011230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.44793701171875,0.0,0.0,9.134751599049196e-05,298.54669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4476928710937,0.0,0.0,0.0001236770767718,298.33135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4462585449219,0.0,0.0,0.0005866694264113,286.6363830566406,294.1499938964844,298.6869506835937,295.9190673828125,299.6764221191406,298.6951599121094,288.19500732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012513835681602,3.5263070685687126e-08,0.0012513482943177,-0.0910834968090057,0.0,0.0,0.0,-0.0222940649837255,60.0,18.37604331970215,0.0,-1.0676804862441713e-07,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716080,298.62664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.44757080078125,0.0,0.0,0.0001174467324744,298.6487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4476928710937,0.0,0.0,8.657397120259702e-05,298.8674011230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.44793701171875,0.0,0.0,9.134751599049196e-05,298.54669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4476928710937,0.0,0.0,0.0001236770767718,298.33135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4462585449219,0.0,0.0,0.0005866694264113,286.6363830566406,294.1499938964844,298.6869506835937,295.9190673828125,299.6764221191406,298.6951599121094,288.19500732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012513835681602,3.5263070685687126e-08,0.0012513482943177,-0.0910834968090057,0.0,0.0,0.0,-0.0222940649837255,60.0,18.37604331970215,0.0,-1.0676804862441713e-07,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716140,298.6260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4613037109375,0.0,0.0,0.0001176447767647,298.64776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.46142578125,0.0,0.0,8.671994874021038e-05,298.86627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.461669921875,0.0,0.0,9.150154801318422e-05,298.546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.46142578125,0.0,0.0,0.0001238856202689,298.3312072753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4600524902344,0.0,0.0,0.0005876586656086,286.6517028808594,294.1499938964844,298.6810913085937,295.9211730957031,299.6549377441406,298.6885070800781,288.20904541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012534940615296,3.5509870599526045e-08,0.0012534585548564,-0.0917223393917083,0.0,0.0,0.0,-0.0224164146929979,60.0,18.367891311645508,0.0,-1.0712839326743052e-07,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716200,298.6260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4613037109375,0.0,0.0,0.0001176447767647,298.64776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.46142578125,0.0,0.0,8.671994874021038e-05,298.86627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.461669921875,0.0,0.0,9.150154801318422e-05,298.546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.46142578125,0.0,0.0,0.0001238856202689,298.3312072753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4600524902344,0.0,0.0,0.0005876586656086,286.6517028808594,294.1499938964844,298.6810913085937,295.9211730957031,299.6549377441406,298.6885070800781,288.20904541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012534940615296,3.5509870599526045e-08,0.0012534585548564,-0.0917223393917083,0.0,0.0,0.0,-0.0224164146929979,60.0,18.367891311645508,0.0,-1.0712839326743052e-07,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716260,298.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4750671386719,0.0,0.0,0.0001178445309051,298.6468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4751892089844,0.0,0.0,8.686719957040623e-05,298.8651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4754333496094,0.0,0.0,9.165691153611988e-05,298.54559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4751892089844,0.0,0.0,0.0001240959682036,298.3310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.47381591796875,0.0,0.0,0.0005886565195396,286.66705322265625,294.1499938964844,298.6785583496094,295.9269104003906,299.6335144042969,298.6822509765625,288.2230834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012556213187053,3.575880214157223e-08,0.0012555855792015,-0.0923665910959243,0.0,0.0,0.0,-0.0225398130714893,60.0,18.361846923828125,0.0,-1.0749246825980665e-07,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716320,298.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4750671386719,0.0,0.0,0.0001178445309051,298.6468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4751892089844,0.0,0.0,8.686719957040623e-05,298.8651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4754333496094,0.0,0.0,9.165691153611988e-05,298.54559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4751892089844,0.0,0.0,0.0001240959682036,298.3310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.47381591796875,0.0,0.0,0.0005886565195396,286.66705322265625,294.1499938964844,298.6785583496094,295.9269104003906,299.6335144042969,298.6822509765625,288.2230834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012556213187053,3.575880214157223e-08,0.0012555855792015,-0.0923665910959243,0.0,0.0,0.0,-0.0225398130714893,60.0,18.361846923828125,0.0,-1.0749246825980665e-07,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716380,298.62481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4889221191406,0.0,0.0,0.0001180593535536,298.6460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4890441894531,0.0,0.0,8.702555351192132e-05,298.86407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4892883300781,0.0,0.0,9.1823996626772e-05,298.5451354980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4890441894531,0.0,0.0,0.0001243221922777,298.3310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4877014160156,0.0,0.0,0.0005897296359762,286.6824645996094,294.1499938964844,298.67901611328125,295.9360046386719,299.61279296875,298.68121337890625,288.2370300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001257910975255,3.6026516880838244e-08,0.0012578748865053,-0.0930593311786651,0.0,0.0,0.0,-0.0226725321263074,60.0,18.371431350708008,0.0,-1.0788470206080093e-07,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716440,298.62481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4889221191406,0.0,0.0,0.0001180593535536,298.6460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4890441894531,0.0,0.0,8.702555351192132e-05,298.86407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4892883300781,0.0,0.0,9.1823996626772e-05,298.5451354980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4890441894531,0.0,0.0,0.0001243221922777,298.3310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4877014160156,0.0,0.0,0.0005897296359762,286.6824645996094,294.1499938964844,298.67901611328125,295.9360046386719,299.61279296875,298.68121337890625,288.2370300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001257910975255,3.6026516880838244e-08,0.0012578748865053,-0.0930593311786651,0.0,0.0,0.0,-0.0226725321263074,60.0,18.371431350708008,0.0,-1.0788470206080093e-07,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716500,298.62457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4958801269531,0.0,0.0,0.0001181682018795,298.6457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4960021972656,0.0,0.0,8.710578549653292e-05,298.8635559082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4962463378906,0.0,0.0,9.190865966957062e-05,298.5449523925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4960021972656,0.0,0.0,0.000124436817714,298.3310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4946594238281,0.0,0.0,0.0005902733537368,286.690185546875,294.1499938964844,298.68023681640625,295.94171142578125,299.6026611328125,298.68194580078125,288.2439880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012590711703523,3.616217014723589e-08,0.0012590350816026,-0.0934102982282638,0.0,0.0,0.0,-0.0227397829294204,60.0,18.38091278076172,0.0,-1.0808371797565997e-07,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716560,298.62432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5028381347656,0.0,0.0,0.0001182777778012,298.6455383300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5029602050781,0.0,0.0,8.718655590200797e-05,298.8630676269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5032043457031,0.0,0.0,9.199388296110556e-05,298.5447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5029602050781,0.0,0.0,0.0001245521998498,298.3310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.50164794921875,0.0,0.0,0.00059082073858,286.69793701171875,294.1499938964844,298.6820983886719,295.9481506347656,299.5926513671875,298.68316650390625,288.2509460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001260238699615,3.6298725802907945e-08,0.0012602023780345,-0.0937635600566864,0.0,0.0,0.0,-0.0228074770420789,60.0,18.39205551147461,0.0,-1.082842473465462e-07,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716620,298.6239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5168151855469,0.0,0.0,0.0001184984212159,298.6451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5169372558594,0.0,0.0,8.734920265851542e-05,298.86212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5171813964844,0.0,0.0,9.216549369739369e-05,298.54443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5169372558594,0.0,0.0,0.0001247845502803,298.3310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.515625,0.0,0.0,0.0005919229006394,286.71343994140625,294.1499938964844,298.6875,295.9630126953125,299.5729675292969,298.6868896484375,288.2648010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012625886593014,3.657369163079238e-08,0.0012625521048903,-0.0944747924804687,0.0,0.0,0.0,-0.0229437835514545,60.0,18.418636322021484,0.0,-1.0868858879575782e-07,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716680,298.6239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5168151855469,0.0,0.0,0.0001184984212159,298.6451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5169372558594,0.0,0.0,8.734920265851542e-05,298.86212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5171813964844,0.0,0.0,9.216549369739369e-05,298.54443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5169372558594,0.0,0.0,0.0001247845502803,298.3310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.515625,0.0,0.0,0.0005919229006394,286.71343994140625,294.1499938964844,298.6875,295.9630126953125,299.5729675292969,298.6868896484375,288.2648010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012625886593014,3.657369163079238e-08,0.0012625521048903,-0.0944747924804687,0.0,0.0,0.0,-0.0229437835514545,60.0,18.418636322021484,0.0,-1.0868858879575782e-07,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716740,298.62353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5308837890625,0.0,0.0,0.000118719668535,298.6448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.531005859375,0.0,0.0,8.751228597247973e-05,298.8612365722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5312194824219,0.0,0.0,9.233757009496912e-05,298.5442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5309753417969,0.0,0.0,0.000125017540995,298.3312072753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5296936035156,0.0,0.0,0.0005930280894972,286.72900390625,294.1499938964844,298.69488525390625,295.9803466796875,299.5540466308594,298.6932373046875,288.27862548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001264945953153,3.684941418669041e-08,0.0012649091659113,-0.0951878353953361,0.0,0.0,0.0,-0.0230804681777954,60.0,18.45398712158203,0.0,-1.0909480607779189e-07,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716800,298.62353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5308837890625,0.0,0.0,0.000118719668535,298.6448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.531005859375,0.0,0.0,8.751228597247973e-05,298.8612365722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5312194824219,0.0,0.0,9.233757009496912e-05,298.5442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5309753417969,0.0,0.0,0.000125017540995,298.3312072753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5296936035156,0.0,0.0,0.0005930280894972,286.72900390625,294.1499938964844,298.69488525390625,295.9803466796875,299.5540466308594,298.6932373046875,288.27862548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001264945953153,3.684941418669041e-08,0.0012649091659113,-0.0951878353953361,0.0,0.0,0.0,-0.0230804681777954,60.0,18.45398712158203,0.0,-1.0909480607779189e-07,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716860,298.62322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.54498291015625,0.0,0.0,0.0001189393806271,298.6446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.54510498046875,0.0,0.0,8.767424878897145e-05,298.86041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5453186035156,0.0,0.0,9.250845323549584e-05,298.5440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5450744628906,0.0,0.0,0.0001252489018952,298.33135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5438232421875,0.0,0.0,0.0005941255949437,286.7445983886719,294.1499938964844,298.70391845703125,295.9997863769531,299.5355529785156,298.7009582519531,288.2924194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001267287065275,3.712322893534292e-08,0.0012672499287873,-0.095895804464817,0.0,0.0,0.0,-0.0232162047177553,60.0,18.493959426879883,0.0,-1.094989485750375e-07,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716920,298.62322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.54498291015625,0.0,0.0,0.0001189393806271,298.6446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.54510498046875,0.0,0.0,8.767424878897145e-05,298.86041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5453186035156,0.0,0.0,9.250845323549584e-05,298.5440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5450744628906,0.0,0.0,0.0001252489018952,298.33135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5438232421875,0.0,0.0,0.0005941255949437,286.7445983886719,294.1499938964844,298.70391845703125,295.9997863769531,299.5355529785156,298.7009582519531,288.2924194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001267287065275,3.712322893534292e-08,0.0012672499287873,-0.095895804464817,0.0,0.0,0.0,-0.0232162047177553,60.0,18.493959426879883,0.0,-1.094989485750375e-07,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716980,298.6229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.55914306640625,0.0,0.0,0.0001191541596199,298.64453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5592346191406,0.0,0.0,8.783256635069847e-05,298.8595886230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5594787597656,0.0,0.0,9.267550922231747e-05,298.5438842773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5592346191406,0.0,0.0,0.0001254750823136,298.3315734863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5579833984375,0.0,0.0,0.0005951985367573,286.76025390625,294.1499938964844,298.7142944335937,296.0210876464844,299.51763916015625,298.7101135253906,288.3061828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012695755576714,3.739089748933112e-08,0.0012695381883531,-0.0965877547860145,0.0,0.0,0.0,-0.0233488976955413,60.0,18.53912353515625,0.0,-1.0989474930056537e-07,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717040,298.6229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.55914306640625,0.0,0.0,0.0001191541596199,298.64453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5592346191406,0.0,0.0,8.783256635069847e-05,298.8595886230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5594787597656,0.0,0.0,9.267550922231747e-05,298.5438842773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5592346191406,0.0,0.0,0.0001254750823136,298.3315734863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5579833984375,0.0,0.0,0.0005951985367573,286.76025390625,294.1499938964844,298.7142944335937,296.0210876464844,299.51763916015625,298.7101135253906,288.3061828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012695755576714,3.739089748933112e-08,0.0012695381883531,-0.0965877547860145,0.0,0.0,0.0,-0.0233488976955413,60.0,18.53912353515625,0.0,-1.0989474930056537e-07,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717100,298.6228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.56622314453125,0.0,0.0,0.0001192581185023,298.64453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5663452148437,0.0,0.0,8.790919673629105e-05,298.8592224121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5665588378906,0.0,0.0,9.275636693928392e-05,298.5438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5663452148437,0.0,0.0,0.0001255845563719,298.3316955566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5650939941406,0.0,0.0,0.0005957178073003,286.76806640625,294.1499938964844,298.7198486328125,296.0323181152344,299.5089416503906,298.7152404785156,288.31304931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012706824345514,3.7520454299055934e-08,0.0012706448324024,-0.0969226136803627,0.0,0.0,0.0,-0.0234131179749965,60.0,18.56373786926269,0.0,-1.1008657452293846e-07,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717160,298.6227111816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5733337402344,0.0,0.0,0.0001193608550238,298.6445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5734558105469,0.0,0.0,8.798493217909709e-05,298.8588256835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5736694335937,0.0,0.0,9.283627150580288e-05,298.5438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5734558105469,0.0,0.0,0.0001256927353097,298.3318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5722351074219,0.0,0.0,0.0005962310242466,286.7759094238281,294.1499938964844,298.72564697265625,296.0438842773437,299.5003356933594,298.72052001953125,288.3199157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012717769714072,3.764849054732623e-08,0.0012717393692582,-0.0972535237669944,0.0,0.0,0.0,-0.0234765913337469,60.0,18.58894157409668,0.0,-1.1027631785509585e-07,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717220,298.6224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.58758544921875,0.0,0.0,0.0001195600198116,298.6446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.58770751953125,0.0,0.0,8.813173917587847e-05,298.85809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5879211425781,0.0,0.0,9.299117664340883e-05,298.54376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5876770019531,0.0,0.0,0.0001259024720638,298.33209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.58648681640625,0.0,0.0,0.0005972259095869,286.7916259765625,294.1499938964844,298.7376403808594,296.06793212890625,299.4834899902344,298.7315979003906,288.3336181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012739005032926,3.7896693783068265e-08,0.0012738625518977,-0.0978949069976806,0.0,0.0,0.0,-0.0235996395349502,60.0,18.64129638671875,0.0,-1.1064459926046768e-07,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717280,298.6224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.58758544921875,0.0,0.0,0.0001195600198116,298.6446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.58770751953125,0.0,0.0,8.813173917587847e-05,298.85809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5879211425781,0.0,0.0,9.299117664340883e-05,298.54376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5876770019531,0.0,0.0,0.0001259024720638,298.33209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.58648681640625,0.0,0.0,0.0005972259095869,286.7916259765625,294.1499938964844,298.7376403808594,296.06793212890625,299.4834899902344,298.7315979003906,288.3336181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012739005032926,3.7896693783068265e-08,0.0012738625518977,-0.0978949069976806,0.0,0.0,0.0,-0.0235996395349502,60.0,18.64129638671875,0.0,-1.1064459926046768e-07,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717340,298.62237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6019287109375,0.0,0.0,0.0001197383826365,298.6448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6020202636719,0.0,0.0,8.826321572996676e-05,298.857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.60223388671875,0.0,0.0,9.312990005128086e-05,298.5437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6020202636719,0.0,0.0,0.0001260902936337,298.3324279785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.600830078125,0.0,0.0,0.0005981168360449,286.807373046875,294.1499938964844,298.75,296.0929260253906,299.4676513671875,298.7435607910156,288.3472900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012757997028529,3.811897286709609e-08,0.0012757616350427,-0.0984691977500915,0.0,0.0,0.0,-0.023709824308753,60.0,18.69725799560547,0.0,-1.1097494478917724e-07,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717400,298.62237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6019287109375,0.0,0.0,0.0001197383826365,298.6448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6020202636719,0.0,0.0,8.826321572996676e-05,298.857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.60223388671875,0.0,0.0,9.312990005128086e-05,298.5437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6020202636719,0.0,0.0,0.0001260902936337,298.3324279785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.600830078125,0.0,0.0,0.0005981168360449,286.807373046875,294.1499938964844,298.75,296.0929260253906,299.4676513671875,298.7435607910156,288.3472900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012757997028529,3.811897286709609e-08,0.0012757616350427,-0.0984691977500915,0.0,0.0,0.0,-0.023709824308753,60.0,18.69725799560547,0.0,-1.1097494478917724e-07,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717460,298.6222229003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.61627197265625,0.0,0.0,0.0001199089165311,298.64501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6163635253906,0.0,0.0,8.8388922449667e-05,298.8567810058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6165771484375,0.0,0.0,9.326254075858742e-05,298.5438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6163635253906,0.0,0.0,0.0001262698788195,298.332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6152038574219,0.0,0.0,0.00059896876337,286.8231201171875,294.1499938964844,298.7623596191406,296.1185302734375,299.4521179199219,298.7554016113281,288.3609313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012776195071637,3.8331503304789294e-08,0.0012775812065228,-0.0990182161331176,0.0,0.0,0.0,-0.0238151978701353,60.0,18.753263473510746,0.0,-1.1129124999342821e-07,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
