time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17717520,298.6222229003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.61627197265625,0.0,0.0,0.0001199089165311,298.64501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6163635253906,0.0,0.0,8.8388922449667e-05,298.8567810058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6165771484375,0.0,0.0,9.326254075858742e-05,298.5438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6163635253906,0.0,0.0,0.0001262698788195,298.332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6152038574219,0.0,0.0,0.00059896876337,286.8231201171875,294.1499938964844,298.7623596191406,296.1185302734375,299.4521179199219,298.7554016113281,288.3609313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012776195071637,3.8331503304789294e-08,0.0012775812065228,-0.0990182161331176,0.0,0.0,0.0,-0.0238151978701353,60.0,18.753263473510746,0.0,-1.1129124999342821e-07,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717580,298.62213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6306457519531,0.0,0.0,0.0001200586484628,298.645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6307678222656,0.0,0.0,8.849929872667417e-05,298.85614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6309814453125,0.0,0.0,9.337899246020244e-05,298.5439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6307678222656,0.0,0.0,0.000126427548821,298.3331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6296081542969,0.0,0.0,0.0005997166736051,286.83892822265625,294.1499938964844,298.7743530273437,296.1444396972656,299.4371337890625,298.76727294921875,288.37457275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012792123015969,3.8518098932627254e-08,0.0012791737681254,-0.0995001643896102,0.0,0.0,0.0,-0.0239076856523752,60.0,18.80870819091797,0.0,-1.1156933510392265e-07,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717640,298.62213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6306457519531,0.0,0.0,0.0001200586484628,298.645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6307678222656,0.0,0.0,8.849929872667417e-05,298.85614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6309814453125,0.0,0.0,9.337899246020244e-05,298.5439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6307678222656,0.0,0.0,0.000126427548821,298.3331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6296081542969,0.0,0.0,0.0005997166736051,286.83892822265625,294.1499938964844,298.7743530273437,296.1444396972656,299.4371337890625,298.76727294921875,288.37457275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012792123015969,3.8518098932627254e-08,0.0012791737681254,-0.0995001643896102,0.0,0.0,0.0,-0.0239076856523752,60.0,18.80870819091797,0.0,-1.1156933510392265e-07,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717700,298.6221008300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.63787841796875,0.0,0.0,0.0001201268823933,298.6454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6379699707031,0.0,0.0,8.85495901457034e-05,298.8558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.63818359375,0.0,0.0,9.343206329504028e-05,298.5439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6379699707031,0.0,0.0,0.0001264993916265,298.33331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6368103027344,0.0,0.0,0.0006000575376674,286.8468017578125,294.1499938964844,298.7801513671875,296.1574401855469,299.4298095703125,298.7731628417969,288.38140869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012799385003745,3.860312958181567e-08,0.0012798998504877,-0.099719762802124,0.0,0.0,0.0,-0.023949833586812,60.0,18.836933135986328,0.0,-1.1169617408768325e-07,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717760,298.6220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.64508056640625,0.0,0.0,0.0001201875929837,298.6455383300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.64520263671875,0.0,0.0,8.859434456098825e-05,298.8554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6453857421875,0.0,0.0,9.347928425995632e-05,298.5440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6451721191406,0.0,0.0,0.000126563332742,298.3335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.64404296875,0.0,0.0,0.0006003607995808,286.854736328125,294.1499938964844,298.78570556640625,296.1703796386719,299.42266845703125,298.77886962890625,288.3882141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012805851874873,3.8678791725033086e-08,0.0012805465376004,-0.0999151617288589,0.0,0.0,0.0,-0.023987341672182,60.0,18.864511489868164,0.0,-1.1180909353925017e-07,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717820,298.6220092773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6595458984375,0.0,0.0,0.0001202958374051,298.6458435058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6596374511719,0.0,0.0,8.8674139988143e-05,298.8549194335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.65985107421875,0.0,0.0,9.356347436551005e-05,298.544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6596374511719,0.0,0.0,0.000126677317894,298.3339233398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6585388183594,0.0,0.0,0.0006009015487506,286.8705444335937,294.1499938964844,298.79608154296875,296.196044921875,299.4086608886719,298.78973388671875,288.4018249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001281741191633,3.8813684710703455e-08,0.0012817024253308,-0.1002634838223457,0.0,0.0,0.0,-0.0240542255342006,60.0,18.91819953918457,0.0,-1.1201055372112025e-07,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717880,298.6220092773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6595458984375,0.0,0.0,0.0001202958374051,298.6458435058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6596374511719,0.0,0.0,8.8674139988143e-05,298.8549194335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.65985107421875,0.0,0.0,9.356347436551005e-05,298.544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6596374511719,0.0,0.0,0.000126677317894,298.3339233398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6585388183594,0.0,0.0,0.0006009015487506,286.8705444335937,294.1499938964844,298.79608154296875,296.196044921875,299.4086608886719,298.78973388671875,288.4018249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001281741191633,3.8813684710703455e-08,0.0012817024253308,-0.1002634838223457,0.0,0.0,0.0,-0.0240542255342006,60.0,18.91819953918457,0.0,-1.1201055372112025e-07,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717940,298.6219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.674072265625,0.0,0.0,0.000120359880384,298.6461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6741638183594,0.0,0.0,8.872134640114382e-05,298.8543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.67437744140625,0.0,0.0,9.361328557133676e-05,298.5443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6741638183594,0.0,0.0,0.0001267447660211,298.3343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6730651855469,0.0,0.0,0.000601221458055,286.8863830566406,294.1499938964844,298.8051147460937,296.2210998535156,299.39556884765625,298.7986145019531,288.4154052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012824211735278,3.889348576535667e-08,0.0012823822908103,-0.1004695370793342,0.0,0.0,0.0,-0.0240937750786542,60.0,18.96517372131348,0.0,-1.1212982542474499e-07,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718000,298.6219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.674072265625,0.0,0.0,0.000120359880384,298.6461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6741638183594,0.0,0.0,8.872134640114382e-05,298.8543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.67437744140625,0.0,0.0,9.361328557133676e-05,298.5443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6741638183594,0.0,0.0,0.0001267447660211,298.3343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6730651855469,0.0,0.0,0.000601221458055,286.8863830566406,294.1499938964844,298.8051147460937,296.2210998535156,299.39556884765625,298.7986145019531,288.4154052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012824211735278,3.889348576535667e-08,0.0012823822908103,-0.1004695370793342,0.0,0.0,0.0,-0.0240937750786542,60.0,18.96517372131348,0.0,-1.1212982542474499e-07,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718060,298.6219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6885986328125,0.0,0.0,0.0001204048094223,298.6463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6886901855469,0.0,0.0,8.875445928424597e-05,298.85382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6889038085937,0.0,0.0,9.364823199575768e-05,298.5445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6886901855469,0.0,0.0,0.0001267920742975,298.33477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6876220703125,0.0,0.0,0.0006014459067955,286.9022216796875,294.1499938964844,298.8125,296.2452697753906,299.3828125,298.8061218261719,288.42901611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012829042971134,3.894946587479353e-08,0.0012828652979806,-0.1006140708923339,0.0,0.0,0.0,-0.0241215489804744,60.0,19.00787734985352,0.0,-1.122135202535901e-07,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718120,298.6219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6885986328125,0.0,0.0,0.0001204048094223,298.6463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6886901855469,0.0,0.0,8.875445928424597e-05,298.85382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6889038085937,0.0,0.0,9.364823199575768e-05,298.5445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6886901855469,0.0,0.0,0.0001267920742975,298.33477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6876220703125,0.0,0.0,0.0006014459067955,286.9022216796875,294.1499938964844,298.8125,296.2452697753906,299.3828125,298.8061218261719,288.42901611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012829042971134,3.894946587479353e-08,0.0012828652979806,-0.1006140708923339,0.0,0.0,0.0,-0.0241215489804744,60.0,19.00787734985352,0.0,-1.122135202535901e-07,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718180,298.6219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7031555175781,0.0,0.0,0.0001204192958539,298.64654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7032470703125,0.0,0.0,8.876514039002359e-05,298.8533020019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7034606933594,0.0,0.0,9.365950245410204e-05,298.54473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7032470703125,0.0,0.0,0.0001268073247047,298.3351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7021789550781,0.0,0.0,0.0006015183171257,286.9180603027344,294.1499938964844,298.8179016113281,296.2682189941406,299.3703918457031,298.8119812011719,288.4425964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012830592459067,3.8967510107568166e-08,0.0012830202467739,-0.1006606519222259,0.0,0.0,0.0,-0.0241304971277713,60.0,19.0448055267334,0.0,-1.1224050666669429e-07,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718240,298.6219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7031555175781,0.0,0.0,0.0001204192958539,298.64654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7032470703125,0.0,0.0,8.876514039002359e-05,298.8533020019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7034606933594,0.0,0.0,9.365950245410204e-05,298.54473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7032470703125,0.0,0.0,0.0001268073247047,298.3351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7021789550781,0.0,0.0,0.0006015183171257,286.9180603027344,294.1499938964844,298.8179016113281,296.2682189941406,299.3703918457031,298.8119812011719,288.4425964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012830592459067,3.8967510107568166e-08,0.0012830202467739,-0.1006606519222259,0.0,0.0,0.0,-0.0241304971277713,60.0,19.0448055267334,0.0,-1.1224050666669429e-07,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718300,298.6219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.71044921875,0.0,0.0,0.0001204339350806,298.64666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7105407714844,0.0,0.0,8.877593063516542e-05,298.8530578613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7107238769531,0.0,0.0,9.367088205181062e-05,298.5448608398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7105407714844,0.0,0.0,0.0001268227351829,298.3353881835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.70947265625,0.0,0.0,0.0006015914259478,286.9259948730469,294.1499938964844,298.8197631835937,296.2791442871094,299.3641662597656,298.8153381347656,288.44940185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012832161737605,3.8985742634167764e-08,0.0012831771746277,-0.1007077172398567,0.0,0.0,0.0,-0.0241395402699708,60.0,19.064828872680664,0.0,-1.1226777729689277e-07,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718360,298.6219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7177429199219,0.0,0.0,0.0001204063592012,298.6466979980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.71783447265625,0.0,0.0,8.87556016095914e-05,298.8528137207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.718017578125,0.0,0.0,9.3649432528764e-05,298.5449523925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7178039550781,0.0,0.0,0.000126793704112,298.3355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7167663574219,0.0,0.0,0.0006014537066221,286.93389892578125,294.1499938964844,298.82098388671875,296.2896728515625,299.35821533203125,298.81640625,288.4562072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012829162878915,3.895136302389801e-08,0.001282877405174,-0.1006189659237861,0.0,0.0,0.0,-0.024122467264533,60.0,19.07626914978028,0.0,-1.1221636242453314e-07,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718420,298.6219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7322998046875,0.0,0.0,0.0001203430438181,298.6467590332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7323913574219,0.0,0.0,8.870893361745402e-05,298.8523254394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7325744628906,0.0,0.0,9.360018884763122e-05,298.5451354980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7323913574219,0.0,0.0,0.0001267270272364,298.3359680175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7313537597656,0.0,0.0,0.0006011374061927,286.9497375488281,294.1499938964844,298.8214416503906,296.3092956542969,299.3462829589844,298.8177185058594,288.46978759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012822459684684,3.8872435936809786e-08,0.0012822070857509,-0.1004151850938797,0.0,0.0,0.0,-0.02408336289227,60.0,19.09708023071289,0.0,-1.1209834838155076e-07,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718480,298.6219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7322998046875,0.0,0.0,0.0001203430438181,298.6467590332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7323913574219,0.0,0.0,8.870893361745402e-05,298.8523254394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7325744628906,0.0,0.0,9.360018884763122e-05,298.5451354980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7323913574219,0.0,0.0,0.0001267270272364,298.3359680175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7313537597656,0.0,0.0,0.0006011374061927,286.9497375488281,294.1499938964844,298.8214416503906,296.3092956542969,299.3462829589844,298.8177185058594,288.46978759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012822459684684,3.8872435936809786e-08,0.0012822070857509,-0.1004151850938797,0.0,0.0,0.0,-0.02408336289227,60.0,19.09708023071289,0.0,-1.1209834838155076e-07,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718540,298.6219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.74688720703125,0.0,0.0,0.0001202452258439,298.646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7469787597656,0.0,0.0,8.863682887749746e-05,298.8518371582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7471618652344,0.0,0.0,9.35241041588597e-05,298.5453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7469787597656,0.0,0.0,0.0001266240142285,298.3363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7459411621094,0.0,0.0,0.000600648811087,286.9655456542969,294.1499938964844,298.81890869140625,296.3267822265625,299.33453369140625,298.8162536621094,288.4833679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.00128120474983,3.875050325063968e-08,0.0012811659835278,-0.1001003310084343,0.0,0.0,0.0,-0.0240229237824678,60.0,19.108173370361328,0.0,-1.1191616522410189e-07,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718600,298.6219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.74688720703125,0.0,0.0,0.0001202452258439,298.646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7469787597656,0.0,0.0,8.863682887749746e-05,298.8518371582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7471618652344,0.0,0.0,9.35241041588597e-05,298.5453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7469787597656,0.0,0.0,0.0001266240142285,298.3363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7459411621094,0.0,0.0,0.000600648811087,286.9655456542969,294.1499938964844,298.81890869140625,296.3267822265625,299.33453369140625,298.8162536621094,288.4833679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.00128120474983,3.875050325063968e-08,0.0012811659835278,-0.1001003310084343,0.0,0.0,0.0,-0.0240229237824678,60.0,19.108173370361328,0.0,-1.1191616522410189e-07,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718660,298.6219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.761474609375,0.0,0.0,0.0001201065751956,298.6466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.76153564453125,0.0,0.0,8.853462350089103e-05,298.851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.76171875,0.0,0.0,9.341626719105987e-05,298.5455017089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.76153564453125,0.0,0.0,0.000126478014863,298.336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.76055908203125,0.0,0.0,0.0005999562563374,286.9813232421875,294.1499938964844,298.81304931640625,296.3418273925781,299.3228759765625,298.8119812011719,288.4969787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012797273229807,3.8577685046448096e-08,0.0012796887895092,-0.0996540486812591,0.0,0.0,0.0,-0.0239372532814741,60.0,19.109025955200195,0.0,-1.1165820268388417e-07,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718720,298.6219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.761474609375,0.0,0.0,0.0001201065751956,298.6466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.76153564453125,0.0,0.0,8.853462350089103e-05,298.851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.76171875,0.0,0.0,9.341626719105987e-05,298.5455017089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.76153564453125,0.0,0.0,0.000126478014863,298.336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.76055908203125,0.0,0.0,0.0005999562563374,286.9813232421875,294.1499938964844,298.81304931640625,296.3418273925781,299.3228759765625,298.8119812011719,288.4969787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012797273229807,3.8577685046448096e-08,0.0012796887895092,-0.0996540486812591,0.0,0.0,0.0,-0.0239372532814741,60.0,19.109025955200195,0.0,-1.1165820268388417e-07,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718780,298.62188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7760314941406,0.0,0.0,0.0001199220496346,298.6463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.776123046875,0.0,0.0,8.839859947329387e-05,298.8507995605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7762756347656,0.0,0.0,9.327274892712012e-05,298.5456848144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.776123046875,0.0,0.0,0.000126283703139,298.3370056152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7751159667969,0.0,0.0,0.0005990345380268,286.9970703125,294.1499938964844,298.8035888671875,296.3541259765625,299.3112487792969,298.8043518066406,288.51055908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012777590891346,3.834768236288255e-08,0.0012777207884937,-0.0990599989891052,0.0,0.0,0.0,-0.0238232240080833,60.0,19.097740173339844,0.0,-1.1131534449759785e-07,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718840,298.62188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7760314941406,0.0,0.0,0.0001199220496346,298.6463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.776123046875,0.0,0.0,8.839859947329387e-05,298.8507995605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7762756347656,0.0,0.0,9.327274892712012e-05,298.5456848144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.776123046875,0.0,0.0,0.000126283703139,298.3370056152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7751159667969,0.0,0.0,0.0005990345380268,286.9970703125,294.1499938964844,298.8035888671875,296.3541259765625,299.3112487792969,298.8043518066406,288.51055908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012777590891346,3.834768236288255e-08,0.0012777207884937,-0.0990599989891052,0.0,0.0,0.0,-0.0238232240080833,60.0,19.097740173339844,0.0,-1.1131534449759785e-07,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718900,298.62188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7832946777344,0.0,0.0,0.0001198314566863,298.646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.78338623046875,0.0,0.0,8.83318207343109e-05,298.8505554199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7835693359375,0.0,0.0,9.320228127762677e-05,298.5457458496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.78338623046875,0.0,0.0,0.0001261883007828,298.337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.78240966796875,0.0,0.0,0.0005985819734632,287.00494384765625,294.1499938964844,298.79736328125,296.359130859375,299.305419921875,298.8005676269531,288.5173645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012767968000844,3.823476291131556e-08,0.0012767586158588,-0.0987683162093162,0.0,0.0,0.0,-0.0237672626972198,60.0,19.092592239379883,0.0,-1.1114720877003497e-07,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718960,298.62188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.79058837890625,0.0,0.0,0.000119699499919,298.64605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7906799316406,0.0,0.0,8.823455573292449e-05,298.85028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.79083251953125,0.0,0.0,9.30996538954787e-05,298.5458374023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7906799316406,0.0,0.0,0.0001260493445442,298.3372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7897033691406,0.0,0.0,0.0005979228299111,287.0127868652344,294.1499938964844,298.7901306152344,296.36334228515625,299.2995910644531,298.7940673828125,288.524169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001275384100154,3.807029003155549e-08,0.0012753460323438,-0.0983434244990348,0.0,0.0,0.0,-0.0236856937408447,60.0,19.077335357666016,0.0,-1.1090254758983065e-07,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719020,298.621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8051147460937,0.0,0.0,0.0001194088326883,298.6455383300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8052062988281,0.0,0.0,8.802029333310202e-05,298.8497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.80535888671875,0.0,0.0,9.28735753404908e-05,298.54595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8052062988281,0.0,0.0,0.0001257432595593,298.3375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8042297363281,0.0,0.0,0.0005964709562249,287.0284729003906,294.1499938964844,298.7723693847656,296.36920166015625,299.2877197265625,298.7782897949219,288.5377502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012722910614684,3.770800915958717e-08,0.0012722533429041,-0.0974073335528373,0.0,0.0,0.0,-0.0235061235725879,60.0,19.03738594055176,0.0,-1.1036456726287724e-07,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719080,298.621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8051147460937,0.0,0.0,0.0001194088326883,298.6455383300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8052062988281,0.0,0.0,8.802029333310202e-05,298.8497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.80535888671875,0.0,0.0,9.28735753404908e-05,298.54595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8052062988281,0.0,0.0,0.0001257432595593,298.3375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8042297363281,0.0,0.0,0.0005964709562249,287.0284729003906,294.1499938964844,298.7723693847656,296.36920166015625,299.2877197265625,298.7782897949219,288.5377502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012722910614684,3.770800915958717e-08,0.0012722533429041,-0.0974073335528373,0.0,0.0,0.0,-0.0235061235725879,60.0,19.03738594055176,0.0,-1.1036456726287724e-07,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719140,298.6217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8196105957031,0.0,0.0,0.0001190701877931,298.64483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8197021484375,0.0,0.0,8.7770662503317e-05,298.84912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8198547363281,0.0,0.0,9.261018567485736e-05,298.5460510253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8197021484375,0.0,0.0,0.0001253866503247,298.3376770019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8187561035156,0.0,0.0,0.0005947793251834,287.0440979003906,294.1499938964844,298.75,296.3713684082031,299.2755432128906,298.7573547363281,288.5513610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012686839327216,3.728593256369096e-08,0.0012686466798186,-0.0963164195418357,0.0,0.0,0.0,-0.0232968926429748,60.0,18.980113983154297,0.0,-1.0973944597481022e-07,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719200,298.6217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8196105957031,0.0,0.0,0.0001190701877931,298.64483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8197021484375,0.0,0.0,8.7770662503317e-05,298.84912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8198547363281,0.0,0.0,9.261018567485736e-05,298.5460510253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8197021484375,0.0,0.0,0.0001253866503247,298.3376770019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8187561035156,0.0,0.0,0.0005947793251834,287.0440979003906,294.1499938964844,298.75,296.3713684082031,299.2755432128906,298.7573547363281,288.5513610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012686839327216,3.728593256369096e-08,0.0012686466798186,-0.0963164195418357,0.0,0.0,0.0,-0.0232968926429748,60.0,18.980113983154297,0.0,-1.0973944597481022e-07,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719260,298.6215515136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8340759277344,0.0,0.0,0.0001186796289402,298.6439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.83416748046875,0.0,0.0,8.748276741243899e-05,298.84844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8343200683594,0.0,0.0,9.23064144444652e-05,298.5461120605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.83416748046875,0.0,0.0,0.0001249753695446,298.3377990722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.833251953125,0.0,0.0,0.0005928284372203,287.0596618652344,294.1499938964844,298.7201232910156,296.3678283691406,299.2630310058594,298.7308654785156,288.56494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012645224342122,3.67991574989901e-08,0.0012644856469705,-0.0950578674674034,0.0,0.0,0.0,-0.0230555832386016,60.0,18.90535926818848,0.0,-1.090206964704521e-07,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719320,298.6215515136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8340759277344,0.0,0.0,0.0001186796289402,298.6439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.83416748046875,0.0,0.0,8.748276741243899e-05,298.84844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8343200683594,0.0,0.0,9.23064144444652e-05,298.5461120605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.83416748046875,0.0,0.0,0.0001249753695446,298.3377990722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.833251953125,0.0,0.0,0.0005928284372203,287.0596618652344,294.1499938964844,298.7201232910156,296.3678283691406,299.2630310058594,298.7308654785156,288.56494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012645224342122,3.67991574989901e-08,0.0012644856469705,-0.0950578674674034,0.0,0.0,0.0,-0.0230555832386016,60.0,18.90535926818848,0.0,-1.090206964704521e-07,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719380,298.621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8485107421875,0.0,0.0,0.0001182313644676,298.64276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8486022949219,0.0,0.0,8.715234434930608e-05,298.8477478027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8487548828125,0.0,0.0,9.195776510750876e-05,298.54608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8485717773437,0.0,0.0,0.0001245033345185,298.3378295898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8476867675781,0.0,0.0,0.0005905893049202,287.0751647949219,294.1499938964844,298.6805725097656,296.35711669921875,299.2499389648437,298.69677734375,288.5785217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012597459135577,3.6240471956716647e-08,0.0012597095919772,-0.0936128571629524,0.0,0.0,0.0,-0.0227786265313625,60.0,18.80927467346192,0.0,-1.081986766848786e-07,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719440,298.621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8485107421875,0.0,0.0,0.0001182313644676,298.64276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8486022949219,0.0,0.0,8.715234434930608e-05,298.8477478027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8487548828125,0.0,0.0,9.195776510750876e-05,298.54608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8485717773437,0.0,0.0,0.0001245033345185,298.3378295898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8476867675781,0.0,0.0,0.0005905893049202,287.0751647949219,294.1499938964844,298.6805725097656,296.35711669921875,299.2499389648437,298.69677734375,288.5785217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012597459135577,3.6240471956716647e-08,0.0012597095919772,-0.0936128571629524,0.0,0.0,0.0,-0.0227786265313625,60.0,18.80927467346192,0.0,-1.081986766848786e-07,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719500,298.6212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.855712890625,0.0,0.0,0.0001180001054308,298.64215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8558044433594,0.0,0.0,8.698186866240576e-05,298.84735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.85595703125,0.0,0.0,9.177789615932852e-05,298.54608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8558044433594,0.0,0.0,0.0001242597936652,298.3378601074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8548889160156,0.0,0.0,0.0005894340574741,287.0829162597656,294.1499938964844,298.6573791503906,296.3492431640625,299.24334716796875,298.6787109375,288.5853271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012572823325172,3.595224029595556e-08,0.0012572463601827,-0.0928671434521675,0.0,0.0,0.0,-0.022635743021965,60.0,18.758623123168945,0.0,-1.0777579717569097e-07,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719560,298.6210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8628845214844,0.0,0.0,0.000117726449389,298.64129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.86297607421875,0.0,0.0,8.678015001351014e-05,298.846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8631286621094,0.0,0.0,9.15650525712408e-05,298.5460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.86297607421875,0.0,0.0,0.0001239716366399,298.3377990722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.862060546875,0.0,0.0,0.0005880671669729,287.0906066894531,294.1499938964844,298.63201904296875,296.3397521972656,299.2361755371094,298.654541015625,288.59210205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012543621705844,3.561118333550439e-08,0.001254326547496,-0.0919845551252365,0.0,0.0,0.0,-0.0224666502326726,60.0,18.69036102294922,0.0,-1.0727649168984501e-07,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719620,298.6206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.877197265625,0.0,0.0,0.0001171590265585,298.6394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8772888183594,0.0,0.0,8.636188431410119e-05,298.8460388183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.87744140625,0.0,0.0,9.11237220861949e-05,298.5458374023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8772888183594,0.0,0.0,0.0001233741058968,298.337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8764038085937,0.0,0.0,0.0005852328031323,287.10595703125,294.1499938964844,298.5751647949219,296.31622314453125,299.2214050292969,298.6035461425781,288.6056823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012483198661357,3.4904001466884444e-08,0.0012482850579544,-0.0901538431644439,0.0,0.0,0.0,-0.0221160966902971,60.0,18.546443939208984,0.0,-1.062448546917949e-07,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719680,298.6206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.877197265625,0.0,0.0,0.0001171590265585,298.6394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8772888183594,0.0,0.0,8.636188431410119e-05,298.8460388183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.87744140625,0.0,0.0,9.11237220861949e-05,298.5458374023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8772888183594,0.0,0.0,0.0001233741058968,298.337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8764038085937,0.0,0.0,0.0005852328031323,287.10595703125,294.1499938964844,298.5751647949219,296.31622314453125,299.2214050292969,298.6035461425781,288.6056823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012483198661357,3.4904001466884444e-08,0.0012482850579544,-0.0901538431644439,0.0,0.0,0.0,-0.0221160966902971,60.0,18.546443939208984,0.0,-1.062448546917949e-07,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719740,298.6201477050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8914489746094,0.0,0.0,0.00011653049296,298.63739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8915405273437,0.0,0.0,8.589857316110283e-05,298.8450622558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8916931152344,0.0,0.0,9.063486504601316e-05,298.54559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8915100097656,0.0,0.0,0.0001227122265845,298.33740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8906555175781,0.0,0.0,0.0005820931401103,287.1211853027344,294.1499938964844,298.5107421875,296.2870178222656,299.2055969238281,298.5448303222656,288.6192321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012416234239935,3.4120663627845715e-08,0.0012415893143042,-0.088124968111515,0.0,0.0,0.0,-0.0217277742922306,60.0,18.379541397094727,0.0,-1.0510792947115989e-07,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719800,298.6201477050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8914489746094,0.0,0.0,0.00011653049296,298.63739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8915405273437,0.0,0.0,8.589857316110283e-05,298.8450622558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8916931152344,0.0,0.0,9.063486504601316e-05,298.54559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8915100097656,0.0,0.0,0.0001227122265845,298.33740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8906555175781,0.0,0.0,0.0005820931401103,287.1211853027344,294.1499938964844,298.5107421875,296.2870178222656,299.2055969238281,298.5448303222656,288.6192321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012416234239935,3.4120663627845715e-08,0.0012415893143042,-0.088124968111515,0.0,0.0,0.0,-0.0217277742922306,60.0,18.379541397094727,0.0,-1.0510792947115989e-07,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
