time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17719860,298.6195678710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9056091308594,0.0,0.0,0.0001158326194854,298.635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9057006835937,0.0,0.0,8.538414112990722e-05,298.843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9058532714844,0.0,0.0,9.009207133203744e-05,298.54522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9056701660156,0.0,0.0,0.0001219773330376,298.3370666503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9048156738281,0.0,0.0,0.0005786071415059,287.1363525390625,294.1499938964844,298.4393615722656,296.25262451171875,299.1886291503906,298.47918701171875,288.6327819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012341883266344,3.3250923792138565e-08,0.0012341550318524,-0.085871048271656,0.0,0.0,0.0,-0.0212966203689575,60.0,18.19051170349121,0.0,-1.038527486230123e-07,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719920,298.6195678710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9056091308594,0.0,0.0,0.0001158326194854,298.635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9057006835937,0.0,0.0,8.538414112990722e-05,298.843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9058532714844,0.0,0.0,9.009207133203744e-05,298.54522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9056701660156,0.0,0.0,0.0001219773330376,298.3370666503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9048156738281,0.0,0.0,0.0005786071415059,287.1363525390625,294.1499938964844,298.4393615722656,296.25262451171875,299.1886291503906,298.47918701171875,288.6327819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012341883266344,3.3250923792138565e-08,0.0012341550318524,-0.085871048271656,0.0,0.0,0.0,-0.0212966203689575,60.0,18.19051170349121,0.0,-1.038527486230123e-07,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719980,298.618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.919677734375,0.0,0.0,0.0001150219250121,298.63238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.91973876953125,0.0,0.0,8.478655217913911e-05,298.84283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9198913574219,0.0,0.0,8.94615295692347e-05,298.5447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.91973876953125,0.0,0.0,0.0001211236303788,298.3366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9189147949219,0.0,0.0,0.0005745575181208,287.1513671875,294.1499938964844,298.3617858886719,296.21356201171875,299.1703796386719,298.40728759765625,288.6462707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012255503097549,3.2240585312592884e-08,0.0012255180627107,-0.0832511857151985,0.0,0.0,0.0,-0.0207957625389099,60.0,17.976621627807617,0.0,-1.0240411540962668e-07,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720040,298.618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.919677734375,0.0,0.0,0.0001150219250121,298.63238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.91973876953125,0.0,0.0,8.478655217913911e-05,298.84283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9198913574219,0.0,0.0,8.94615295692347e-05,298.5447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.91973876953125,0.0,0.0,0.0001211236303788,298.3366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9189147949219,0.0,0.0,0.0005745575181208,287.1513671875,294.1499938964844,298.3617858886719,296.21356201171875,299.1703796386719,298.40728759765625,288.6462707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012255503097549,3.2240585312592884e-08,0.0012255180627107,-0.0832511857151985,0.0,0.0,0.0,-0.0207957625389099,60.0,17.976621627807617,0.0,-1.0240411540962668e-07,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720100,298.6185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9266662597656,0.0,0.0,0.0001145781570812,298.6310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9267272949219,0.0,0.0,8.445943967672065e-05,298.8422241210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9268798828125,0.0,0.0,8.911637996789068e-05,298.5445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9267272949219,0.0,0.0,0.0001206563247251,298.3363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9259033203125,0.0,0.0,0.0005723408539779,287.1588134765625,294.1499938964844,298.32086181640625,296.1924133300781,299.16082763671875,298.3696594238281,288.65301513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012208312982693,3.1687552137782404e-08,0.0012207996333017,-0.0818164199590683,0.0,0.0,0.0,-0.0205216538161039,60.0,17.85947608947754,0.0,-1.0161546271092449e-07,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720160,298.6181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.93359375,0.0,0.0,0.0001140461317845,298.62957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9336853027344,0.0,0.0,8.406726556131616e-05,298.84161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9338073730469,0.0,0.0,8.870258170645684e-05,298.5443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.93365478515625,0.0,0.0,0.0001200960759888,298.3361511230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9328308105469,0.0,0.0,0.0005696832668036,287.1662292480469,294.1499938964844,298.2786560058594,296.1703186035156,299.15093994140625,298.3306579589844,288.6597595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012151638511568,3.102453050018994e-08,0.0012151328846812,-0.0800956636667251,0.0,0.0,0.0,-0.0201929789036512,60.0,17.731891632080078,0.0,-1.0067397937518765e-07,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720220,298.6174011230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.94732666015625,0.0,0.0,0.0001126441129599,298.6265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9473876953125,0.0,0.0,8.303378854179755e-05,298.8403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9475402832031,0.0,0.0,8.761211938690394e-05,298.543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9473876953125,0.0,0.0,0.0001186196823255,298.3356628417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9465637207031,0.0,0.0,0.0005626798956654,287.18084716796875,294.1499938964844,298.1907043457031,296.1233825683594,299.13006591796875,298.2489929199219,288.6731872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012002256698906,2.927731834745373e-08,0.0012001963332295,-0.0755577906966209,0.0,0.0,0.0,-0.0193268284201622,60.0,17.436466217041016,0.0,-9.82139241045843e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720280,298.6174011230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.94732666015625,0.0,0.0,0.0001126441129599,298.6265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9473876953125,0.0,0.0,8.303378854179755e-05,298.8403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9475402832031,0.0,0.0,8.761211938690394e-05,298.543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9473876953125,0.0,0.0,0.0001186196823255,298.3356628417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9465637207031,0.0,0.0,0.0005626798956654,287.18084716796875,294.1499938964844,298.1907043457031,296.1233825683594,299.13006591796875,298.2489929199219,288.6731872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012002256698906,2.927731834745373e-08,0.0012001963332295,-0.0755577906966209,0.0,0.0,0.0,-0.0193268284201622,60.0,17.436466217041016,0.0,-9.82139241045843e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720340,298.6165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9609069824219,0.0,0.0,0.0001109863078454,298.6234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9609680175781,0.0,0.0,8.181176235666499e-05,298.8390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.96112060546875,0.0,0.0,8.632271783426404e-05,298.5429992675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9609680175781,0.0,0.0,0.0001168739327113,298.3351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9601745605469,0.0,0.0,0.0005543988663703,287.1953125,294.1499938964844,298.0985717773437,296.0732421875,299.10845947265625,298.1651611328125,288.6865539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.00118256022688,2.7211401132376533e-08,0.0011825329856947,-0.0701863095164299,0.0,0.0,0.0,-0.0183026753365993,60.0,17.108993530273438,0.0,-9.53443191065162e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720400,298.6165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9609069824219,0.0,0.0,0.0001109863078454,298.6234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9609680175781,0.0,0.0,8.181176235666499e-05,298.8390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.96112060546875,0.0,0.0,8.632271783426404e-05,298.5429992675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9609680175781,0.0,0.0,0.0001168739327113,298.3351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9601745605469,0.0,0.0,0.0005543988663703,287.1953125,294.1499938964844,298.0985717773437,296.0732421875,299.10845947265625,298.1651611328125,288.6865539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.00118256022688,2.7211401132376533e-08,0.0011825329856947,-0.0701863095164299,0.0,0.0,0.0,-0.0183026753365993,60.0,17.108993530273438,0.0,-9.53443191065162e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720460,298.6156921386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.97412109375,0.0,0.0,0.0001089567085728,298.6202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.97418212890625,0.0,0.0,8.031567995203659e-05,298.8377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9743347167969,0.0,0.0,8.474414062220603e-05,298.5422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.97418212890625,0.0,0.0,0.0001147366710938,298.3347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.973388671875,0.0,0.0,0.000544260663446,287.2093505859375,294.1499938964844,298.0030212402344,296.0204772949219,299.08526611328125,298.07891845703125,288.6998596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011609382927417,2.468224025165e-08,0.0011609136126935,-0.0636023133993148,0.0,0.0,0.0,-0.0170488972216844,60.0,16.72701072692871,0.0,-9.1889091891062e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720520,298.6156921386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.97412109375,0.0,0.0,0.0001089567085728,298.6202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.97418212890625,0.0,0.0,8.031567995203659e-05,298.8377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9743347167969,0.0,0.0,8.474414062220603e-05,298.5422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.97418212890625,0.0,0.0,0.0001147366710938,298.3347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.973388671875,0.0,0.0,0.000544260663446,287.2093505859375,294.1499938964844,298.0030212402344,296.0204772949219,299.08526611328125,298.07891845703125,288.6998596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011609382927417,2.468224025165e-08,0.0011609136126935,-0.0636023133993148,0.0,0.0,0.0,-0.0170488972216844,60.0,16.72701072692871,0.0,-9.1889091891062e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720580,298.61474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.98712158203125,0.0,0.0,0.0001068493511411,298.61688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9871826171875,0.0,0.0,7.876227027736604e-05,298.8360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9873352050781,0.0,0.0,8.310507837450132e-05,298.54132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9871826171875,0.0,0.0,0.0001125175185734,298.3343200683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.98638916015625,0.0,0.0,0.0005337339825928,287.2231750488281,294.1499938964844,297.9046936035156,295.9655456542969,299.0611572265625,297.9919128417969,288.7131042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011384810786694,2.205625548867829e-08,0.0011384590761736,-0.0567576996982097,0.0,0.0,0.0,-0.015747083351016,60.0,16.326322555541992,0.0,-8.836895659669609e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720640,298.61474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.98712158203125,0.0,0.0,0.0001068493511411,298.61688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9871826171875,0.0,0.0,7.876227027736604e-05,298.8360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9873352050781,0.0,0.0,8.310507837450132e-05,298.54132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9871826171875,0.0,0.0,0.0001125175185734,298.3343200683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.98638916015625,0.0,0.0,0.0005337339825928,287.2231750488281,294.1499938964844,297.9046936035156,295.9655456542969,299.0611572265625,297.9919128417969,288.7131042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011384810786694,2.205625548867829e-08,0.0011384590761736,-0.0567576996982097,0.0,0.0,0.0,-0.015747083351016,60.0,16.326322555541992,0.0,-8.836895659669609e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720700,298.6142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9935913085937,0.0,0.0,0.0001057616755133,298.6152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.99365234375,0.0,0.0,7.796051067998633e-05,298.8353271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9938049316406,0.0,0.0,8.225911005865782e-05,298.5408630371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.99365234375,0.0,0.0,0.0001113721446017,298.3341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9928894042969,0.0,0.0,0.0005283008213154,287.23004150390625,294.1499938964844,297.8547058105469,295.9374084472656,299.0490417480469,297.9485778808594,288.7196960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011268872767686,2.070092364192533e-08,0.0011268665548413,-0.0532219186425209,0.0,0.0,0.0,-0.0150751713663339,60.0,16.12349510192871,0.0,-8.657899996933338e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720760,298.6138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0000305175781,0.0,0.0,0.0001046987526933,298.613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0000915527344,0.0,0.0,7.717699190834537e-05,298.83428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.000244140625,0.0,0.0,8.143239392666146e-05,298.5404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0000915527344,0.0,0.0,0.0001102528331102,298.3338928222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.99932861328125,0.0,0.0,0.0005229912931099,287.23687744140625,294.1499938964844,297.80426025390625,295.9089660644531,299.0367431640625,297.90509033203125,288.726318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011155612301081,1.9376466653397983e-08,0.0011155419051647,-0.0497647784650325,0.0,0.0,0.0,-0.0144185833632946,60.0,15.916666030883787,0.0,-8.484747837655959e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720820,298.6127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0126953125,0.0,0.0,0.0001027604012051,298.61016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.01275634765625,0.0,0.0,7.574816845590249e-05,298.8311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.01287841796875,0.0,0.0,7.99247864051722e-05,298.5393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.01275634765625,0.0,0.0,0.000108211657789,298.33349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0119934082031,0.0,0.0,0.0005133088561706,287.25030517578125,294.1499938964844,297.7024841308594,295.8512878417969,299.0111694335937,297.81817626953125,288.7394104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010949065908789,1.6961225313139042e-08,0.0010948897106572,-0.0434560179710388,0.0,0.0,0.0,-0.0132212461903691,60.0,15.51004123687744,0.0,-8.173488907914361e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720880,298.6127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0126953125,0.0,0.0,0.0001027604012051,298.61016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.01275634765625,0.0,0.0,7.574816845590249e-05,298.8311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.01287841796875,0.0,0.0,7.99247864051722e-05,298.5393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.01275634765625,0.0,0.0,0.000108211657789,298.33349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0119934082031,0.0,0.0,0.0005133088561706,287.25030517578125,294.1499938964844,297.7024841308594,295.8512878417969,299.0111694335937,297.81817626953125,288.7394104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010949065908789,1.6961225313139042e-08,0.0010948897106572,-0.0434560179710388,0.0,0.0,0.0,-0.0132212461903691,60.0,15.51004123687744,0.0,-8.173488907914361e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720940,298.6116027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.02508544921875,0.0,0.0,0.0001011575950542,298.6067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0251770019531,0.0,0.0,7.456668390659615e-05,298.8273010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0252990722656,0.0,0.0,7.867815293138847e-05,298.5381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.025146484375,0.0,0.0,0.0001065238175215,298.3329772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0244140625,0.0,0.0,0.0005053025088272,287.2634582519531,294.1499938964844,297.6000061035156,295.7929992675781,298.9842529296875,297.7320861816406,288.7524108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010778286959975,1.4964125938377038e-08,0.0010778137948364,-0.0382355786859989,0.0,0.0,0.0,-0.0122312037274241,60.0,15.134000778198242,0.0,-7.920504430103392e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721000,298.6116027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.02508544921875,0.0,0.0,0.0001011575950542,298.6067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0251770019531,0.0,0.0,7.456668390659615e-05,298.8273010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0252990722656,0.0,0.0,7.867815293138847e-05,298.5381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.025146484375,0.0,0.0,0.0001065238175215,298.3329772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0244140625,0.0,0.0,0.0005053025088272,287.2634582519531,294.1499938964844,297.6000061035156,295.7929992675781,298.9842529296875,297.7320861816406,288.7524108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010778286959975,1.4964125938377038e-08,0.0010778137948364,-0.0382355786859989,0.0,0.0,0.0,-0.0122312037274241,60.0,15.134000778198242,0.0,-7.920504430103392e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721060,298.6103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.037353515625,0.0,0.0,9.981145558413118e-05,298.6033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.03741455078125,0.0,0.0,7.357439608313143e-05,298.8231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0375366210937,0.0,0.0,7.76311571826227e-05,298.53692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.03741455078125,0.0,0.0,0.0001051062718033,298.3323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.03668212890625,0.0,0.0,0.0004985783016309,287.27642822265625,294.1499938964844,297.4975280761719,295.73468017578125,298.9562072753906,297.6465759277344,288.76531982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010634873760864,1.3286869382511668e-08,0.0010634741047397,-0.0338488221168518,0.0,0.0,0.0,-0.0113997282460331,60.0,14.78882122039795,0.0,-7.71110464370395e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721120,298.6103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.037353515625,0.0,0.0,9.981145558413118e-05,298.6033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.03741455078125,0.0,0.0,7.357439608313143e-05,298.8231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0375366210937,0.0,0.0,7.76311571826227e-05,298.53692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.03741455078125,0.0,0.0,0.0001051062718033,298.3323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.03668212890625,0.0,0.0,0.0004985783016309,287.27642822265625,294.1499938964844,297.4975280761719,295.73468017578125,298.9562072753906,297.6465759277344,288.76531982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010634873760864,1.3286869382511668e-08,0.0010634741047397,-0.0338488221168518,0.0,0.0,0.0,-0.0113997282460331,60.0,14.78882122039795,0.0,-7.71110464370395e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721180,298.60906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.04949951171875,0.0,0.0,9.876097465166822e-05,298.6000366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.049560546875,0.0,0.0,7.280005229404196e-05,298.8189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0496826171875,0.0,0.0,7.68141180742532e-05,298.5355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.049560546875,0.0,0.0,0.0001040000643115,298.3317565917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.048828125,0.0,0.0,0.0004933309392072,287.2892761230469,294.1499938964844,297.3957214355469,295.6768493652344,298.9271545410156,297.56121826171875,288.7781066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522925294935,1.1978016800640034e-08,0.0010522805387154,-0.030424254015088,0.0,0.0,0.0,-0.0107508655637502,60.0,14.475969314575195,0.0,-7.549645886228974e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721240,298.60906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.04949951171875,0.0,0.0,9.876097465166822e-05,298.6000366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.049560546875,0.0,0.0,7.280005229404196e-05,298.8189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0496826171875,0.0,0.0,7.68141180742532e-05,298.5355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.049560546875,0.0,0.0,0.0001040000643115,298.3317565917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.048828125,0.0,0.0,0.0004933309392072,287.2892761230469,294.1499938964844,297.3957214355469,295.6768493652344,298.9271545410156,297.56121826171875,288.7781066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522925294935,1.1978016800640034e-08,0.0010522805387154,-0.030424254015088,0.0,0.0,0.0,-0.0107508655637502,60.0,14.475969314575195,0.0,-7.549645886228974e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721300,298.6083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0555419921875,0.0,0.0,9.832746582105756e-05,298.598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0556030273437,0.0,0.0,7.248049951158464e-05,298.8168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.05572509765625,0.0,0.0,7.647694292245433e-05,298.5348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0556030273437,0.0,0.0,0.0001035435634548,298.3314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.05487060546875,0.0,0.0,0.0004911654978059,287.2956848144531,294.1499938964844,297.3453063964844,295.64825439453125,298.9122314453125,297.51837158203125,288.7844543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010476734023541,1.1437888858267796e-08,0.0010476619936525,-0.0290107112377882,0.0,0.0,0.0,-0.0104831010103225,60.0,14.331061363220217,0.0,-7.483513542183573e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721360,298.607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0615539550781,0.0,0.0,9.796584345167504e-05,298.5967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0616455078125,0.0,0.0,7.221393752843142e-05,298.8147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.061767578125,0.0,0.0,7.619568350492045e-05,298.5340881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0616149902344,0.0,0.0,0.0001031627616612,298.3310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0609130859375,0.0,0.0,0.0004893591394647,287.3020324707031,294.1499938964844,297.2953186035156,295.6199951171875,298.8971252441406,297.4756164550781,288.790771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438178433105,1.098733104498706e-08,0.0010438067838549,-0.0278314501047134,0.0,0.0,0.0,-0.0102597270160913,60.0,14.193514823913574,0.0,-7.42857011459819e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721420,298.606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0735778808594,0.0,0.0,9.744105045683682e-05,298.59356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0736389160156,0.0,0.0,7.182708941400051e-05,298.8105773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0737609863281,0.0,0.0,7.578750955872238e-05,298.5325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0736389160156,0.0,0.0,0.0001026101235765,298.33026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0729064941406,0.0,0.0,0.0004867376410402,287.3147277832031,294.1499938964844,297.1969909667969,295.56475830078125,298.8658142089844,297.3900146484375,288.8033142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382240870967,1.0333466526901702e-08,0.0010382137261331,-0.0261198673397302,0.0,0.0,0.0,-0.0099355690181255,60.0,13.951336860656738,0.0,-7.349194675043692e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721480,298.606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0735778808594,0.0,0.0,9.744105045683682e-05,298.59356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0736389160156,0.0,0.0,7.182708941400051e-05,298.8105773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0737609863281,0.0,0.0,7.578750955872238e-05,298.5325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0736389160156,0.0,0.0,0.0001026101235765,298.33026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0729064941406,0.0,0.0,0.0004867376410402,287.3147277832031,294.1499938964844,297.1969909667969,295.56475830078125,298.8658142089844,297.3900146484375,288.8033142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382240870967,1.0333466526901702e-08,0.0010382137261331,-0.0261198673397302,0.0,0.0,0.0,-0.0099355690181255,60.0,13.951336860656738,0.0,-7.349194675043692e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721540,298.60467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0855407714844,0.0,0.0,9.703268733574076e-05,298.59051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0856018066406,0.0,0.0,7.152607577154413e-05,298.8065490722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0857238769531,0.0,0.0,7.546989218099043e-05,298.5309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0856018066406,0.0,0.0,0.0001021800926537,298.32940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0848999023437,0.0,0.0,0.0004846978117711,287.3273620605469,294.1499938964844,297.1014099121094,295.5115966796875,298.8334655761719,297.3045959472656,288.8157043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010338734136894,9.824676183711745e-09,0.001033863518387,-0.0247878730297088,0.0,0.0,0.0,-0.0096833426505327,60.0,13.734041213989258,0.0,-7.28772491243035e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721600,298.60467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0855407714844,0.0,0.0,9.703268733574076e-05,298.59051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0856018066406,0.0,0.0,7.152607577154413e-05,298.8065490722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0857238769531,0.0,0.0,7.546989218099043e-05,298.5309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0856018066406,0.0,0.0,0.0001021800926537,298.32940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0848999023437,0.0,0.0,0.0004846978117711,287.3273620605469,294.1499938964844,297.1014099121094,295.5115966796875,298.8334655761719,297.3045959472656,288.8157043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010338734136894,9.824676183711745e-09,0.001033863518387,-0.0247878730297088,0.0,0.0,0.0,-0.0096833426505327,60.0,13.734041213989258,0.0,-7.28772491243035e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721660,298.60308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.09747314453125,0.0,0.0,9.67275773291476e-05,298.5875549316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0975341796875,0.0,0.0,7.13011686457321e-05,298.8026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.09765625,0.0,0.0,7.523258682340384e-05,298.5292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0975341796875,0.0,0.0,0.0001018588009173,298.3285522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0968322753906,0.0,0.0,0.0004831737314816,287.3399353027344,294.1499938964844,297.0093078613281,295.46112060546875,298.8001708984375,297.22003173828125,288.8279724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010306214680895,9.44453670825851e-09,0.0010306120384484,-0.0237926002591848,0.0,0.0,0.0,-0.0094948858022689,60.0,13.537872314453123,0.0,-7.241965960247398e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721720,298.60308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.09747314453125,0.0,0.0,9.67275773291476e-05,298.5875549316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0975341796875,0.0,0.0,7.13011686457321e-05,298.8026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.09765625,0.0,0.0,7.523258682340384e-05,298.5292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0975341796875,0.0,0.0,0.0001018588009173,298.3285522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0968322753906,0.0,0.0,0.0004831737314816,287.3399353027344,294.1499938964844,297.0093078613281,295.46112060546875,298.8001708984375,297.22003173828125,288.8279724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010306214680895,9.44453670825851e-09,0.0010306120384484,-0.0237926002591848,0.0,0.0,0.0,-0.0094948858022689,60.0,13.537872314453123,0.0,-7.241965960247398e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721780,298.6014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.109375,0.0,0.0,9.649376443121582e-05,298.58477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.10943603515625,0.0,0.0,7.112881576176733e-05,298.7987670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.10955810546875,0.0,0.0,7.505073153879493e-05,298.5274963378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.10943603515625,0.0,0.0,0.0001016125825117,298.32763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1087646484375,0.0,0.0,0.0004820057947654,287.3524780273437,294.1499938964844,296.9213562011719,295.4138488769531,298.76593017578125,297.13671875,288.8401184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281298309564,9.153224844737906e-09,0.0010281207505613,-0.0230298452079296,0.0,0.0,0.0,-0.009350468404591,60.0,13.359997749328612,0.0,-7.206997310049702e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721840,298.6014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.109375,0.0,0.0,9.649376443121582e-05,298.58477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.10943603515625,0.0,0.0,7.112881576176733e-05,298.7987670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.10955810546875,0.0,0.0,7.505073153879493e-05,298.5274963378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.10943603515625,0.0,0.0,0.0001016125825117,298.32763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1087646484375,0.0,0.0,0.0004820057947654,287.3524780273437,294.1499938964844,296.9213562011719,295.4138488769531,298.76593017578125,297.13671875,288.8401184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281298309564,9.153224844737906e-09,0.0010281207505613,-0.0230298452079296,0.0,0.0,0.0,-0.009350468404591,60.0,13.359997749328612,0.0,-7.206997310049702e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721900,298.60064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1153259277344,0.0,0.0,9.638506162445992e-05,298.5834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1153869628906,0.0,0.0,7.104869291651994e-05,298.7968444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1155090332031,0.0,0.0,7.496618491131812e-05,298.526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1153869628906,0.0,0.0,0.0001014981171465,298.3271789550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1147155761719,0.0,0.0,0.0004814628337044,287.3587341308594,294.1499938964844,296.879150390625,295.3916015625,298.74871826171875,297.09521484375,288.8461608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269717313349,9.017795399302033e-09,0.0010269627673551,-0.0226752329617738,0.0,0.0,0.0,-0.0092833302915096,60.0,13.273293495178224,0.0,-7.190769224507676e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721960,298.59979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.12127685546875,0.0,0.0,9.630711429053918e-05,298.58209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.121337890625,0.0,0.0,7.099123467924073e-05,298.79498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1214599609375,0.0,0.0,7.490556163247675e-05,298.52569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.121337890625,0.0,0.0,0.0001014160370687,298.32672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.12066650390625,0.0,0.0,0.0004810734535567,287.3650207519531,294.1499938964844,296.8382263183594,295.370361328125,298.7312316894531,297.0542907714844,288.8521728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010261416900902,8.9206810827136e-09,0.0010261327261105,-0.0224209371954202,0.0,0.0,0.0,-0.0092351892963051,60.0,13.193527221679688,0.0,-7.179144034807905e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722020,298.5981140136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1331787109375,0.0,0.0,9.618782496545464e-05,298.57965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1332397460937,0.0,0.0,7.090329745551571e-05,298.7913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.13336181640625,0.0,0.0,7.481277862098068e-05,298.5238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1332397460937,0.0,0.0,0.0001012904176604,298.3258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.132568359375,0.0,0.0,0.0004804775817319,287.3775329589844,294.1499938964844,296.7606201171875,295.33123779296875,298.6956481933594,296.9750061035156,288.8640441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248689213767,8.7720541941394e-09,0.0010248601902276,-0.0220317523926496,0.0,0.0,0.0,-0.0091615002602338,60.0,13.048650741577148,0.0,-7.161369808272866e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722080,298.5981140136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1331787109375,0.0,0.0,9.618782496545464e-05,298.57965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1332397460937,0.0,0.0,7.090329745551571e-05,298.7913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.13336181640625,0.0,0.0,7.481277862098068e-05,298.5238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1332397460937,0.0,0.0,0.0001012904176604,298.3258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.132568359375,0.0,0.0,0.0004804775817319,287.3775329589844,294.1499938964844,296.7606201171875,295.33123779296875,298.6956481933594,296.9750061035156,288.8640441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248689213767,8.7720541941394e-09,0.0010248601902276,-0.0220317523926496,0.0,0.0,0.0,-0.0091615002602338,60.0,13.048650741577148,0.0,-7.161369808272866e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722140,298.596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1450500488281,0.0,0.0,9.61086479946971e-05,298.5774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1451110839844,0.0,0.0,7.084492972353473e-05,298.78790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1452331542969,0.0,0.0,7.475118763977662e-05,298.5220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1451110839844,0.0,0.0,0.0001012070351862,298.3249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1444396972656,0.0,0.0,0.000480082060676,287.3900146484375,294.1499938964844,296.68927001953125,295.2969970703125,298.6594543457031,296.8991394042969,288.8757629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240252595394,8.673402440706468e-09,0.0010240165283903,-0.0217734221369028,0.0,0.0,0.0,-0.009112593717873,60.0,12.92065715789795,0.0,-7.149584746457549e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
