time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17722200,298.596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1450500488281,0.0,0.0,9.61086479946971e-05,298.5774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1451110839844,0.0,0.0,7.084492972353473e-05,298.78790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1452331542969,0.0,0.0,7.475118763977662e-05,298.5220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1451110839844,0.0,0.0,0.0001012070351862,298.3249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1444396972656,0.0,0.0,0.000480082060676,287.3900146484375,294.1499938964844,296.68927001953125,295.2969970703125,298.6594543457031,296.8991394042969,288.8757629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240252595394,8.673402440706468e-09,0.0010240165283903,-0.0217734221369028,0.0,0.0,0.0,-0.009112593717873,60.0,12.92065715789795,0.0,-7.149584746457549e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722260,298.5947570800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1569519042969,0.0,0.0,9.606071398593484e-05,298.5754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1570129394531,0.0,0.0,7.080959767336026e-05,298.7845764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1571350097656,0.0,0.0,7.471391290891916e-05,298.520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1570129394531,0.0,0.0,0.0001011565618682,298.32403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1563415527344,0.0,0.0,0.0004798426525667,287.4024963378906,294.1499938964844,296.62481689453125,295.2682800292969,298.622802734375,296.826904296875,288.8873291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235145455226,8.613687541014771e-09,0.0010235059307888,-0.0216170493513345,0.0,0.0,0.0,-0.0090829906985163,60.0,12.807525634765623,0.0,-7.142455871189668e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722320,298.5947570800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1569519042969,0.0,0.0,9.606071398593484e-05,298.5754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1570129394531,0.0,0.0,7.080959767336026e-05,298.7845764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1571350097656,0.0,0.0,7.471391290891916e-05,298.520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1570129394531,0.0,0.0,0.0001011565618682,298.32403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1563415527344,0.0,0.0,0.0004798426525667,287.4024963378906,294.1499938964844,296.62481689453125,295.2682800292969,298.622802734375,296.826904296875,288.8873291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235145455226,8.613687541014771e-09,0.0010235059307888,-0.0216170493513345,0.0,0.0,0.0,-0.0090829906985163,60.0,12.807525634765623,0.0,-7.142455871189668e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722380,298.5931091308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1688232421875,0.0,0.0,9.603911166777834e-05,298.5736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1688842773437,0.0,0.0,7.079367787810043e-05,298.7814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.16900634765625,0.0,0.0,7.4697112722788e-05,298.5184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1688842773437,0.0,0.0,0.0001011338172247,298.3231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1682434082031,0.0,0.0,0.0004797347646672,287.4149780273437,294.1499938964844,296.5679626464844,295.2455749511719,298.5858764648437,296.75897216796875,288.8988037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232841596007,8.586773958541016e-09,0.0010232756612822,-0.0215465705841779,0.0,0.0,0.0,-0.0090696467086672,60.0,12.709117889404297,0.0,-7.139243507481299e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722440,298.5931091308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1688232421875,0.0,0.0,9.603911166777834e-05,298.5736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1688842773437,0.0,0.0,7.079367787810043e-05,298.7814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.16900634765625,0.0,0.0,7.4697112722788e-05,298.5184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1688842773437,0.0,0.0,0.0001011338172247,298.3231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1682434082031,0.0,0.0,0.0004797347646672,287.4149780273437,294.1499938964844,296.5679626464844,295.2455749511719,298.5858764648437,296.75897216796875,288.8988037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232841596007,8.586773958541016e-09,0.0010232756612822,-0.0215465705841779,0.0,0.0,0.0,-0.0090696467086672,60.0,12.709117889404297,0.0,-7.139243507481299e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722500,298.59228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1747741699219,0.0,0.0,9.603484068065882e-05,298.5727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1748352050781,0.0,0.0,7.079052738845348e-05,298.77984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1749572753906,0.0,0.0,7.469378761015832e-05,298.517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1748352050781,0.0,0.0,0.0001011293206829,298.32275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1741943359375,0.0,0.0,0.0004797134315595,287.42120361328125,294.1499938964844,296.5426330566406,295.2366943359375,298.5673522949219,296.72564697265625,288.90447998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023240154609,8.581454657985432e-09,0.0010232315398752,-0.0215326398611068,0.0,0.0,0.0,-0.0090670175850391,60.0,12.663118362426758,0.0,-7.138608282275527e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722560,298.5914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.18072509765625,0.0,0.0,9.603711077943444e-05,298.5719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1807861328125,0.0,0.0,7.079220085870475e-05,298.77838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.180908203125,0.0,0.0,7.469554839190096e-05,298.5166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1807861328125,0.0,0.0,0.000101131707197,298.32232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1801452636719,0.0,0.0,0.0004797247529495,287.4274597167969,294.1499938964844,296.5194396972656,295.22955322265625,298.5487670898437,296.6944580078125,288.91015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232642525807,8.584281729895338e-09,0.0010232556378468,-0.021540043875575,0.0,0.0,0.0,-0.0090684182941913,60.0,12.623414039611816,0.0,-7.138945790075013e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722620,298.5898742675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.192626953125,0.0,0.0,9.604865044821054e-05,298.57049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.19268798828125,0.0,0.0,7.080070645315573e-05,298.77557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1927795410156,0.0,0.0,7.470452692359686e-05,298.51495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1926574707031,0.0,0.0,0.0001011438580462,298.321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1920471191406,0.0,0.0,0.0004797824367415,287.4399108886719,294.1499938964844,296.4798889160156,295.220703125,298.5116271972656,296.6363525390625,288.92138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233854409307,8.598661338510283e-09,0.0010233769426122,-0.021577700972557,0.0,0.0,0.0,-0.0090755382552742,60.0,12.554563522338867,0.0,-7.14066246132461e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722680,298.5898742675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.192626953125,0.0,0.0,9.604865044821054e-05,298.57049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.19268798828125,0.0,0.0,7.080070645315573e-05,298.77557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1927795410156,0.0,0.0,7.470452692359686e-05,298.51495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1926574707031,0.0,0.0,0.0001011438580462,298.321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1920471191406,0.0,0.0,0.0004797824367415,287.4399108886719,294.1499938964844,296.4798889160156,295.220703125,298.5116271972656,296.6363525390625,288.92138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233854409307,8.598661338510283e-09,0.0010233769426122,-0.021577700972557,0.0,0.0,0.0,-0.0090755382552742,60.0,12.554563522338867,0.0,-7.14066246132461e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722740,298.5883483886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2045288085937,0.0,0.0,9.606803359929472e-05,298.5692749023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.20458984375,0.0,0.0,7.081498915795237e-05,298.7730407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2046813964844,0.0,0.0,7.471960270777345e-05,298.5133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2045593261719,0.0,0.0,0.0001011642671073,298.3208312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2039489746094,0.0,0.0,0.0004798792360816,287.452392578125,294.1499938964844,296.45001220703125,295.2196350097656,298.4746398925781,296.5868530273437,288.93243408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235924273729,8.622805580671411e-09,0.0010235838126391,-0.0216409265995025,0.0,0.0,0.0,-0.0090875094756484,60.0,12.505586624145508,0.0,-7.143543712118118e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722800,298.5883483886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2045288085937,0.0,0.0,9.606803359929472e-05,298.5692749023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.20458984375,0.0,0.0,7.081498915795237e-05,298.7730407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2046813964844,0.0,0.0,7.471960270777345e-05,298.5133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2045593261719,0.0,0.0,0.0001011642671073,298.3208312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2039489746094,0.0,0.0,0.0004798792360816,287.452392578125,294.1499938964844,296.45001220703125,295.2196350097656,298.4746398925781,296.5868530273437,288.93243408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235924273729,8.622805580671411e-09,0.0010235838126391,-0.0216409265995025,0.0,0.0,0.0,-0.0090875094756484,60.0,12.505586624145508,0.0,-7.143543712118118e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722860,298.5868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2164306640625,0.0,0.0,9.60937759373337e-05,298.5682983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.21649169921875,0.0,0.0,7.083396485541016e-05,298.77069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2165832519531,0.0,0.0,7.473961886717007e-05,298.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.21649169921875,0.0,0.0,0.0001011913773254,298.3201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.21588134765625,0.0,0.0,0.0004800078168045,287.46484375,294.1499938964844,296.4277648925781,295.2248229980469,298.4379272460937,296.5443725585937,288.9433898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238665854558,8.654879479763622e-09,0.001023857970722,-0.0217249151319265,0.0,0.0,0.0,-0.0091034099459648,60.0,12.470513343811035,0.0,-7.147372826921129e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722920,298.5868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2164306640625,0.0,0.0,9.60937759373337e-05,298.5682983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.21649169921875,0.0,0.0,7.083396485541016e-05,298.77069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2165832519531,0.0,0.0,7.473961886717007e-05,298.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.21649169921875,0.0,0.0,0.0001011913773254,298.3201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.21588134765625,0.0,0.0,0.0004800078168045,287.46484375,294.1499938964844,296.4277648925781,295.2248229980469,298.4379272460937,296.5443725585937,288.9433898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238665854558,8.654879479763622e-09,0.001023857970722,-0.0217249151319265,0.0,0.0,0.0,-0.0091034099459648,60.0,12.470513343811035,0.0,-7.147372826921129e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722980,298.58551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.22833251953125,0.0,0.0,9.613471775082873e-05,298.5675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2283935546875,0.0,0.0,7.08641528035514e-05,298.7685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.228515625,0.0,0.0,7.477147300960496e-05,298.5102233886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2283935546875,0.0,0.0,0.0001012344946502,298.319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.227783203125,0.0,0.0,0.000480212358525,287.4773254394531,294.1499938964844,296.410400390625,295.2341613769531,298.4015197753906,296.507568359375,288.9542236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243026772513,8.705898224548037e-09,0.0010242939461022,-0.0218585170805454,0.0,0.0,0.0,-0.009128700941801,60.0,12.446925163269045,0.0,-7.153465730880272e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723040,298.58551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.22833251953125,0.0,0.0,9.613471775082873e-05,298.5675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2283935546875,0.0,0.0,7.08641528035514e-05,298.7685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.228515625,0.0,0.0,7.477147300960496e-05,298.5102233886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2283935546875,0.0,0.0,0.0001012344946502,298.319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.227783203125,0.0,0.0,0.000480212358525,287.4773254394531,294.1499938964844,296.410400390625,295.2341613769531,298.4015197753906,296.507568359375,288.9542236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243026772513,8.705898224548037e-09,0.0010242939461022,-0.0218585170805454,0.0,0.0,0.0,-0.009128700941801,60.0,12.446925163269045,0.0,-7.153465730880272e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723100,298.5848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2343139648437,0.0,0.0,9.616649913368748e-05,298.56719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.234375,0.0,0.0,7.088757411111146e-05,298.7675476074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2344665527344,0.0,0.0,7.479618943762034e-05,298.509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.234375,0.0,0.0,0.0001012679567793,298.3193054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2337646484375,0.0,0.0,0.0004803711199201,287.4835510253906,294.1499938964844,296.4034423828125,295.2402648925781,298.3834533691406,296.49176025390625,288.9596252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246427264064,8.745492330319848e-09,0.0010246339952573,-0.021962197497487,0.0,0.0,0.0,-0.0091483369469642,60.0,12.440500259399414,0.0,-7.158195813872227e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723160,298.5841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2402648925781,0.0,0.0,9.62027843343094e-05,298.5669250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2403259277344,0.0,0.0,7.09143205313012e-05,298.7665710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2404479980469,0.0,0.0,7.482440560124815e-05,298.5088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2403259277344,0.0,0.0,0.0001013061628327,298.31903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2397155761719,0.0,0.0,0.0004805523494724,287.4897766113281,294.1499938964844,296.3975830078125,295.24725341796875,298.365478515625,296.4768981933594,288.9649658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250293416902,8.790699723704165e-09,0.0010250206105411,-0.0220805741846561,0.0,0.0,0.0,-0.0091707482933998,60.0,12.435951232910156,0.0,-7.163598780834948e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723220,298.5830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2522277832031,0.0,0.0,9.630879503674804e-05,298.5666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2522888183594,0.0,0.0,7.099246431607753e-05,298.7648010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2523803710937,0.0,0.0,7.490685675293207e-05,298.5075378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2522888183594,0.0,0.0,0.0001014177978504,298.318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2516784667969,0.0,0.0,0.0004810818936675,287.50225830078125,294.1499938964844,296.388916015625,295.2637939453125,298.33013916015625,296.45379638671875,288.9755554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010261571733281,8.922776295605672e-09,0.0010261482093483,-0.022426426410675,0.0,0.0,0.0,-0.0092362156137824,60.0,12.44020175933838,0.0,-7.179394856393628e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723280,298.5830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2522277832031,0.0,0.0,9.630879503674804e-05,298.5666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2522888183594,0.0,0.0,7.099246431607753e-05,298.7648010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2523803710937,0.0,0.0,7.490685675293207e-05,298.5075378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2522888183594,0.0,0.0,0.0001014177978504,298.318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2516784667969,0.0,0.0,0.0004810818936675,287.50225830078125,294.1499938964844,296.388916015625,295.2637939453125,298.33013916015625,296.45379638671875,288.9755554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010261571733281,8.922776295605672e-09,0.0010261482093483,-0.022426426410675,0.0,0.0,0.0,-0.0092362156137824,60.0,12.44020175933838,0.0,-7.179394856393628e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723340,298.5819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2641906738281,0.0,0.0,9.644430974731222e-05,298.56658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2642517089844,0.0,0.0,7.109235593816265e-05,298.7632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2643737792969,0.0,0.0,7.501225627493113e-05,298.5063781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2642517089844,0.0,0.0,0.0001015605012071,298.3182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.263671875,0.0,0.0,0.000481758848764,287.5147705078125,294.1499938964844,296.3840637207031,295.28338623046875,298.2955017089844,296.4367370605469,288.9859924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010276013053953,9.091619901369086e-09,0.0010275922250002,-0.0228685401380062,0.0,0.0,0.0,-0.0093199200928211,60.0,12.45664882659912,0.0,-7.199613349939683e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723400,298.5819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2641906738281,0.0,0.0,9.644430974731222e-05,298.56658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2642517089844,0.0,0.0,7.109235593816265e-05,298.7632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2643737792969,0.0,0.0,7.501225627493113e-05,298.5063781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2642517089844,0.0,0.0,0.0001015605012071,298.3182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.263671875,0.0,0.0,0.000481758848764,287.5147705078125,294.1499938964844,296.3840637207031,295.28338623046875,298.2955017089844,296.4367370605469,288.9859924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010276013053953,9.091619901369086e-09,0.0010275922250002,-0.0228685401380062,0.0,0.0,0.0,-0.0093199200928211,60.0,12.45664882659912,0.0,-7.199613349939683e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723460,298.58087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2762145996094,0.0,0.0,9.66046573012136e-05,298.5667419433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2762451171875,0.0,0.0,7.121055386960506e-05,298.7617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2763671875,0.0,0.0,7.513697346439585e-05,298.5053100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2762451171875,0.0,0.0,0.0001017293616314,298.3179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2756652832031,0.0,0.0,0.000482559815282,287.5272827148437,294.1499938964844,296.3826599121094,295.3056945800781,298.26141357421875,296.4237670898437,288.996337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010293100494891,9.291402314204332e-09,0.0010293007362633,-0.0233916472643613,0.0,0.0,0.0,-0.0094189615920186,60.0,12.48191261291504,0.0,-7.223573561532248e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723520,298.58087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2762145996094,0.0,0.0,9.66046573012136e-05,298.5667419433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2762451171875,0.0,0.0,7.121055386960506e-05,298.7617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2763671875,0.0,0.0,7.513697346439585e-05,298.5053100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2762451171875,0.0,0.0,0.0001017293616314,298.3179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2756652832031,0.0,0.0,0.000482559815282,287.5272827148437,294.1499938964844,296.3826599121094,295.3056945800781,298.26141357421875,296.4237670898437,288.996337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010293100494891,9.291402314204332e-09,0.0010293007362633,-0.0233916472643613,0.0,0.0,0.0,-0.0094189615920186,60.0,12.48191261291504,0.0,-7.223573561532248e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723580,298.5799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2882385253906,0.0,0.0,9.679301729192956e-05,298.56707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2882995605469,0.0,0.0,7.134940096875653e-05,298.7604064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.28839111328125,0.0,0.0,7.528347487095743e-05,298.5043334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.28826904296875,0.0,0.0,0.0001019277115119,298.317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2877197265625,0.0,0.0,0.0004835007130168,287.539794921875,294.1499938964844,296.3843688964844,295.3303527832031,298.2279357910156,296.4147033691406,289.0066223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010313168168067,9.526080368971181e-09,0.0010313072707504,-0.0240061040967702,0.0,0.0,0.0,-0.0095353005453944,60.0,12.515966415405272,0.0,-7.251770028915416e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723640,298.5799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2882385253906,0.0,0.0,9.679301729192956e-05,298.56707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2882995605469,0.0,0.0,7.134940096875653e-05,298.7604064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.28839111328125,0.0,0.0,7.528347487095743e-05,298.5043334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.28826904296875,0.0,0.0,0.0001019277115119,298.317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2877197265625,0.0,0.0,0.0004835007130168,287.539794921875,294.1499938964844,296.3843688964844,295.3303527832031,298.2279357910156,296.4147033691406,289.0066223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010313168168067,9.526080368971181e-09,0.0010313072707504,-0.0240061040967702,0.0,0.0,0.0,-0.0095353005453944,60.0,12.515966415405272,0.0,-7.251770028915416e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723700,298.5794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.29425048828125,0.0,0.0,9.688879799796268e-05,298.5672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2943115234375,0.0,0.0,7.142000686144456e-05,298.7597351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2944030761719,0.0,0.0,7.535797340096906e-05,298.5038452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2942810058594,0.0,0.0,0.0001020285781123,298.3175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2937316894531,0.0,0.0,0.0004839791799895,287.5460510253906,294.1499938964844,296.3862609863281,295.3434753417969,298.211181640625,296.4099426269531,289.0117492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323371971026,9.645422238691026e-09,0.0010323276510462,-0.024318566545844,0.0,0.0,0.0,-0.0095944618806242,60.0,12.532941818237305,0.0,-7.266130097605128e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723760,298.5789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3002624511719,0.0,0.0,9.699718793854116e-05,298.5674743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3003234863281,0.0,0.0,7.149990415200591e-05,298.7590637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3004150390625,0.0,0.0,7.544227264588699e-05,298.5033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3003234863281,0.0,0.0,0.0001021427160594,298.3173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2997436523437,0.0,0.0,0.0004845205985475,287.5523376464844,294.1499938964844,296.3887939453125,295.3570251464844,298.1945495605469,296.4061584472656,289.0168762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001033492735587,9.780465326514332e-09,0.0010334829567,-0.0246721282601356,0.0,0.0,0.0,-0.0096614118665456,60.0,12.552618026733398,0.0,-7.282395841912148e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723820,298.5781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3123474121094,0.0,0.0,9.723260154714808e-05,298.568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3124084472656,0.0,0.0,7.167343574110419e-05,298.7579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3125,0.0,0.0,7.562537939520553e-05,298.5025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3124084472656,0.0,0.0,0.0001023906152113,298.31719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.31182861328125,0.0,0.0,0.0004856965679209,287.5649108886719,294.1499938964844,296.39556884765625,295.3853454589844,298.16229248046875,296.40411376953125,289.0269775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359997395426,1.0073776479657681e-08,0.0010359896114096,-0.025440027937293,0.0,0.0,0.0,-0.0098068118095397,60.0,12.602849960327148,0.0,-7.31778797558036e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723880,298.5781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3123474121094,0.0,0.0,9.723260154714808e-05,298.568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3124084472656,0.0,0.0,7.167343574110419e-05,298.7579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3125,0.0,0.0,7.562537939520553e-05,298.5025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3124084472656,0.0,0.0,0.0001023906152113,298.31719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.31182861328125,0.0,0.0,0.0004856965679209,287.5649108886719,294.1499938964844,296.39556884765625,295.3853454589844,298.16229248046875,296.40411376953125,289.0269775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359997395426,1.0073776479657681e-08,0.0010359896114096,-0.025440027937293,0.0,0.0,0.0,-0.0098068118095397,60.0,12.602849960327148,0.0,-7.31778797558036e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723940,298.5774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.324462890625,0.0,0.0,9.747697913553566e-05,298.56890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.32452392578125,0.0,0.0,7.185357389971614e-05,298.7569274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3246154785156,0.0,0.0,7.581544923596084e-05,298.5018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.32452392578125,0.0,0.0,0.0001026479585561,298.31707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.323974609375,0.0,0.0,0.0004869172698818,287.5775146484375,294.1499938964844,296.4043884277344,295.4149475097656,298.130859375,296.40557861328125,289.0370178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386033682152,1.0378252923715081e-08,0.0010385930072516,-0.0262371115386486,0.0,0.0,0.0,-0.0099577531218528,60.0,12.659586906433104,0.0,-7.354618247745749e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724000,298.5774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.324462890625,0.0,0.0,9.747697913553566e-05,298.56890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.32452392578125,0.0,0.0,7.185357389971614e-05,298.7569274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3246154785156,0.0,0.0,7.581544923596084e-05,298.5018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.32452392578125,0.0,0.0,0.0001026479585561,298.31707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.323974609375,0.0,0.0,0.0004869172698818,287.5775146484375,294.1499938964844,296.4043884277344,295.4149475097656,298.130859375,296.40557861328125,289.0370178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386033682152,1.0378252923715081e-08,0.0010385930072516,-0.0262371115386486,0.0,0.0,0.0,-0.0099577531218528,60.0,12.659586906433104,0.0,-7.354618247745749e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724060,298.57672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33660888671875,0.0,0.0,9.772814519237728e-05,298.5697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.336669921875,0.0,0.0,7.203871791716665e-05,298.7560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3367614746094,0.0,0.0,7.601080142194405e-05,298.50115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.336669921875,0.0,0.0,0.0001029124468914,298.3169860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.33612060546875,0.0,0.0,0.0004881719069089,287.5901184082031,294.1499938964844,296.41485595703125,295.44549560546875,298.1000366210937,296.4094543457031,289.0469970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412795236334,1.0691188379041703e-08,0.0010412689298391,-0.0270562898367643,0.0,0.0,0.0,-0.010112889111042,60.0,12.720376014709473,0.0,-7.392568335262696e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724120,298.57672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33660888671875,0.0,0.0,9.772814519237728e-05,298.5697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.336669921875,0.0,0.0,7.203871791716665e-05,298.7560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3367614746094,0.0,0.0,7.601080142194405e-05,298.50115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.336669921875,0.0,0.0,0.0001029124468914,298.3169860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.33612060546875,0.0,0.0,0.0004881719069089,287.5901184082031,294.1499938964844,296.41485595703125,295.44549560546875,298.1000366210937,296.4094543457031,289.0469970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412795236334,1.0691188379041703e-08,0.0010412689298391,-0.0270562898367643,0.0,0.0,0.0,-0.010112889111042,60.0,12.720376014709473,0.0,-7.392568335262696e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724180,298.5760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3487854003906,0.0,0.0,9.79838368948549e-05,298.5707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.34881591796875,0.0,0.0,7.222719432320446e-05,298.755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3489074707031,0.0,0.0,7.620966789545491e-05,298.50054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34881591796875,0.0,0.0,0.0001031817009788,298.3169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3482971191406,0.0,0.0,0.0004894491285085,287.6027526855469,294.1499938964844,296.4266052246094,295.4765930175781,298.0696105957031,296.4151611328125,289.05694580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440037585794,1.1009761102798166e-08,0.0010439928155392,-0.0278901681303977,0.0,0.0,0.0,-0.0102708172053098,60.0,12.78421401977539,0.0,-7.431301440874449e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724240,298.5760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3487854003906,0.0,0.0,9.79838368948549e-05,298.5707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.34881591796875,0.0,0.0,7.222719432320446e-05,298.755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3489074707031,0.0,0.0,7.620966789545491e-05,298.50054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34881591796875,0.0,0.0,0.0001031817009788,298.3169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3482971191406,0.0,0.0,0.0004894491285085,287.6027526855469,294.1499938964844,296.4266052246094,295.4765930175781,298.0696105957031,296.4151611328125,289.05694580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440037585794,1.1009761102798166e-08,0.0010439928155392,-0.0278901681303977,0.0,0.0,0.0,-0.0102708172053098,60.0,12.78421401977539,0.0,-7.431301440874449e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724300,298.57574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3548583984375,0.0,0.0,9.811190830077976e-05,298.5712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3549194335937,0.0,0.0,7.23216071492061e-05,298.7547302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3550109863281,0.0,0.0,7.63092830311507e-05,298.500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3549194335937,0.0,0.0,0.0001033165681292,298.3169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3543701171875,0.0,0.0,0.0004900888889096,287.60906982421875,294.1499938964844,296.432861328125,295.4922180175781,298.0546264648437,296.41900634765625,289.0618896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453700087964,1.1169336566752008e-08,0.0010453588329255,-0.0283078402280807,0.0,0.0,0.0,-0.010349933989346,60.0,12.817532539367676,0.0,-7.45074117958211e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724360,298.575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3609619140625,0.0,0.0,9.823877189774066e-05,298.5718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.36102294921875,0.0,0.0,7.241511775646359e-05,298.7543334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3611145019531,0.0,0.0,7.640795229235664e-05,298.4999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.36102294921875,0.0,0.0,0.0001034501619869,298.3169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3604736328125,0.0,0.0,0.000490722595714,287.6153869628906,294.1499938964844,296.4393005371094,295.50787353515625,298.0398254394531,296.42333984375,289.0668334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467217070981,1.1327395021965005e-08,0.0010467104148119,-0.0287215299904346,0.0,0.0,0.0,-0.0104282908141613,60.0,12.851282119750977,0.0,-7.47002175671696e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724420,298.57489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3731689453125,0.0,0.0,9.848937042988835e-05,298.5729064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.37322998046875,0.0,0.0,7.259983976837248e-05,298.75360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3733215332031,0.0,0.0,7.660286064492539e-05,298.4994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.37322998046875,0.0,0.0,0.0001037140536936,298.3169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3727111816406,0.0,0.0,0.0004919744096696,287.6280517578125,294.1499938964844,296.4525451660156,295.5390319824219,298.0106201171875,296.4330749511719,289.07666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493901791051,1.1639627039983225e-08,0.0010493785375729,-0.0295386984944343,0.0,0.0,0.0,-0.0105830682441592,60.0,12.919528007507324,0.0,-7.50818074379822e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724480,298.57489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3731689453125,0.0,0.0,9.848937042988835e-05,298.5729064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.37322998046875,0.0,0.0,7.259983976837248e-05,298.75360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3733215332031,0.0,0.0,7.660286064492539e-05,298.4994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.37322998046875,0.0,0.0,0.0001037140536936,298.3169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3727111816406,0.0,0.0,0.0004919744096696,287.6280517578125,294.1499938964844,296.4525451660156,295.5390319824219,298.0106201171875,296.4330749511719,289.07666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493901791051,1.1639627039983225e-08,0.0010493785375729,-0.0295386984944343,0.0,0.0,0.0,-0.0105830682441592,60.0,12.919528007507324,0.0,-7.50818074379822e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
