time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17724540,298.5743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.38543701171875,0.0,0.0,9.872781083686276e-05,298.57403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3854675292969,0.0,0.0,7.27756050764583e-05,298.7529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38555908203125,0.0,0.0,7.678831752855331e-05,298.4990539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3854675292969,0.0,0.0,0.000103965139715,298.3169860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.38494873046875,0.0,0.0,0.0004931654548272,287.6407470703125,294.1499938964844,296.4660339355469,295.5696716308594,297.9822692871094,296.4443054199219,289.0864562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010519307106733,1.1936712063231882e-08,0.0010519188363105,-0.0303161703050136,0.0,0.0,0.0,-0.0107303457334637,60.0,12.987814903259276,0.0,-7.544579716523003e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724600,298.5743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.38543701171875,0.0,0.0,9.872781083686276e-05,298.57403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3854675292969,0.0,0.0,7.27756050764583e-05,298.7529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38555908203125,0.0,0.0,7.678831752855331e-05,298.4990539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3854675292969,0.0,0.0,0.000103965139715,298.3169860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.38494873046875,0.0,0.0,0.0004931654548272,287.6407470703125,294.1499938964844,296.4660339355469,295.5696716308594,297.9822692871094,296.4443054199219,289.0864562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010519307106733,1.1936712063231882e-08,0.0010519188363105,-0.0303161703050136,0.0,0.0,0.0,-0.0107303457334637,60.0,12.987814903259276,0.0,-7.544579716523003e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724660,298.57391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.397705078125,0.0,0.0,9.895526454783976e-05,298.5751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3977355957031,0.0,0.0,7.294326496776193e-05,298.7523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3978271484375,0.0,0.0,7.696522516198456e-05,298.4986877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3977355957031,0.0,0.0,0.0001042046642396,298.31707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3972473144531,0.0,0.0,0.0004943016101606,287.6534729003906,294.1499938964844,296.4793701171875,295.5993957519531,297.9548034667969,296.45672607421875,289.09619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001054354943335,1.2220107592497698e-08,0.0010543427197262,-0.0310577657073736,0.0,0.0,0.0,-0.0108708404004573,60.0,13.055623054504396,0.0,-7.579382099720533e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724720,298.57391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.397705078125,0.0,0.0,9.895526454783976e-05,298.5751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3977355957031,0.0,0.0,7.294326496776193e-05,298.7523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3978271484375,0.0,0.0,7.696522516198456e-05,298.4986877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3977355957031,0.0,0.0,0.0001042046642396,298.31707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3972473144531,0.0,0.0,0.0004943016101606,287.6534729003906,294.1499938964844,296.4793701171875,295.5993957519531,297.9548034667969,296.45672607421875,289.09619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001054354943335,1.2220107592497698e-08,0.0010543427197262,-0.0310577657073736,0.0,0.0,0.0,-0.0108708404004573,60.0,13.055623054504396,0.0,-7.579382099720533e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724780,298.5736999511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.40460205078125,0.0,0.0,9.907181811286137e-05,298.5758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4046325683594,0.0,0.0,7.302918675122783e-05,298.75201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4047241210937,0.0,0.0,7.705587631789967e-05,298.4985046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4046325683594,0.0,0.0,0.0001043274023686,298.3171691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4041442871094,0.0,0.0,0.0004948838613927,287.6605834960937,294.1499938964844,296.4866638183594,295.61553955078125,297.93994140625,296.4637756347656,289.10162353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555966291576,1.2365328316832349e-08,0.0010555842891335,-0.031437762081623,0.0,0.0,0.0,-0.0109428316354751,60.0,13.091877937316896,0.0,-7.597247986268486e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724840,298.5735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4100036621094,0.0,0.0,9.916330600390212e-05,298.5763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4100646972656,0.0,0.0,7.309662032639608e-05,298.75177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41015625,0.0,0.0,7.712703518336639e-05,298.4983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4100646972656,0.0,0.0,0.0001044237433234,298.3172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4095458984375,0.0,0.0,0.0004953408497385,287.66619873046875,294.1499938964844,296.4922180175781,295.6278991699219,297.92828369140625,296.46929931640625,289.1058959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010565718403086,1.247931802339508e-08,0.0010565593838691,-0.0317360274493694,0.0,0.0,0.0,-0.0109993424266576,60.0,13.120360374450684,0.0,-7.611285468556164e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724900,298.57330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4161682128906,0.0,0.0,9.927081555360928e-05,298.576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41619873046875,0.0,0.0,7.317587005672976e-05,298.7514953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4162902832031,0.0,0.0,7.721065048826858e-05,298.49822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41619873046875,0.0,0.0,0.0001045369572238,298.3172912597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.41571044921875,0.0,0.0,0.0004958778736181,287.67254638671875,294.1499938964844,296.4983215332031,295.6415710449219,297.9149169921875,296.4755859375,289.1107482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010577189968898,1.2613273092654254e-08,0.0010577063076198,-0.0320865251123905,0.0,0.0,0.0,-0.0110657578334212,60.0,13.153292655944824,0.0,-7.627798481735226e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724960,298.5731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4223327636719,0.0,0.0,9.93667563307099e-05,298.5774841308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.42236328125,0.0,0.0,7.324659236473963e-05,298.751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4224548339844,0.0,0.0,7.728527270955965e-05,298.4980773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.42236328125,0.0,0.0,0.0001046379766194,298.3173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.421875,0.0,0.0,0.0004963570972904,287.6789245605469,294.1499938964844,296.5041809082031,295.65478515625,297.9018249511719,296.48175048828125,289.1155700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010587390279397,1.2732803256199077e-08,0.0010587262222543,-0.0323992706835269,0.0,0.0,0.0,-0.0111250029876828,60.0,13.184020042419434,0.0,-7.64254863838687e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725020,298.57275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4346618652344,0.0,0.0,9.95402006083168e-05,298.5785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4346923828125,0.0,0.0,7.337444549193606e-05,298.7507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4347839355469,0.0,0.0,7.742016896372661e-05,298.4978332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4346923828125,0.0,0.0,0.0001048206249834,298.3175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4342041015625,0.0,0.0,0.0004972235183231,287.6916809082031,294.1499938964844,296.51495361328125,295.6797180175781,297.8763122558594,296.4931640625,289.125244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605895658954,1.2948910388388413e-08,0.0010605766437947,-0.032964676618576,0.0,0.0,0.0,-0.0112321488559246,60.0,13.240386962890623,0.0,-7.669252255482206e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725080,298.57275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4346618652344,0.0,0.0,9.95402006083168e-05,298.5785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4346923828125,0.0,0.0,7.337444549193606e-05,298.7507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4347839355469,0.0,0.0,7.742016896372661e-05,298.4978332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4346923828125,0.0,0.0,0.0001048206249834,298.3175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4342041015625,0.0,0.0,0.0004972235183231,287.6916809082031,294.1499938964844,296.51495361328125,295.6797180175781,297.8763122558594,296.4931640625,289.125244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605895658954,1.2948910388388413e-08,0.0010605766437947,-0.032964676618576,0.0,0.0,0.0,-0.0112321488559246,60.0,13.240386962890623,0.0,-7.669252255482206e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725140,298.5724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469909667969,0.0,0.0,9.969261009246112e-05,298.5796203613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4470520019531,0.0,0.0,7.348679355345666e-05,298.75018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471435546875,0.0,0.0,7.75387161411345e-05,298.49761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4470520019531,0.0,0.0,0.0001049811253324,298.3177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4465637207031,0.0,0.0,0.0004979848745279,287.70440673828125,294.1499938964844,296.5241394042969,295.7022705078125,297.8515930175781,296.5032653808594,289.1348571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622144909575,1.3138813592661336e-08,0.0010622013360261,-0.0334614999592304,0.0,0.0,0.0,-0.0113262962549924,60.0,13.290016174316406,0.0,-7.692756298638417e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725200,298.5724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469909667969,0.0,0.0,9.969261009246112e-05,298.5796203613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4470520019531,0.0,0.0,7.348679355345666e-05,298.75018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471435546875,0.0,0.0,7.75387161411345e-05,298.49761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4470520019531,0.0,0.0,0.0001049811253324,298.3177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4465637207031,0.0,0.0,0.0004979848745279,287.70440673828125,294.1499938964844,296.5241394042969,295.7022705078125,297.8515930175781,296.5032653808594,289.1348571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622144909575,1.3138813592661336e-08,0.0010622013360261,-0.0334614999592304,0.0,0.0,0.0,-0.0113262962549924,60.0,13.290016174316406,0.0,-7.692756298638417e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725260,298.57208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4593505859375,0.0,0.0,9.982856136048213e-05,298.58062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4594116210937,0.0,0.0,7.358700531767681e-05,298.74969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4595031738281,0.0,0.0,7.764445035718381e-05,298.4974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4594116210937,0.0,0.0,0.0001051242870744,298.31793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4589233398437,0.0,0.0,0.0004986639833077,287.7171630859375,294.1499938964844,296.5313720703125,295.7221374511719,297.82733154296875,296.51220703125,289.1445007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636636288836,1.3308201651796026e-08,0.0010636502411216,-0.0339046344161033,0.0,0.0,0.0,-0.0114102717489004,60.0,13.33470058441162,0.0,-7.713751415394654e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725320,298.57208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4593505859375,0.0,0.0,9.982856136048213e-05,298.58062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4594116210937,0.0,0.0,7.358700531767681e-05,298.74969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4595031738281,0.0,0.0,7.764445035718381e-05,298.4974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4594116210937,0.0,0.0,0.0001051242870744,298.31793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4589233398437,0.0,0.0,0.0004986639833077,287.7171630859375,294.1499938964844,296.5313720703125,295.7221374511719,297.82733154296875,296.51220703125,289.1445007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636636288836,1.3308201651796026e-08,0.0010636502411216,-0.0339046344161033,0.0,0.0,0.0,-0.0114102717489004,60.0,13.33470058441162,0.0,-7.713751415394654e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725380,298.57177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.47174072265625,0.0,0.0,9.994112042477354e-05,298.58160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4717712402344,0.0,0.0,7.366997306235135e-05,298.7491760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.47186279296875,0.0,0.0,7.773199467919767e-05,298.4972229003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4717712402344,0.0,0.0,0.0001052428124239,298.3181457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4713134765625,0.0,0.0,0.0004992262111045,287.7298889160156,294.1499938964844,296.53631591796875,295.73895263671875,297.80352783203125,296.5196228027344,289.1540832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010648627066984,1.3448442359731416e-08,0.0010648493189364,-0.0342715010046958,0.0,0.0,0.0,-0.0114797949790954,60.0,13.372382164001465,0.0,-7.731155449164363e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725440,298.57177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.47174072265625,0.0,0.0,9.994112042477354e-05,298.58160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4717712402344,0.0,0.0,7.366997306235135e-05,298.7491760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.47186279296875,0.0,0.0,7.773199467919767e-05,298.4972229003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4717712402344,0.0,0.0,0.0001052428124239,298.3181457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4713134765625,0.0,0.0,0.0004992262111045,287.7298889160156,294.1499938964844,296.53631591796875,295.73895263671875,297.80352783203125,296.5196228027344,289.1540832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010648627066984,1.3448442359731416e-08,0.0010648493189364,-0.0342715010046958,0.0,0.0,0.0,-0.0114797949790954,60.0,13.372382164001465,0.0,-7.731155449164363e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725500,298.5716247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4779052734375,0.0,0.0,9.999702888308092e-05,298.58209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4779663085937,0.0,0.0,7.371118408627808e-05,298.7489318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.47802734375,0.0,0.0,7.777548307785764e-05,298.49713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4779663085937,0.0,0.0,0.0001053016894729,298.3182678222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4774780273437,0.0,0.0,0.0004995054914616,287.7362670898437,294.1499938964844,296.5378112792969,295.7460632324219,297.7915954589844,296.52349853515625,289.1589050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010654589859768,1.3518105745902176e-08,0.0010654454817995,-0.0344537273049354,0.0,0.0,0.0,-0.0115143321454525,60.0,13.39173984527588,0.0,-7.739807728057714e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725560,298.57147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4841003417969,0.0,0.0,0.0001000377669697,298.5825500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.484130859375,0.0,0.0,7.374121923930943e-05,298.7486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4842224121094,0.0,0.0,7.780716987326741e-05,298.4970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.484130859375,0.0,0.0,0.000105344588519,298.3183898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4836730957031,0.0,0.0,0.0004997089854441,287.7426452636719,294.1499938964844,296.5386047363281,295.7522888183594,297.77984619140625,296.5264892578125,289.1636962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001065889140591,1.3568861589874361e-08,0.0010658755199983,-0.0345865041017532,0.0,0.0,0.0,-0.0115394741296768,60.0,13.406516075134276,0.0,-7.746115926465792e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725620,298.5711364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4964599609375,0.0,0.0,0.0001001002165139,298.5833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4965209960937,0.0,0.0,7.378725422313437e-05,298.74810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.49658203125,0.0,0.0,7.78557441662997e-05,298.49688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4964904785156,0.0,0.0,0.0001054103558999,298.318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4960632324219,0.0,0.0,0.0005000209785066,287.75537109375,294.1499938964844,296.5378723144531,295.7618408203125,297.7567138671875,296.5294189453125,289.1733093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665566660463,1.3646675789402709e-08,0.0010665430454537,-0.0347900502383708,0.0,0.0,0.0,-0.0115780606865882,60.0,13.425086975097656,0.0,-7.755789965813167e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725680,298.5711364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4964599609375,0.0,0.0,0.0001001002165139,298.5833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4965209960937,0.0,0.0,7.378725422313437e-05,298.74810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.49658203125,0.0,0.0,7.78557441662997e-05,298.49688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4964904785156,0.0,0.0,0.0001054103558999,298.318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4960632324219,0.0,0.0,0.0005000209785066,287.75537109375,294.1499938964844,296.5378723144531,295.7618408203125,297.7567138671875,296.5294189453125,289.1733093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665566660463,1.3646675789402709e-08,0.0010665430454537,-0.0347900502383708,0.0,0.0,0.0,-0.0115780606865882,60.0,13.425086975097656,0.0,-7.755789965813167e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725740,298.5708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5088195800781,0.0,0.0,0.0001001452255877,298.5841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5088806152344,0.0,0.0,7.382042531389743e-05,298.7475280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5089416503906,0.0,0.0,7.789074879838154e-05,298.4967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5088806152344,0.0,0.0,0.0001054577442118,298.3188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5084228515625,0.0,0.0,0.0005002457764931,287.7680969238281,294.1499938964844,296.53375244140625,295.7672119140625,297.73394775390625,296.5290832519531,289.1828918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670367628335,1.3702749157573637e-08,0.0010670230258256,-0.0349367223680019,0.0,0.0,0.0,-0.0116058606654405,60.0,13.432801246643066,0.0,-7.762765363850124e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725800,298.5708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5088195800781,0.0,0.0,0.0001001452255877,298.5841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5088806152344,0.0,0.0,7.382042531389743e-05,298.7475280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5089416503906,0.0,0.0,7.789074879838154e-05,298.4967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5088806152344,0.0,0.0,0.0001054577442118,298.3188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5084228515625,0.0,0.0,0.0005002457764931,287.7680969238281,294.1499938964844,296.53375244140625,295.7672119140625,297.73394775390625,296.5290832519531,289.1828918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670367628335,1.3702749157573637e-08,0.0010670230258256,-0.0349367223680019,0.0,0.0,0.0,-0.0116058606654405,60.0,13.432801246643066,0.0,-7.762765363850124e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725860,298.57049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5212097167969,0.0,0.0,0.000100175049738,298.5848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.521240234375,0.0,0.0,7.384241325780749e-05,298.74688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.52130126953125,0.0,0.0,7.791393727529794e-05,298.4964904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.521240234375,0.0,0.0,0.0001054891472449,298.31903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5207824707031,0.0,0.0,0.0005003947298973,287.7807922363281,294.1499938964844,296.5259094238281,295.7680358886719,297.7113952636719,296.5259094238281,289.1924743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673546930775,1.3739906101761793e-08,0.0010673409560695,-0.0350339151918888,0.0,0.0,0.0,-0.0116242822259664,60.0,13.431218147277832,0.0,-7.767389575974448e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725920,298.57049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5212097167969,0.0,0.0,0.000100175049738,298.5848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.521240234375,0.0,0.0,7.384241325780749e-05,298.74688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.52130126953125,0.0,0.0,7.791393727529794e-05,298.4964904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.521240234375,0.0,0.0,0.0001054891472449,298.31903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5207824707031,0.0,0.0,0.0005003947298973,287.7807922363281,294.1499938964844,296.5259094238281,295.7680358886719,297.7113952636719,296.5259094238281,289.1924743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673546930775,1.3739906101761793e-08,0.0010673409560695,-0.0350339151918888,0.0,0.0,0.0,-0.0116242822259664,60.0,13.431218147277832,0.0,-7.767389575974448e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725980,298.5702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.52911376953125,0.0,0.0,0.0001001889904728,298.5852355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5291442871094,0.0,0.0,7.385268690995872e-05,298.7464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5292358398437,0.0,0.0,7.792478572810069e-05,298.4963684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5291442871094,0.0,0.0,0.0001055038374033,298.31915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5287170410156,0.0,0.0,0.0005004644044674,287.7889099121094,294.1499938964844,296.5187683105469,295.7660217285156,297.697021484375,296.5232849121094,289.1986083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675035882741,1.3757280648007963e-08,0.0010674898512661,-0.03507936373353,0.0,0.0,0.0,-0.0116328969597816,60.0,13.428146362304688,0.0,-7.769552468062103e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726040,298.5701599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5335388183594,0.0,0.0,0.0001001888085738,298.5854187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5335998535156,0.0,0.0,7.385255594272166e-05,298.7462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5336608886719,0.0,0.0,7.79246402089484e-05,298.49627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5335998535156,0.0,0.0,0.0001055036409525,298.3192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5331420898437,0.0,0.0,0.0005004634731449,287.7934875488281,294.1499938964844,296.51397705078125,295.76397705078125,297.6889953613281,296.5194702148437,289.2020568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675011435523,1.3757051497975681e-08,0.0010674874065443,-0.0350787639617919,0.0,0.0,0.0,-0.0116327814757823,60.0,13.418869018554688,0.0,-7.769523335809937e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726100,298.5699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.53973388671875,0.0,0.0,0.0001001928685582,298.5857238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5397644042969,0.0,0.0,7.38555463613011e-05,298.7458801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.53985595703125,0.0,0.0,7.792779797455296e-05,298.4961853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5397644042969,0.0,0.0,0.0001055079192155,298.3193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5393371582031,0.0,0.0,0.0005004837876185,287.7998352050781,294.1499938964844,296.50634765625,295.7599792480469,297.6778259277344,296.5159606933594,289.20684814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675430530682,1.3762107009540614e-08,0.0010675291996449,-0.0350919887423515,0.0,0.0,0.0,-0.0116352811455726,60.0,13.411720275878906,0.0,-7.770152876673819e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726160,298.5697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5458984375,0.0,0.0,0.0001001907803583,298.58599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5459289550781,0.0,0.0,7.385400385828689e-05,298.7455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5460205078125,0.0,0.0,7.7926175436005e-05,298.4960632324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5459289550781,0.0,0.0,0.0001055057146004,298.3194274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5455017089844,0.0,0.0,0.0005004733102396,287.80615234375,294.1499938964844,296.4975891113281,295.754638671875,297.66668701171875,296.51080322265625,289.2116394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675195371732,1.3759501982235632e-08,0.0010675058001652,-0.0350851751863956,0.0,0.0,0.0,-0.0116339828819036,60.0,13.399001121520996,0.0,-7.769828869186315e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726220,298.56939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5582580566406,0.0,0.0,0.0001001801865641,298.58642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.55828857421875,0.0,0.0,7.384619675576687e-05,298.74468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.558349609375,0.0,0.0,7.791793905198574e-05,298.49578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.55828857421875,0.0,0.0,0.0001054945678333,298.319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.557861328125,0.0,0.0,0.0005004204576835,287.8188171386719,294.1499938964844,296.47637939453125,295.7396545410156,297.6443786621094,296.49658203125,289.2212219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674085933715,1.3746308979989408e-08,0.0010673948563635,-0.0350506640970706,0.0,0.0,0.0,-0.0116274524480104,60.0,13.361942291259766,0.0,-7.768186804923971e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726280,298.56939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5582580566406,0.0,0.0,0.0001001801865641,298.58642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.55828857421875,0.0,0.0,7.384619675576687e-05,298.74468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.558349609375,0.0,0.0,7.791793905198574e-05,298.49578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.55828857421875,0.0,0.0,0.0001054945678333,298.319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.557861328125,0.0,0.0,0.0005004204576835,287.8188171386719,294.1499938964844,296.47637939453125,295.7396545410156,297.6443786621094,296.49658203125,289.2212219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674085933715,1.3746308979989408e-08,0.0010673948563635,-0.0350506640970706,0.0,0.0,0.0,-0.0116274524480104,60.0,13.361942291259766,0.0,-7.768186804923971e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726340,298.5689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5705871582031,0.0,0.0,0.0001001588607323,298.5867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57061767578125,0.0,0.0,7.383048068732023e-05,298.74383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5706787109375,0.0,0.0,7.79013498686254e-05,298.4955139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.57061767578125,0.0,0.0,0.0001054721069522,298.3197326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5701904296875,0.0,0.0,0.0005003138794563,287.8314514160156,294.1499938964844,296.45001220703125,295.7186889648437,297.6220092773437,296.47833251953125,289.2308044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010671807685866,1.371973379349356e-08,0.001067167147994,-0.0349811539053916,0.0,0.0,0.0,-0.0116142751649022,60.0,13.313802719116213,0.0,-7.764879228489009e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726400,298.5689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5705871582031,0.0,0.0,0.0001001588607323,298.5867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57061767578125,0.0,0.0,7.383048068732023e-05,298.74383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5706787109375,0.0,0.0,7.79013498686254e-05,298.4955139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.57061767578125,0.0,0.0,0.0001054721069522,298.3197326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5701904296875,0.0,0.0,0.0005003138794563,287.8314514160156,294.1499938964844,296.45001220703125,295.7186889648437,297.6220092773437,296.47833251953125,289.2308044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010671807685866,1.371973379349356e-08,0.001067167147994,-0.0349811539053916,0.0,0.0,0.0,-0.0116142751649022,60.0,13.313802719116213,0.0,-7.764879228489009e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726460,298.5685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5828857421875,0.0,0.0,0.0001001478522084,298.58709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5829467773437,0.0,0.0,7.382236799458042e-05,298.74285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5830078125,0.0,0.0,7.789278606651351e-05,298.49517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5829467773437,0.0,0.0,0.0001054605163517,298.31982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.58251953125,0.0,0.0,0.0005002589314244,287.8440856933594,294.1499938964844,296.41998291015625,295.69158935546875,297.5995178222656,296.4559326171875,289.2403564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670637711882,1.370602031869339e-08,0.0010670500341802,-0.0349452793598175,0.0,0.0,0.0,-0.01160747744143,60.0,13.252963066101074,0.0,-7.763172504837712e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726520,298.5685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5828857421875,0.0,0.0,0.0001001478522084,298.58709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5829467773437,0.0,0.0,7.382236799458042e-05,298.74285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5830078125,0.0,0.0,7.789278606651351e-05,298.49517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5829467773437,0.0,0.0,0.0001054605163517,298.31982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.58251953125,0.0,0.0,0.0005002589314244,287.8440856933594,294.1499938964844,296.41998291015625,295.69158935546875,297.5995178222656,296.4559326171875,289.2403564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670637711882,1.370602031869339e-08,0.0010670500341802,-0.0349452793598175,0.0,0.0,0.0,-0.01160747744143,60.0,13.252963066101074,0.0,-7.763172504837712e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726580,298.5680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.59521484375,0.0,0.0,0.0001001652926788,298.5872497558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5952453613281,0.0,0.0,7.383522461168468e-05,298.7417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5953063964844,0.0,0.0,7.790635572746396e-05,298.4947814941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5952453613281,0.0,0.0,0.0001054788808687,298.31988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5948486328125,0.0,0.0,0.0005003460682928,287.856689453125,294.1499938964844,296.38818359375,295.6588439941406,297.5768127441406,296.42974853515625,289.2499389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672491043806,1.3727752268266611e-08,0.0010672353673726,-0.035002127289772,0.0,0.0,0.0,-0.0116182481870055,60.0,13.180350303649902,0.0,-7.765876830490016e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726640,298.5680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.59521484375,0.0,0.0,0.0001001652926788,298.5872497558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5952453613281,0.0,0.0,7.383522461168468e-05,298.7417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5953063964844,0.0,0.0,7.790635572746396e-05,298.4947814941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5952453613281,0.0,0.0,0.0001054788808687,298.31988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5948486328125,0.0,0.0,0.0005003460682928,287.856689453125,294.1499938964844,296.38818359375,295.6588439941406,297.5768127441406,296.42974853515625,289.2499389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672491043806,1.3727752268266611e-08,0.0010672353673726,-0.035002127289772,0.0,0.0,0.0,-0.0116182481870055,60.0,13.180350303649902,0.0,-7.765876830490016e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726700,298.5677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.60137939453125,0.0,0.0,0.0001001928394543,298.5872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6014099121094,0.0,0.0,7.385552453342825e-05,298.7411804199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6014709472656,0.0,0.0,7.792778342263773e-05,298.4945373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6014099121094,0.0,0.0,0.0001055078901117,298.31988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6009826660156,0.0,0.0,0.0005004836712032,287.86297607421875,294.1499938964844,296.37164306640625,295.6404724121094,297.5652770996094,296.4146423339844,289.2547302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675416560843,1.3762073258760664e-08,0.001067527802661,-0.0350919030606746,0.0,0.0,0.0,-0.0116352587938308,60.0,13.137660026550291,0.0,-7.77014932396014e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726760,298.56744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6075134277344,0.0,0.0,0.0001002095305011,298.5873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6075439453125,0.0,0.0,7.386782817775384e-05,298.7406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6076354980469,0.0,0.0,7.794076373102143e-05,298.4942932128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6075439453125,0.0,0.0,0.0001055254688253,298.3199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6071472167969,0.0,0.0,0.0005005670245736,287.8692626953125,294.1499938964844,296.354736328125,295.620849609375,297.5538330078125,296.4007568359375,289.2594909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677196551114,1.3782869068279524e-08,0.0010677059181034,-0.0351462960243225,0.0,0.0,0.0,-0.0116455685347318,60.0,13.098402976989746,0.0,-7.772737831146517e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726820,298.5668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6198425292969,0.0,0.0,0.000100283876236,298.5873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.619873046875,0.0,0.0,7.392263069050387e-05,298.73931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.61993408203125,0.0,0.0,7.799857849022374e-05,298.4937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.619873046875,0.0,0.0,0.0001056037508533,298.3198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6194763183594,0.0,0.0,0.0005009383894503,287.8818664550781,294.1499938964844,296.3197631835937,295.5780334472656,297.5306091308594,296.3694763183594,289.2690734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685115121304,1.3875492754777952e-08,0.0010684975422918,-0.0353885702788829,0.0,0.0,0.0,-0.0116914846003055,60.0,13.008257865905762,0.0,-7.784274203004315e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
