time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17726880,298.5668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6198425292969,0.0,0.0,0.000100283876236,298.5873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.619873046875,0.0,0.0,7.392263069050387e-05,298.73931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.61993408203125,0.0,0.0,7.799857849022374e-05,298.4937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.619873046875,0.0,0.0,0.0001056037508533,298.3198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6194763183594,0.0,0.0,0.0005009383894503,287.8818664550781,294.1499938964844,296.3197631835937,295.5780334472656,297.5306091308594,296.3694763183594,289.2690734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685115121304,1.3875492754777952e-08,0.0010684975422918,-0.0353885702788829,0.0,0.0,0.0,-0.0116914846003055,60.0,13.008257865905762,0.0,-7.784274203004315e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726940,298.5661315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.63214111328125,0.0,0.0,0.0001003828510874,298.5872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6321716308594,0.0,0.0,7.399558671750128e-05,298.7379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6322631835937,0.0,0.0,7.807556539773941e-05,298.4931945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6321716308594,0.0,0.0,0.0001057079789461,298.3197937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6317749023437,0.0,0.0,0.0005014328053221,287.8944396972656,294.1499938964844,296.283447265625,295.5308532714844,297.507080078125,296.336181640625,289.2785949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010695655364543,1.3998812775639637e-08,0.0010695515666157,-0.0357111245393753,0.0,0.0,0.0,-0.0117526166141033,60.0,12.911131858825684,0.0,-7.799647505635221e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727000,298.5661315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.63214111328125,0.0,0.0,0.0001003828510874,298.5872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6321716308594,0.0,0.0,7.399558671750128e-05,298.7379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6322631835937,0.0,0.0,7.807556539773941e-05,298.4931945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6321716308594,0.0,0.0,0.0001057079789461,298.3197937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6317749023437,0.0,0.0,0.0005014328053221,287.8944396972656,294.1499938964844,296.283447265625,295.5308532714844,297.507080078125,296.336181640625,289.2785949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010695655364543,1.3998812775639637e-08,0.0010695515666157,-0.0357111245393753,0.0,0.0,0.0,-0.0117526166141033,60.0,12.911131858825684,0.0,-7.799647505635221e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727060,298.5654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6444702148437,0.0,0.0,0.000100505836599,298.5870666503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6445007324219,0.0,0.0,7.408624514937401e-05,298.7364196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6445617675781,0.0,0.0,7.817122241249308e-05,298.4925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6445007324219,0.0,0.0,0.0001058374909916,298.31964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.64410400390625,0.0,0.0,0.000502047187183,287.9070129394531,294.1499938964844,296.2459411621094,295.47967529296875,297.4832458496094,296.3008728027344,289.28814697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010708759073168,1.4152054639282596e-08,0.0010708618210628,-0.0361119247972965,0.0,0.0,0.0,-0.0118285855278372,60.0,12.807106018066406,0.0,-7.818771763368204e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727120,298.5654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6444702148437,0.0,0.0,0.000100505836599,298.5870666503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6445007324219,0.0,0.0,7.408624514937401e-05,298.7364196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6445617675781,0.0,0.0,7.817122241249308e-05,298.4925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6445007324219,0.0,0.0,0.0001058374909916,298.31964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.64410400390625,0.0,0.0,0.000502047187183,287.9070129394531,294.1499938964844,296.2459411621094,295.47967529296875,297.4832458496094,296.3008728027344,289.28814697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010708759073168,1.4152054639282596e-08,0.0010708618210628,-0.0361119247972965,0.0,0.0,0.0,-0.0118285855278372,60.0,12.807106018066406,0.0,-7.818771763368204e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727180,298.5648803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6533508300781,0.0,0.0,0.0001006028760457,298.5868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.65338134765625,0.0,0.0,7.415777508867905e-05,298.7353210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6534423828125,0.0,0.0,7.8246695920825e-05,298.4920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.65338134765625,0.0,0.0,0.0001059396745404,298.31951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6529846191406,0.0,0.0,0.0005025318823754,287.9160461425781,294.1499938964844,296.2182312011719,295.44061279296875,297.4659423828125,296.2748413085937,289.29498291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010719097917899,1.4272963255734794e-08,0.0010718955891206,-0.0364281460642814,0.0,0.0,0.0,-0.0118885245174169,60.0,12.729912757873535,0.0,-7.833877191387728e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727240,298.56463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.65679931640625,0.0,0.0,0.0001006507445708,298.5867004394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6568298339844,0.0,0.0,7.419306348310784e-05,298.7348327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6568908691406,0.0,0.0,7.828392699593678e-05,298.49188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6568298339844,0.0,0.0,0.0001059900823747,298.3194274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.65643310546875,0.0,0.0,0.0005027709994465,287.9195556640625,294.1499938964844,296.20733642578125,295.4249572753906,297.4590759277344,296.2640380859375,289.29766845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010724198073148,1.4332600883903982e-08,0.0010724054882302,-0.0365841165184974,0.0,0.0,0.0,-0.0119180893525481,60.0,12.697394371032717,0.0,-7.84133291631406e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727300,298.5642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6629638671875,0.0,0.0,0.0001007249884423,298.58648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6629943847656,0.0,0.0,7.424778596032411e-05,298.7340393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6630554199219,0.0,0.0,7.834166899556294e-05,298.49151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6629943847656,0.0,0.0,0.0001060682625393,298.3193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6626281738281,0.0,0.0,0.0005031418404541,287.92584228515625,294.1499938964844,296.18768310546875,295.3964233398437,297.44696044921875,296.2455444335937,289.3023986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010732117807492,1.4425107330851006e-08,0.0010731973452493,-0.0368260443210601,0.0,0.0,0.0,-0.011963952332735,60.0,12.64212131500244,0.0,-7.852905525851386e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727360,298.5638122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.66912841796875,0.0,0.0,0.0001008159961202,298.5862121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6691589355469,0.0,0.0,7.431487028952688e-05,298.733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.66925048828125,0.0,0.0,7.841244951123372e-05,298.4911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6691589355469,0.0,0.0,0.000106164101453,298.3191833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6687927246094,0.0,0.0,0.0005035964422859,287.93212890625,294.1499938964844,296.16778564453125,295.3671264648437,297.4346008300781,296.2259826660156,289.3071594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010741811711341,1.45385001815157e-08,0.0010741666192188,-0.0371225886046886,0.0,0.0,0.0,-0.0120201641693711,60.0,12.582968711853027,0.0,-7.86710216971187e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727420,298.5629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6814880371094,0.0,0.0,0.0001009999396046,298.5856628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6815185546875,0.0,0.0,7.44504650356248e-05,298.7313842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6815795898437,0.0,0.0,7.855552394175902e-05,298.4903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6815185546875,0.0,0.0,0.0001063578019966,298.3188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.68115234375,0.0,0.0,0.0005045153084211,287.9447021484375,294.1499938964844,296.1274719238281,295.3065795898437,297.4097900390625,296.1867370605469,289.3166198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010761402081698,1.47676937345409e-08,0.0010761254234239,-0.0377219393849372,0.0,0.0,0.0,-0.0121337808668613,60.0,12.463826179504396,0.0,-7.89583651794601e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727480,298.5629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6814880371094,0.0,0.0,0.0001009999396046,298.5856628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6815185546875,0.0,0.0,7.44504650356248e-05,298.7313842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6815795898437,0.0,0.0,7.855552394175902e-05,298.4903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6815185546875,0.0,0.0,0.0001063578019966,298.3188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.68115234375,0.0,0.0,0.0005045153084211,287.9447021484375,294.1499938964844,296.1274719238281,295.3065795898437,297.4097900390625,296.1867370605469,289.3166198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010761402081698,1.47676937345409e-08,0.0010761254234239,-0.0377219393849372,0.0,0.0,0.0,-0.0121337808668613,60.0,12.463826179504396,0.0,-7.89583651794601e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727540,298.56201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.69384765625,0.0,0.0,0.0001011985368677,298.5849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6938781738281,0.0,0.0,7.459685730282217e-05,298.72955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6939392089844,0.0,0.0,7.870998524595052e-05,298.4894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6938781738281,0.0,0.0,0.0001065669348463,298.3185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6935119628906,0.0,0.0,0.000505507341586,287.9573059082031,294.1499938964844,296.08648681640625,295.2437438964844,297.3847045898437,296.1465759277344,289.3260803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001078256056644,1.5015139354090934e-08,0.0010782411554828,-0.0383689776062965,0.0,0.0,0.0,-0.0122564481571316,60.0,12.340970039367676,0.0,-7.9269184993791e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727600,298.56201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.69384765625,0.0,0.0,0.0001011985368677,298.5849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6938781738281,0.0,0.0,7.459685730282217e-05,298.72955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6939392089844,0.0,0.0,7.870998524595052e-05,298.4894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6938781738281,0.0,0.0,0.0001065669348463,298.3185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6935119628906,0.0,0.0,0.000505507341586,287.9573059082031,294.1499938964844,296.08648681640625,295.2437438964844,297.3847045898437,296.1465759277344,289.3260803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001078256056644,1.5015139354090934e-08,0.0010782411554828,-0.0383689776062965,0.0,0.0,0.0,-0.0122564481571316,60.0,12.340970039367676,0.0,-7.9269184993791e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727660,298.5610046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.70623779296875,0.0,0.0,0.0001014169974951,298.5841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7062683105469,0.0,0.0,7.475788879673928e-05,298.7275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7063293457031,0.0,0.0,7.887990068411455e-05,298.488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7062683105469,0.0,0.0,0.0001067969860741,298.3180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7059020996094,0.0,0.0,0.0005065986188128,287.9698791503906,294.1499938964844,296.0450134277344,295.1790771484375,297.3589172363281,296.1049194335937,289.33551025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010805843630805,1.5287337618019592e-08,0.001080568996258,-0.039080686867237,0.0,0.0,0.0,-0.012391391210258,60.0,12.211421012878418,0.0,-7.961179449011979e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727720,298.5610046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.70623779296875,0.0,0.0,0.0001014169974951,298.5841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7062683105469,0.0,0.0,7.475788879673928e-05,298.7275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7063293457031,0.0,0.0,7.887990068411455e-05,298.488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7062683105469,0.0,0.0,0.0001067969860741,298.3180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7059020996094,0.0,0.0,0.0005065986188128,287.9698791503906,294.1499938964844,296.0450134277344,295.1790771484375,297.3589172363281,296.1049194335937,289.33551025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010805843630805,1.5287337618019592e-08,0.001080568996258,-0.039080686867237,0.0,0.0,0.0,-0.012391391210258,60.0,12.211421012878418,0.0,-7.961179449011979e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727780,298.5599670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7186279296875,0.0,0.0,0.0001016344103845,298.583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7186584472656,0.0,0.0,7.491814903914928e-05,298.7255554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7187194824219,0.0,0.0,7.904899393906817e-05,298.487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7186584472656,0.0,0.0,0.0001070259240805,298.3175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7182922363281,0.0,0.0,0.0005076845991425,287.98248291015625,294.1499938964844,296.003173828125,295.1129455566406,297.3330383300781,296.063232421875,289.34490966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010829000966623,1.5558226706957612e-08,0.0010828846134245,-0.0397889129817485,0.0,0.0,0.0,-0.0125256786122918,60.0,12.08171844482422,0.0,-7.995348738631949e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727840,298.5599670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7186279296875,0.0,0.0,0.0001016344103845,298.583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7186584472656,0.0,0.0,7.491814903914928e-05,298.7255554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7187194824219,0.0,0.0,7.904899393906817e-05,298.487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7186584472656,0.0,0.0,0.0001070259240805,298.3175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7182922363281,0.0,0.0,0.0005076845991425,287.98248291015625,294.1499938964844,296.003173828125,295.1129455566406,297.3330383300781,296.063232421875,289.34490966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010829000966623,1.5558226706957612e-08,0.0010828846134245,-0.0397889129817485,0.0,0.0,0.0,-0.0125256786122918,60.0,12.08171844482422,0.0,-7.995348738631949e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727900,298.5594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7248229980469,0.0,0.0,0.0001017495305859,298.582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.724853515625,0.0,0.0,7.500301580876112e-05,298.7244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7249450683594,0.0,0.0,7.913853187346831e-05,298.4870300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.724853515625,0.0,0.0,0.0001071471560862,298.3173522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7245178222656,0.0,0.0,0.0005082596908323,287.98876953125,294.1499938964844,295.9821472167969,295.0794677734375,297.31988525390625,296.0419921875,289.3495788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001084126997739,1.5701667521739182e-08,0.0010841112816706,-0.0401639118790626,0.0,0.0,0.0,-0.012596788816154,60.0,12.014506340026855,0.0,-8.013471841650245e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727960,298.55889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7310485839844,0.0,0.0,0.0001018632319755,298.5822448730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7310791015625,0.0,0.0,7.50868275645189e-05,298.7234191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.73114013671875,0.0,0.0,7.922697113826871e-05,298.48651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7310791015625,0.0,0.0,0.0001072668965207,298.31707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.730712890625,0.0,0.0,0.0005088276811875,287.9950866699219,294.1499938964844,295.96112060546875,295.0457763671875,297.3065490722656,296.0206604003906,289.354248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010853389976546,1.5843344414179228e-08,0.0010853231651708,-0.0405342765152454,0.0,0.0,0.0,-0.0126670263707637,60.0,11.94670581817627,0.0,-8.031391729446113e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728020,298.5577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7434997558594,0.0,0.0,0.0001020881391013,298.5811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7435302734375,0.0,0.0,7.525261025875807e-05,298.7212219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7435913085937,0.0,0.0,7.940189971122891e-05,298.48541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7434997558594,0.0,0.0,0.000107503728941,298.31646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7431640625,0.0,0.0,0.0005099510890431,288.0076904296875,294.1499938964844,295.9189758300781,294.9779968261719,297.2795104980469,295.9779357910156,289.3634948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010877350578084,1.6123571811021975e-08,0.001087718992494,-0.0412667915225029,0.0,0.0,0.0,-0.0128059452399611,60.0,11.809471130371094,0.0,-8.066896128866574e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728080,298.5577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7434997558594,0.0,0.0,0.0001020881391013,298.5811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7435302734375,0.0,0.0,7.525261025875807e-05,298.7212219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7435913085937,0.0,0.0,7.940189971122891e-05,298.48541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7434997558594,0.0,0.0,0.000107503728941,298.31646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7431640625,0.0,0.0,0.0005099510890431,288.0076904296875,294.1499938964844,295.9189758300781,294.9779968261719,297.2795104980469,295.9779357910156,289.3634948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010877350578084,1.6123571811021975e-08,0.001087718992494,-0.0412667915225029,0.0,0.0,0.0,-0.0128059452399611,60.0,11.809471130371094,0.0,-8.066896128866574e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728140,298.5566101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.75592041015625,0.0,0.0,0.0001023163713398,298.580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7559509277344,0.0,0.0,7.542085222667083e-05,298.71905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7560119628906,0.0,0.0,7.957941124914214e-05,298.4843139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7559509277344,0.0,0.0,0.0001077440683729,298.3158874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.755615234375,0.0,0.0,0.0005110912024974,288.0202941894531,294.1499938964844,295.8768920898437,294.9100646972656,297.25262451171875,295.935302734375,289.3727722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010901688365265,1.64079505537984e-08,0.0010901524219661,-0.0420100912451744,0.0,0.0,0.0,-0.0129469335079193,60.0,11.672990798950195,0.0,-8.103005200155169e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728200,298.5566101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.75592041015625,0.0,0.0,0.0001023163713398,298.580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7559509277344,0.0,0.0,7.542085222667083e-05,298.71905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7560119628906,0.0,0.0,7.957941124914214e-05,298.4843139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7559509277344,0.0,0.0,0.0001077440683729,298.3158874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.755615234375,0.0,0.0,0.0005110912024974,288.0202941894531,294.1499938964844,295.8768920898437,294.9100646972656,297.25262451171875,295.935302734375,289.3727722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010901688365265,1.64079505537984e-08,0.0010901524219661,-0.0420100912451744,0.0,0.0,0.0,-0.0129469335079193,60.0,11.672990798950195,0.0,-8.103005200155169e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728260,298.555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.76837158203125,0.0,0.0,0.000102528683783,298.57891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7684020996094,0.0,0.0,7.557735807495192e-05,298.716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7684631347656,0.0,0.0,7.974454638315365e-05,298.483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7684020996094,0.0,0.0,0.0001079676439985,298.3152770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.76806640625,0.0,0.0,0.0005121517460793,288.03289794921875,294.1499938964844,295.83502197265625,294.8423156738281,297.22515869140625,295.89263916015625,289.3819885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010924292728304,1.6672494496106083e-08,0.0010924126254394,-0.0427014827728271,0.0,0.0,0.0,-0.013078068383038,60.0,11.533864974975586,0.0,-8.13666929389001e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728320,298.555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.76837158203125,0.0,0.0,0.000102528683783,298.57891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7684020996094,0.0,0.0,7.557735807495192e-05,298.716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7684631347656,0.0,0.0,7.974454638315365e-05,298.483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7684020996094,0.0,0.0,0.0001079676439985,298.3152770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.76806640625,0.0,0.0,0.0005121517460793,288.03289794921875,294.1499938964844,295.83502197265625,294.8423156738281,297.22515869140625,295.89263916015625,289.3819885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010924292728304,1.6672494496106083e-08,0.0010924126254394,-0.0427014827728271,0.0,0.0,0.0,-0.013078068383038,60.0,11.533864974975586,0.0,-8.13666929389001e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728380,298.5544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7783203125,0.0,0.0,0.0001026980244205,298.5780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7783508300781,0.0,0.0,7.570218440378085e-05,298.7149963378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7784118652344,0.0,0.0,7.98762557678856e-05,298.48223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7783508300781,0.0,0.0,0.0001081459704437,298.31475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.77801513671875,0.0,0.0,0.0005129976198077,288.0429992675781,294.1499938964844,295.8017578125,294.78857421875,297.20318603515625,295.8585510253906,289.38934326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010942356893792,1.6883493714203723e-08,0.0010942188091576,-0.0432528927922248,0.0,0.0,0.0,-0.0131826801225543,60.0,11.42221450805664,0.0,-8.16356831023768e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728440,298.5542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.78082275390625,0.0,0.0,0.0001027305770548,298.5777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7808532714844,0.0,0.0,7.572618051199242e-05,298.71453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7809143066406,0.0,0.0,7.990157610038295e-05,298.48199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7808532714844,0.0,0.0,0.00010818024748,298.31463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.780517578125,0.0,0.0,0.0005131602520123,288.0455017089844,294.1499938964844,295.7934875488281,294.7752380371094,297.197509765625,295.8502502441406,289.3911437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010945824906229,1.6924055046274592e-08,0.0010945656104013,-0.0433588922023773,0.0,0.0,0.0,-0.0132027883082628,60.0,11.394146919250488,0.0,-8.168745324610428e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728500,298.5536499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7870483398437,0.0,0.0,0.000102833546407,298.5771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7870788574219,0.0,0.0,7.580208330182359e-05,298.71337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7871398925781,0.0,0.0,7.998166256584227e-05,298.4814147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7870788574219,0.0,0.0,0.0001082886810763,298.3143005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7867431640625,0.0,0.0,0.0005136745749041,288.05181884765625,294.1499938964844,295.7728881835937,294.7420654296875,297.1836853027344,295.8289794921875,289.395751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010956785408779,1.705235419535711e-08,0.001095661544241,-0.0436941571533679,0.0,0.0,0.0,-0.0132663855329155,60.0,11.324049949645996,0.0,-8.18512830846885e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728560,298.55303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7933044433594,0.0,0.0,0.0001029128907248,298.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7933044433594,0.0,0.0,7.586056744912639e-05,298.7122497558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7933654785156,0.0,0.0,8.004336996236816e-05,298.4808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7933044433594,0.0,0.0,0.0001083722308976,298.31396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7929992675781,0.0,0.0,0.0005140709108673,288.05810546875,294.1499938964844,295.75244140625,294.709228515625,297.1695251464844,295.8082580566406,289.4002685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010965226683765,1.7151212006183414e-08,0.0010965055553242,-0.0439524762332439,0.0,0.0,0.0,-0.0133153870701789,60.0,11.25407886505127,0.0,-8.19776388993887e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728620,298.5518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8057556152344,0.0,0.0,0.0001030703424476,298.57537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8057861328125,0.0,0.0,7.597662624903023e-05,298.7099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.80584716796875,0.0,0.0,8.016583160497248e-05,298.4796447753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8057861328125,0.0,0.0,0.0001085380354197,298.3133239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8054504394531,0.0,0.0,0.0005148574127815,288.0707092285156,294.1499938964844,295.7120361328125,294.6446533203125,297.1412353515625,295.7669372558594,289.4093017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001098203822039,1.7347399960954135e-08,0.0010981864761561,-0.0444650948047637,0.0,0.0,0.0,-0.0134126627817749,60.0,11.113868713378906,0.0,-8.222866654250539e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728680,298.5518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8057556152344,0.0,0.0,0.0001030703424476,298.57537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8057861328125,0.0,0.0,7.597662624903023e-05,298.7099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.80584716796875,0.0,0.0,8.016583160497248e-05,298.4796447753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8057861328125,0.0,0.0,0.0001085380354197,298.3133239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8054504394531,0.0,0.0,0.0005148574127815,288.0707092285156,294.1499938964844,295.7120361328125,294.6446533203125,297.1412353515625,295.7669372558594,289.4093017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001098203822039,1.7347399960954135e-08,0.0010981864761561,-0.0444650948047637,0.0,0.0,0.0,-0.0134126627817749,60.0,11.113868713378906,0.0,-8.222866654250539e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728740,298.5506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8182067871094,0.0,0.0,0.0001032058207783,298.5741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8182373046875,0.0,0.0,7.607649604324251e-05,298.7076721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8182983398437,0.0,0.0,8.02712092990987e-05,298.4784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8182373046875,0.0,0.0,0.0001086807023966,298.3126525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8179016113281,0.0,0.0,0.000515534193255,288.0832824707031,294.1499938964844,295.67242431640625,294.5820007324219,297.1127319335937,295.7261962890625,289.4183044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996481869369,1.75162142568297e-08,0.0010996306082233,-0.044906161725521,0.0,0.0,0.0,-0.0134963542222976,60.0,10.974254608154297,0.0,-8.244498417298018e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728800,298.5506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8182067871094,0.0,0.0,0.0001032058207783,298.5741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8182373046875,0.0,0.0,7.607649604324251e-05,298.7076721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8182983398437,0.0,0.0,8.02712092990987e-05,298.4784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8182373046875,0.0,0.0,0.0001086807023966,298.3126525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8179016113281,0.0,0.0,0.000515534193255,288.0832824707031,294.1499938964844,295.67242431640625,294.5820007324219,297.1127319335937,295.7261962890625,289.4183044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996481869369,1.75162142568297e-08,0.0010996306082233,-0.044906161725521,0.0,0.0,0.0,-0.0134963542222976,60.0,10.974254608154297,0.0,-8.244498417298018e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728860,298.5494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8306579589844,0.0,0.0,0.0001033120497595,298.57293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8306884765625,0.0,0.0,7.615479989908636e-05,298.7054138183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.83074951171875,0.0,0.0,8.035382779780775e-05,298.4772644042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8306884765625,0.0,0.0,0.000108792562969,298.31201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.83038330078125,0.0,0.0,0.0005160648142918,288.0958557128906,294.1499938964844,295.6336975097656,294.52166748046875,297.08404541015625,295.6862487792969,289.4272155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001100780093111,1.7648567052219732e-08,0.0011007625143975,-0.0452519543468952,0.0,0.0,0.0,-0.0135619677603244,60.0,10.83552360534668,0.0,-8.26147825705448e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728920,298.5494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8306579589844,0.0,0.0,0.0001033120497595,298.57293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8306884765625,0.0,0.0,7.615479989908636e-05,298.7054138183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.83074951171875,0.0,0.0,8.035382779780775e-05,298.4772644042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8306884765625,0.0,0.0,0.000108792562969,298.31201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.83038330078125,0.0,0.0,0.0005160648142918,288.0958557128906,294.1499938964844,295.6336975097656,294.52166748046875,297.08404541015625,295.6862487792969,289.4272155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001100780093111,1.7648567052219732e-08,0.0011007625143975,-0.0452519543468952,0.0,0.0,0.0,-0.0135619677603244,60.0,10.83552360534668,0.0,-8.26147825705448e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728980,298.5482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8431091308594,0.0,0.0,0.0001033815715345,298.5717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8431396484375,0.0,0.0,7.620604446856305e-05,298.7032165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8432006835937,0.0,0.0,8.040789543883875e-05,298.4761047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8431396484375,0.0,0.0,0.0001088657736545,298.3113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.84283447265625,0.0,0.0,0.0005164120811969,288.1084289550781,294.1499938964844,295.5960388183594,294.46405029296875,297.0552062988281,295.6472473144531,289.43609619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015209602192,1.7735191093493086e-08,0.0011015031486749,-0.0454782620072364,0.0,0.0,0.0,-0.0136049119755625,60.0,10.698555946350098,0.0,-8.27260038249733e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729040,298.5482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8431091308594,0.0,0.0,0.0001033815715345,298.5717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8431396484375,0.0,0.0,7.620604446856305e-05,298.7032165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8432006835937,0.0,0.0,8.040789543883875e-05,298.4761047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8431396484375,0.0,0.0,0.0001088657736545,298.3113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.84283447265625,0.0,0.0,0.0005164120811969,288.1084289550781,294.1499938964844,295.5960388183594,294.46405029296875,297.0552062988281,295.6472473144531,289.43609619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015209602192,1.7735191093493086e-08,0.0011015031486749,-0.0454782620072364,0.0,0.0,0.0,-0.0136049119755625,60.0,10.698555946350098,0.0,-8.27260038249733e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729100,298.54766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8493347167969,0.0,0.0,0.0001034169545164,298.5711364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.849365234375,0.0,0.0,7.62321287766099e-05,298.7020874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.84942626953125,0.0,0.0,8.04354203864932e-05,298.4754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.849365234375,0.0,0.0,0.0001089030338334,298.3110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8490600585937,0.0,0.0,0.000516588857863,288.1146850585937,294.1499938964844,295.5776672363281,294.4364013671875,297.040771484375,295.6277770996094,289.4405517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011018990771844,1.7779282046603846e-08,0.0011018812656402,-0.0455934442579746,0.0,0.0,0.0,-0.0136267747730016,60.0,10.630165100097656,0.0,-8.278264118644074e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729160,298.5470886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8555603027344,0.0,0.0,0.0001034286033245,298.5705261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8555908203125,0.0,0.0,7.624071440659463e-05,298.70098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8556213378906,0.0,0.0,8.044447895372286e-05,298.47491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8555908203125,0.0,0.0,0.0001089153083739,298.31072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8552551269531,0.0,0.0,0.000516647065524,288.1209716796875,294.1499938964844,295.5596008300781,294.4095764160156,297.0263061523437,295.6086120605469,289.4449768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011020180536434,1.7793794881981746e-08,0.0011020002420991,-0.0456313639879226,0.0,0.0,0.0,-0.0136339431628584,60.0,10.562623977661133,0.0,-8.280129293325444e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
