time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17729220,298.5459289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.86798095703125,0.0,0.0,0.0001034183296724,298.5693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8680114746094,0.0,0.0,7.623314013471827e-05,298.6988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8680725097656,0.0,0.0,8.043648995226249e-05,298.4737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8680114746094,0.0,0.0,0.000108904481749,298.3101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8677062988281,0.0,0.0,0.000516595726367,288.13348388671875,294.1499938964844,295.52447509765625,294.358642578125,296.997314453125,295.5715026855469,289.4537658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011019102530553,1.7780989125526503e-08,0.0011018924415111,-0.0455979071557521,0.0,0.0,0.0,-0.013627603650093,60.0,10.429587364196776,0.0,-8.278483676349424e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729280,298.5459289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.86798095703125,0.0,0.0,0.0001034183296724,298.5693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8680114746094,0.0,0.0,7.623314013471827e-05,298.6988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8680725097656,0.0,0.0,8.043648995226249e-05,298.4737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8680114746094,0.0,0.0,0.000108904481749,298.3101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8677062988281,0.0,0.0,0.000516595726367,288.13348388671875,294.1499938964844,295.52447509765625,294.358642578125,296.997314453125,295.5715026855469,289.4537658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011019102530553,1.7780989125526503e-08,0.0011018924415111,-0.0455979071557521,0.0,0.0,0.0,-0.013627603650093,60.0,10.429587364196776,0.0,-8.278483676349424e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729340,298.5448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8803405761719,0.0,0.0,0.0001033270891639,298.56805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.88037109375,0.0,0.0,7.616588845849037e-05,298.6968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.88043212890625,0.0,0.0,8.036552753765136e-05,298.4726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.88037109375,0.0,0.0,0.0001088084027287,298.30963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.88006591796875,0.0,0.0,0.0005161399603821,288.1459350585937,294.1499938964844,295.4908447265625,294.31170654296875,296.9682006835937,295.5373840332031,289.46240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011009369045495,1.7667302287804887e-08,0.0011009192094206,-0.045300904661417,0.0,0.0,0.0,-0.0135712390765547,60.0,10.30458641052246,0.0,-8.263883444215028e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729400,298.5448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8803405761719,0.0,0.0,0.0001033270891639,298.56805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.88037109375,0.0,0.0,7.616588845849037e-05,298.6968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.88043212890625,0.0,0.0,8.036552753765136e-05,298.4726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.88037109375,0.0,0.0,0.0001088084027287,298.30963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.88006591796875,0.0,0.0,0.0005161399603821,288.1459350585937,294.1499938964844,295.4908447265625,294.31170654296875,296.9682006835937,295.5373840332031,289.46240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011009369045495,1.7667302287804887e-08,0.0011009192094206,-0.045300904661417,0.0,0.0,0.0,-0.0135712390765547,60.0,10.30458641052246,0.0,-8.263883444215028e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729460,298.5438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8927001953125,0.0,0.0,0.0001032286090776,298.5665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8927307128906,0.0,0.0,7.609328895341605e-05,298.6949768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.89276123046875,0.0,0.0,8.028892625588924e-05,298.4716186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8927001953125,0.0,0.0,0.0001087046985048,298.30914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8924255371094,0.0,0.0,0.000515647989232,288.1583557128906,294.1499938964844,295.4588623046875,294.26910400390625,296.9391174316406,295.5037841796875,289.4710388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998923098668,1.7544591557339118e-08,0.0010998748475685,-0.044980302453041,0.0,0.0,0.0,-0.0135104302316904,60.0,10.180554389953612,0.0,-8.248137106647847e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729520,298.5438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8927001953125,0.0,0.0,0.0001032286090776,298.5665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8927307128906,0.0,0.0,7.609328895341605e-05,298.6949768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.89276123046875,0.0,0.0,8.028892625588924e-05,298.4716186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8927001953125,0.0,0.0,0.0001087046985048,298.30914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8924255371094,0.0,0.0,0.000515647989232,288.1583557128906,294.1499938964844,295.4588623046875,294.26910400390625,296.9391174316406,295.5037841796875,289.4710388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998923098668,1.7544591557339118e-08,0.0010998748475685,-0.044980302453041,0.0,0.0,0.0,-0.0135104302316904,60.0,10.180554389953612,0.0,-8.248137106647847e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729580,298.54296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9035339355469,0.0,0.0,0.000103091726487,298.565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.903564453125,0.0,0.0,7.599239324918017e-05,298.693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9035949707031,0.0,0.0,8.01824644440785e-05,298.4707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.903564453125,0.0,0.0,0.0001085605545085,298.3087463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9032592773437,0.0,0.0,0.000514964282047,288.16925048828125,294.1499938964844,295.4321594238281,294.235595703125,296.91357421875,295.4755859375,289.4785461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984330438077,1.7374034655404106e-08,0.0010984156979247,-0.0445346869528293,0.0,0.0,0.0,-0.0134258745238184,60.0,10.075516700744627,0.0,-8.226277969924922e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729640,298.5428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9049987792969,0.0,0.0,0.0001030670391628,298.5649719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.905029296875,0.0,0.0,7.59741960791871e-05,298.6931457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.90509033203125,0.0,0.0,8.016326319193467e-05,298.4706115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.905029296875,0.0,0.0,0.000108534557512,298.3086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9047241210937,0.0,0.0,0.0005148409400135,288.17071533203125,294.1499938964844,295.4286499023437,294.2313232421875,296.9100952148437,295.471923828125,289.4795837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001098169828765,1.7343275260373048e-08,0.0010981524828821,-0.0444543175399303,0.0,0.0,0.0,-0.0134106241166591,60.0,10.061795234680176,0.0,-8.222338720997868e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729700,298.5423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9111328125,0.0,0.0,0.0001029819541145,298.5641784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9111633300781,0.0,0.0,7.591147732455283e-05,298.6922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9112243652344,0.0,0.0,8.009708835743368e-05,298.4701232910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9111633300781,0.0,0.0,0.0001084449613699,298.3084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.910888671875,0.0,0.0,0.0005144159658811,288.1769104003906,294.1499938964844,295.41424560546875,294.21435546875,296.8955993652344,295.4562683105469,289.4838256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010972645832225,1.72372605078408e-08,0.0010972473537549,-0.0441773124039173,0.0,0.0,0.0,-0.013358075171709,60.0,10.003079414367676,0.0,-8.208768775830323e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729760,298.5419006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.91729736328125,0.0,0.0,0.0001028691112878,298.5632629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9173278808594,0.0,0.0,7.582829130114987e-05,298.69140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9173583984375,0.0,0.0,8.000931848073378e-05,298.4696350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.91729736328125,0.0,0.0,0.0001083261231542,298.30828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9170227050781,0.0,0.0,0.0005138522828929,288.1830749511719,294.1499938964844,295.4003295898437,294.19873046875,296.881103515625,295.441162109375,289.48809814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010960571235045,1.7096644100433878e-08,0.0010960400104522,-0.04380988702178,0.0,0.0,0.0,-0.0132883405312895,60.0,9.946405410766602,0.0,-8.190787781359178e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729820,298.541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.92950439453125,0.0,0.0,0.0001025995297823,298.561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9295349121094,0.0,0.0,7.56295703467913e-05,298.6898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9295959472656,0.0,0.0,7.979963993420824e-05,298.4687194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9295349121094,0.0,0.0,0.0001080422443919,298.30792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.92926025390625,0.0,0.0,0.0005125056486576,288.1953430175781,294.1499938964844,295.3740539550781,294.1717529296875,296.8522644042969,295.4128723144531,289.4965209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010931866709142,1.6760742127530648e-08,0.0010931699071079,-0.0429321080446243,0.0,0.0,0.0,-0.0131218312308192,60.0,9.83939266204834,0.0,-8.147913632683412e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729880,298.541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.92950439453125,0.0,0.0,0.0001025995297823,298.561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9295349121094,0.0,0.0,7.56295703467913e-05,298.6898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9295959472656,0.0,0.0,7.979963993420824e-05,298.4687194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9295349121094,0.0,0.0,0.0001080422443919,298.30792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.92926025390625,0.0,0.0,0.0005125056486576,288.1953430175781,294.1499938964844,295.3740539550781,294.1717529296875,296.8522644042969,295.4128723144531,289.4965209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010931866709142,1.6760742127530648e-08,0.0010931699071079,-0.0429321080446243,0.0,0.0,0.0,-0.0131218312308192,60.0,9.83939266204834,0.0,-8.147913632683412e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729940,298.54022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9416809082031,0.0,0.0,0.0001022788055706,298.5591125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.94171142578125,0.0,0.0,7.539315993199125e-05,298.6883850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9417419433594,0.0,0.0,7.955019100336358e-05,298.4678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9416809082031,0.0,0.0,0.0001077045089914,298.3076477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.94140625,0.0,0.0,0.0005109035992063,288.2075500488281,294.1499938964844,295.3500061035156,294.1508178710937,296.8236694335937,295.38690185546875,289.5048522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897701140493,1.636112401115497e-08,0.0010897536994889,-0.0418876968324184,0.0,0.0,0.0,-0.012923726812005,60.0,9.740489959716797,0.0,-8.09705369420044e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730000,298.54022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9416809082031,0.0,0.0,0.0001022788055706,298.5591125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.94171142578125,0.0,0.0,7.539315993199125e-05,298.6883850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9417419433594,0.0,0.0,7.955019100336358e-05,298.4678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9416809082031,0.0,0.0,0.0001077045089914,298.3076477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.94140625,0.0,0.0,0.0005109035992063,288.2075500488281,294.1499938964844,295.3500061035156,294.1508178710937,296.8236694335937,295.38690185546875,289.5048522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897701140493,1.636112401115497e-08,0.0010897536994889,-0.0418876968324184,0.0,0.0,0.0,-0.012923726812005,60.0,9.740489959716797,0.0,-8.09705369420044e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730060,298.5394897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9537658691406,0.0,0.0,0.0001019227638607,298.5567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.95379638671875,0.0,0.0,7.513070886489004e-05,298.6871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9538269042969,0.0,0.0,7.927326805656776e-05,298.4671325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.95379638671875,0.0,0.0,0.0001073295788955,298.3074035644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9535217285156,0.0,0.0,0.0005091250641271,288.2196655273437,294.1499938964844,295.3273010253906,294.1340026855469,296.7952880859375,295.36260986328125,289.5131225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010859767207875,1.5917489548655794e-08,0.0010859607718884,-0.0407280959188938,0.0,0.0,0.0,-0.0127038015052676,60.0,9.647733688354492,0.0,-8.040777998985504e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730120,298.5394897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9537658691406,0.0,0.0,0.0001019227638607,298.5567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.95379638671875,0.0,0.0,7.513070886489004e-05,298.6871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9538269042969,0.0,0.0,7.927326805656776e-05,298.4671325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.95379638671875,0.0,0.0,0.0001073295788955,298.3074035644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9535217285156,0.0,0.0,0.0005091250641271,288.2196655273437,294.1499938964844,295.3273010253906,294.1340026855469,296.7952880859375,295.36260986328125,289.5131225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010859767207875,1.5917489548655794e-08,0.0010859607718884,-0.0407280959188938,0.0,0.0,0.0,-0.0127038015052676,60.0,9.647733688354492,0.0,-8.040777998985504e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730180,298.538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9657897949219,0.0,0.0,0.0001015446105157,298.5543518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9658203125,0.0,0.0,7.485195965273306e-05,298.6859741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9658508300781,0.0,0.0,7.897915202192962e-05,298.4664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9658203125,0.0,0.0,0.0001069313657353,298.3072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9655456542969,0.0,0.0,0.0005072361091151,288.2317199707031,294.1499938964844,295.3050537109375,294.119140625,296.76715087890625,295.33953857421875,289.5212707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010819473536685,1.5446312673361717e-08,0.001081931986846,-0.0394963212311267,0.0,0.0,0.0,-0.012470219284296,60.0,9.559255599975586,-0.0,-7.9812224385023e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730240,298.538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9657897949219,0.0,0.0,0.0001015446105157,298.5543518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9658203125,0.0,0.0,7.485195965273306e-05,298.6859741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9658508300781,0.0,0.0,7.897915202192962e-05,298.4664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9658203125,0.0,0.0,0.0001069313657353,298.3072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9655456542969,0.0,0.0,0.0005072361091151,288.2317199707031,294.1499938964844,295.3050537109375,294.119140625,296.76715087890625,295.33953857421875,289.5212707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010819473536685,1.5446312673361717e-08,0.001081931986846,-0.0394963212311267,0.0,0.0,0.0,-0.012470219284296,60.0,9.559255599975586,-0.0,-7.9812224385023e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730300,298.5384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9718017578125,0.0,0.0,0.0001013510045595,298.5531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9718017578125,0.0,0.0,7.470924174413085e-05,298.6854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.97186279296875,0.0,0.0,7.882856880314648e-05,298.4660949707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9718017578125,0.0,0.0,0.000106727486127,298.3071594238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9715270996094,0.0,0.0,0.0005062690470367,288.2377319335937,294.1499938964844,295.2940673828125,294.11236572265625,296.75311279296875,295.3282165527344,289.5253601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798823786899,1.5205079861857485e-08,0.0010798671282827,-0.0388656146824359,0.0,0.0,0.0,-0.012350620701909,60.0,9.515609741210938,-0.0,-7.95081760429639e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730360,298.5382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9777526855469,0.0,0.0,0.0001011489221127,298.5518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.977783203125,0.0,0.0,7.456028106389567e-05,298.6849060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.97784423828125,0.0,0.0,7.867139356676489e-05,298.4657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.977783203125,0.0,0.0,0.0001065146861947,298.3070983886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9775085449219,0.0,0.0,0.0005052596097812,288.24371337890625,294.1499938964844,295.2832336425781,294.1060485839844,296.7391662597656,295.3173217773437,289.5294189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777289280667,1.4953288385299857e-08,0.0010777140269055,-0.0382072515785694,0.0,0.0,0.0,-0.0122257955372333,60.0,9.473627090454102,-0.0,-7.919143030221677e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730420,298.5376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9896850585937,0.0,0.0,0.0001007413011393,298.5493469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9897155761719,0.0,0.0,7.425981311826035e-05,298.6839294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9897766113281,0.0,0.0,7.835435826564208e-05,298.4652099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9897155761719,0.0,0.0,0.0001060854410752,298.3070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.98944091796875,0.0,0.0,0.0005032234475947,288.2556457519531,294.1499938964844,295.2618408203125,294.0946655273437,296.7113647460937,295.2956848144531,289.5374755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733874514698,1.4445403984097991e-08,0.0010733728995546,-0.0368791222572326,0.0,0.0,0.0,-0.0119740245863795,60.0,9.390514373779297,-0.0,-7.85544500558899e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730480,298.5376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9896850585937,0.0,0.0,0.0001007413011393,298.5493469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9897155761719,0.0,0.0,7.425981311826035e-05,298.6839294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9897766113281,0.0,0.0,7.835435826564208e-05,298.4652099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9897155761719,0.0,0.0,0.0001060854410752,298.3070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.98944091796875,0.0,0.0,0.0005032234475947,288.2556457519531,294.1499938964844,295.2618408203125,294.0946655273437,296.7113647460937,295.2956848144531,289.5374755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733874514698,1.4445403984097991e-08,0.0010733728995546,-0.0368791222572326,0.0,0.0,0.0,-0.0119740245863795,60.0,9.390514373779297,-0.0,-7.85544500558899e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730540,298.53717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0014953613281,0.0,0.0,0.0001003170182229,298.5467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.00152587890625,0.0,0.0,7.39470633561723e-05,298.68316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0015563964844,0.0,0.0,7.802435720805079e-05,298.4647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.00152587890625,0.0,0.0,0.000105638653622,298.3069763183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0012512207031,0.0,0.0,0.0005011041066609,288.2674255371094,294.1499938964844,295.2408752441406,294.0848693847656,296.6839904785156,295.275146484375,289.54541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688664624467,1.391675930051406e-08,0.0010688524926081,-0.0354965031147003,0.0,0.0,0.0,-0.0117119522765278,60.0,9.312932968139648,-0.0,-7.789417111325747e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730600,298.53717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0014953613281,0.0,0.0,0.0001003170182229,298.5467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.00152587890625,0.0,0.0,7.39470633561723e-05,298.68316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0015563964844,0.0,0.0,7.802435720805079e-05,298.4647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.00152587890625,0.0,0.0,0.000105638653622,298.3069763183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0012512207031,0.0,0.0,0.0005011041066609,288.2674255371094,294.1499938964844,295.2408752441406,294.0848693847656,296.6839904785156,295.275146484375,289.54541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688664624467,1.391675930051406e-08,0.0010688524926081,-0.0354965031147003,0.0,0.0,0.0,-0.0117119522765278,60.0,9.312932968139648,-0.0,-7.789417111325747e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730660,298.5367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0132751464844,0.0,0.0,9.989410318667068e-05,298.544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0133056640625,0.0,0.0,7.363531767623499e-05,298.682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0133361816406,0.0,0.0,7.769542571622878e-05,298.4642639160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0133056640625,0.0,0.0,0.0001051932995324,298.3069763183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0130310058594,0.0,0.0,0.0004989915178157,288.2792053222656,294.1499938964844,295.2203674316406,294.0765075683594,296.6567077636719,295.2548828125,289.5533142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010643602581694,1.3389817254960691e-08,0.0010643468704074,-0.0341181382536888,0.0,0.0,0.0,-0.0114507256075739,60.0,9.23611831665039,-0.0,-7.723878070464708e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730720,298.5367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0132751464844,0.0,0.0,9.989410318667068e-05,298.544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0133056640625,0.0,0.0,7.363531767623499e-05,298.682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0133361816406,0.0,0.0,7.769542571622878e-05,298.4642639160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0133056640625,0.0,0.0,0.0001051932995324,298.3069763183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0130310058594,0.0,0.0,0.0004989915178157,288.2792053222656,294.1499938964844,295.2203674316406,294.0765075683594,296.6567077636719,295.2548828125,289.5533142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010643602581694,1.3389817254960691e-08,0.0010643468704074,-0.0341181382536888,0.0,0.0,0.0,-0.0114507256075739,60.0,9.23611831665039,-0.0,-7.723878070464708e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730780,298.5364074707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.02447509765625,0.0,0.0,9.94837173493579e-05,298.5417175292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.02447509765625,0.0,0.0,7.333280518651009e-05,298.68182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0245361328125,0.0,0.0,7.737623673165217e-05,298.46392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.02447509765625,0.0,0.0,0.0001047611513058,298.3070373535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.02423095703125,0.0,0.0,0.0004969415604136,288.2903747558594,294.1499938964844,295.2010498046875,294.0697631835937,296.6309509277344,295.2362670898437,289.560791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010599876986816,1.2878492938739328e-08,0.0010599747765809,-0.0327804461121559,0.0,0.0,0.0,-0.0111972419545054,60.0,9.16774082183838,-0.0,-7.660545975340939e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730840,298.5364074707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0249328613281,0.0,0.0,9.94666261249222e-05,298.5416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.02496337890625,0.0,0.0,7.332020322792232e-05,298.6817932128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0249938964844,0.0,0.0,7.736293628113344e-05,298.46392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.02496337890625,0.0,0.0,0.0001047431505867,298.3070373535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0246887207031,0.0,0.0,0.0004968561697751,288.29083251953125,294.1499938964844,295.20025634765625,294.06951904296875,296.6298828125,295.2355041503906,289.56109619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598055087029,1.285719442023492e-08,0.0010597927030175,-0.0327247232198715,0.0,0.0,0.0,-0.011186683550477,60.0,9.164892196655272,-0.0,-7.657913414504949e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730900,298.5362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0307312011719,0.0,0.0,9.925435006152838e-05,298.54034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.03076171875,0.0,0.0,7.31637337594293e-05,298.6815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0307922363281,0.0,0.0,7.719783752691001e-05,298.4637756347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.03076171875,0.0,0.0,0.0001045196113409,298.3070983886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0304870605469,0.0,0.0,0.0004957958590239,288.296630859375,294.1499938964844,295.1903686523437,294.0664978027344,296.6165466308594,295.2260131835937,289.56494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575439082458,1.2592712650416617e-08,0.0010575313353911,-0.0320327281951904,0.0,0.0,0.0,-0.0110555691644549,60.0,9.130356788635254,-0.0,-7.625262554711298e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730960,298.5361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0365295410156,0.0,0.0,9.904200123855844e-05,298.5390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0365600585937,0.0,0.0,7.300720608327538e-05,298.6812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0365905761719,0.0,0.0,7.703268056502566e-05,298.463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0365600585937,0.0,0.0,0.0001042959993355,298.3071594238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0362854003906,0.0,0.0,0.0004947350826114,288.30242919921875,294.1499938964844,295.1805725097656,294.0637512207031,296.6032409667969,295.2165222167969,289.5688171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010552817257121,1.2328135845507404e-08,0.001055269385688,-0.0313404388725757,0.0,0.0,0.0,-0.0109244091436266,60.0,9.095805168151855,-0.0,-7.592669959421985e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731020,298.5358581542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.048095703125,0.0,0.0,9.862131992122158e-05,298.5365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.048095703125,0.0,0.0,7.269709749380127e-05,298.6807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.04815673828125,0.0,0.0,7.670548075111583e-05,298.4633483886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.048095703125,0.0,0.0,0.0001038529953802,298.3072814941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0478515625,0.0,0.0,0.0004926337278448,288.3139343261719,294.1499938964844,295.16131591796875,294.0591125488281,296.5767517089844,295.1978759765625,289.57647705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507989209145,1.1803982680191892e-08,0.0010507870465517,-0.0299688223749399,0.0,0.0,0.0,-0.0106645626947283,60.0,9.028576850891112,-0.0,-7.52830615624589e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731080,298.5358581542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.048095703125,0.0,0.0,9.862131992122158e-05,298.5365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.048095703125,0.0,0.0,7.269709749380127e-05,298.6807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.04815673828125,0.0,0.0,7.670548075111583e-05,298.4633483886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.048095703125,0.0,0.0,0.0001038529953802,298.3072814941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0478515625,0.0,0.0,0.0004926337278448,288.3139343261719,294.1499938964844,295.16131591796875,294.0591125488281,296.5767517089844,295.1978759765625,289.57647705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507989209145,1.1803982680191892e-08,0.0010507870465517,-0.0299688223749399,0.0,0.0,0.0,-0.0106645626947283,60.0,9.028576850891112,-0.0,-7.52830615624589e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731140,298.53564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0595397949219,0.0,0.0,9.821158892009409e-05,298.5340881347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0595703125,0.0,0.0,7.239507976919413e-05,298.680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0596008300781,0.0,0.0,7.638680108357221e-05,298.463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0595703125,0.0,0.0,0.0001034215383697,298.30743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.059326171875,0.0,0.0,0.0004905870300717,288.32537841796875,294.1499938964844,295.1424865722656,294.0555114746094,296.55059814453125,295.17987060546875,289.58404541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001046433346346,1.1293488810792953e-08,0.0010464220540598,-0.0286327861249446,0.0,0.0,0.0,-0.0104114897549152,60.0,8.965484619140625,-0.0,-7.465883555823893e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731200,298.53564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0595397949219,0.0,0.0,9.821158892009409e-05,298.5340881347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0595703125,0.0,0.0,7.239507976919413e-05,298.680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0596008300781,0.0,0.0,7.638680108357221e-05,298.463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0595703125,0.0,0.0,0.0001034215383697,298.30743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.059326171875,0.0,0.0,0.0004905870300717,288.32537841796875,294.1499938964844,295.1424865722656,294.0555114746094,296.55059814453125,295.17987060546875,289.58404541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001046433346346,1.1293488810792953e-08,0.0010464220540598,-0.0286327861249446,0.0,0.0,0.0,-0.0104114897549152,60.0,8.965484619140625,-0.0,-7.465883555823893e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731260,298.5354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.07098388671875,0.0,0.0,9.7806187113747e-05,298.5316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0710144042969,0.0,0.0,7.209624163806438e-05,298.6800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.071044921875,0.0,0.0,7.607149018440396e-05,298.46295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0710144042969,0.0,0.0,0.0001029946288326,298.3075866699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0707702636719,0.0,0.0,0.0004885619855485,288.3367614746094,294.1499938964844,295.1240539550781,294.05279541015625,296.5245361328125,295.1620483398437,289.59161376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421132901683,1.0788383519866327e-08,0.0010421024635434,-0.0273107048124074,0.0,0.0,0.0,-0.0101610850542783,60.0,8.903470993041992,-0.0,-7.404374713360087e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731320,298.5354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.07098388671875,0.0,0.0,9.7806187113747e-05,298.5316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0710144042969,0.0,0.0,7.209624163806438e-05,298.6800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.071044921875,0.0,0.0,7.607149018440396e-05,298.46295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0710144042969,0.0,0.0,0.0001029946288326,298.3075866699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0707702636719,0.0,0.0,0.0004885619855485,288.3367614746094,294.1499938964844,295.1240539550781,294.05279541015625,296.5245361328125,295.1620483398437,289.59161376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421132901683,1.0788383519866327e-08,0.0010421024635434,-0.0273107048124074,0.0,0.0,0.0,-0.0101610850542783,60.0,8.903470993041992,-0.0,-7.404374713360087e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731380,298.5353698730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0822448730469,0.0,0.0,9.74313443293795e-05,298.52935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.082275390625,0.0,0.0,7.181992987170815e-05,298.6799011230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0823059082031,0.0,0.0,7.577994256280363e-05,298.4628601074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.082275390625,0.0,0.0,0.0001025998935801,298.3078308105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.08203125,0.0,0.0,0.0004866895324084,288.34796142578125,294.1499938964844,295.1060485839844,294.05084228515625,296.4991760253906,295.1453552246094,289.5989685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010381193133071,1.0321348220543314e-08,0.0010381090687587,-0.0260881446301937,0.0,0.0,0.0,-0.0099295563995838,60.0,8.849111557006836,-0.0,-7.347728114837082e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731440,298.5353698730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0822448730469,0.0,0.0,9.74313443293795e-05,298.52935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.082275390625,0.0,0.0,7.181992987170815e-05,298.6799011230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0823059082031,0.0,0.0,7.577994256280363e-05,298.4628601074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.082275390625,0.0,0.0,0.0001025998935801,298.3078308105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.08203125,0.0,0.0,0.0004866895324084,288.34796142578125,294.1499938964844,295.1060485839844,294.05084228515625,296.4991760253906,295.1453552246094,289.5989685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010381193133071,1.0321348220543314e-08,0.0010381090687587,-0.0260881446301937,0.0,0.0,0.0,-0.0099295563995838,60.0,8.849111557006836,-0.0,-7.347728114837082e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731500,298.5353088378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0879211425781,0.0,0.0,9.722839604364708e-05,298.5281677246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.08795166015625,0.0,0.0,7.167032890720293e-05,298.6797790527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0879821777344,0.0,0.0,7.562209066236392e-05,298.4627990722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.08795166015625,0.0,0.0,0.0001023861841531,298.3079528808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.08770751953125,0.0,0.0,0.000485675787786,288.3536071777344,294.1499938964844,295.0971984863281,294.0501403808594,296.4863586425781,295.13677978515625,289.6026916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359574807807,1.0068493594417305e-08,0.0010359473526477,-0.0254261940717697,0.0,0.0,0.0,-0.0098042078316211,60.0,8.8200044631958,-0.0,-7.317149908203646e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
