time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17731560,298.5352478027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0935363769531,0.0,0.0,9.704630065243693e-05,298.52703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.09356689453125,0.0,0.0,7.153610204113647e-05,298.6797180175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0936279296875,0.0,0.0,7.548046414740384e-05,298.4627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.09356689453125,0.0,0.0,0.0001021944262902,298.3080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.09332275390625,0.0,0.0,0.0004847661766689,288.35919189453125,294.1499938964844,295.0884704589844,294.0495910644531,296.4736633300781,295.1285400390625,289.6063537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010340175358578,9.841617298889105e-09,0.0010340076405555,-0.0248322281986475,0.0,0.0,0.0,-0.0096917366608977,60.0,8.793292045593262,-0.0,-7.289767722795659e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731620,298.5351867675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1047668457031,0.0,0.0,9.669086284702644e-05,298.5248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.10479736328125,0.0,0.0,7.127409480744973e-05,298.6795959472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1048278808594,0.0,0.0,7.520401413785294e-05,298.46270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.10479736328125,0.0,0.0,0.0001018201364786,298.3083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.10455322265625,0.0,0.0,0.0004829906974919,288.370361328125,294.1499938964844,295.0712890625,294.04888916015625,296.448486328125,295.1123046875,289.6136779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302294977009,9.398772427005042e-09,0.0010302200680598,-0.0236727781593799,0.0,0.0,0.0,-0.0094721959903836,60.0,8.741071701049805,-0.0,-7.236467070015351e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731680,298.5351867675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1047668457031,0.0,0.0,9.669086284702644e-05,298.5248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.10479736328125,0.0,0.0,7.127409480744973e-05,298.6795959472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1048278808594,0.0,0.0,7.520401413785294e-05,298.46270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.10479736328125,0.0,0.0,0.0001018201364786,298.3083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.10455322265625,0.0,0.0,0.0004829906974919,288.370361328125,294.1499938964844,295.0712890625,294.04888916015625,296.448486328125,295.1123046875,289.6136779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302294977009,9.398772427005042e-09,0.0010302200680598,-0.0236727781593799,0.0,0.0,0.0,-0.0094721959903836,60.0,8.741071701049805,-0.0,-7.236467070015351e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731740,298.5351867675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1158752441406,0.0,0.0,9.6360883617308e-05,298.5227355957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.11590576171875,0.0,0.0,7.103085954440758e-05,298.6796264648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.115966796875,0.0,0.0,7.494736200897023e-05,298.4627380371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.11590576171875,0.0,0.0,0.0001014726585708,298.3086242675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1156921386719,0.0,0.0,0.0004813424020539,288.3813781738281,294.1499938964844,295.05450439453125,294.0486755371094,296.4237060546875,295.0967102050781,289.6208801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267137549817,8.987650623737409e-09,0.0010267047910019,-0.0225962977856397,0.0,0.0,0.0,-0.0092683853581547,60.0,8.693276405334473,-0.0,-7.187159667410016e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731800,298.5351867675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1158752441406,0.0,0.0,9.6360883617308e-05,298.5227355957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.11590576171875,0.0,0.0,7.103085954440758e-05,298.6796264648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.115966796875,0.0,0.0,7.494736200897023e-05,298.4627380371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.11590576171875,0.0,0.0,0.0001014726585708,298.3086242675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1156921386719,0.0,0.0,0.0004813424020539,288.3813781738281,294.1499938964844,295.05450439453125,294.0486755371094,296.4237060546875,295.0967102050781,289.6208801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267137549817,8.987650623737409e-09,0.0010267047910019,-0.0225962977856397,0.0,0.0,0.0,-0.0092683853581547,60.0,8.693276405334473,-0.0,-7.187159667410016e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731860,298.53521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.126953125,0.0,0.0,9.60441684583202e-05,298.5207214355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.126953125,0.0,0.0,7.079740316839889e-05,298.6797180175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.12701416015625,0.0,0.0,7.470102718798444e-05,298.4627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.126953125,0.0,0.0,0.0001011391359497,298.3089294433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1267395019531,0.0,0.0,0.0004797603469341,288.3923645019531,294.1499938964844,295.0381164550781,294.0487670898437,296.39923095703125,295.0814819335937,289.6280212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233398061245,8.593053379968296e-09,0.0010233311913907,-0.0215630140155553,0.0,0.0,0.0,-0.0090727694332599,60.0,8.648329734802246,-0.0,-7.139992419524789e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731920,298.53521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.126953125,0.0,0.0,9.60441684583202e-05,298.5207214355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.126953125,0.0,0.0,7.079740316839889e-05,298.6797180175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.12701416015625,0.0,0.0,7.470102718798444e-05,298.4627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.126953125,0.0,0.0,0.0001011391359497,298.3089294433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1267395019531,0.0,0.0,0.0004797603469341,288.3923645019531,294.1499938964844,295.0381164550781,294.0487670898437,296.39923095703125,295.0814819335937,289.6280212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233398061245,8.593053379968296e-09,0.0010233311913907,-0.0215630140155553,0.0,0.0,0.0,-0.0090727694332599,60.0,8.648329734802246,-0.0,-7.139992419524789e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731980,298.5352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.137939453125,0.0,0.0,9.574442083248869e-05,298.5187683105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1379699707031,0.0,0.0,7.057644688757136e-05,298.67987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.13800048828125,0.0,0.0,7.446789095411077e-05,298.4628295898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1379699707031,0.0,0.0,0.0001008234903565,298.30926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.13775634765625,0.0,0.0,0.0004782630421686,288.4032592773437,294.1499938964844,295.02215576171875,294.04913330078125,296.3749389648437,295.06658935546875,289.6351013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201461846008,8.219594782588047e-09,0.0010201380355283,-0.0205850210040807,0.0,0.0,0.0,-0.0088876318186521,60.0,8.60525131225586,-0.0,-7.095495391240547e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732040,298.5352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.137939453125,0.0,0.0,9.574442083248869e-05,298.5187683105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1379699707031,0.0,0.0,7.057644688757136e-05,298.67987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.13800048828125,0.0,0.0,7.446789095411077e-05,298.4628295898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1379699707031,0.0,0.0,0.0001008234903565,298.30926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.13775634765625,0.0,0.0,0.0004782630421686,288.4032592773437,294.1499938964844,295.02215576171875,294.04913330078125,296.3749389648437,295.06658935546875,289.6351013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201461846008,8.219594782588047e-09,0.0010201380355283,-0.0205850210040807,0.0,0.0,0.0,-0.0088876318186521,60.0,8.60525131225586,-0.0,-7.095495391240547e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732100,298.5353088378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1434631347656,0.0,0.0,9.558787132846192e-05,298.5177917480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1434631347656,0.0,0.0,7.04610429238528e-05,298.679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1435241699219,0.0,0.0,7.434612780343741e-05,298.4628601074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1434631347656,0.0,0.0,0.0001006586317089,298.3094177246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.14324951171875,0.0,0.0,0.0004774810222443,288.4087219238281,294.1499938964844,295.0143127441406,294.0493469238281,296.36279296875,295.05914306640625,289.6386413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184781858697,8.024545472551381e-09,0.0010184701532125,-0.0200742129236459,0.0,0.0,0.0,-0.0087909372523427,60.0,8.583292961120605,-0.0,-7.072310381772695e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732160,298.53533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.14898681640625,0.0,0.0,9.544631029712036e-05,298.51678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.14898681640625,0.0,0.0,7.03566984157078e-05,298.67999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1490478515625,0.0,0.0,7.423602801281959e-05,298.462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.14898681640625,0.0,0.0,0.0001005095618893,298.3095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1487731933594,0.0,0.0,0.0004767739155795,288.4141845703125,294.1499938964844,295.006591796875,294.0495910644531,296.3505859375,295.0516662597656,289.6421813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169697925448,7.848180771929947e-09,0.0010169619927182,-0.0196123234927654,0.0,0.0,0.0,-0.0087035056203603,60.0,8.561277389526367,-0.0,-7.051379213862674e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732220,298.535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.15997314453125,0.0,0.0,9.519141894998028e-05,298.514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.15997314453125,0.0,0.0,7.016880408627912e-05,298.6802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1600341796875,0.0,0.0,7.403777999570593e-05,298.4629821777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.15997314453125,0.0,0.0,0.0001002411518129,298.3099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1597595214844,0.0,0.0,0.0004755006812047,288.4250793457031,294.1499938964844,294.9914245605469,294.05010986328125,296.3263854980469,295.03717041015625,289.6492614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142527753487,7.530609913430908e-09,0.0010142452083528,-0.0187805946916341,0.0,0.0,0.0,-0.0085460655391216,60.0,8.520730018615723,-0.0,-7.013767344687949e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732280,298.535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.15997314453125,0.0,0.0,9.519141894998028e-05,298.514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.15997314453125,0.0,0.0,7.016880408627912e-05,298.6802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1600341796875,0.0,0.0,7.403777999570593e-05,298.4629821777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.15997314453125,0.0,0.0,0.0001002411518129,298.3099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1597595214844,0.0,0.0,0.0004755006812047,288.4250793457031,294.1499938964844,294.9914245605469,294.05010986328125,296.3263854980469,295.03717041015625,289.6492614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142527753487,7.530609913430908e-09,0.0010142452083528,-0.0187805946916341,0.0,0.0,0.0,-0.0085460655391216,60.0,8.520730018615723,-0.0,-7.013767344687949e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732340,298.5354919433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1708984375,0.0,0.0,9.49645327636972e-05,298.5131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1708984375,0.0,0.0,7.00015589245595e-05,298.6805114746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.17095947265625,0.0,0.0,7.386130891973153e-05,298.46307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1708984375,0.0,0.0,0.0001000022239168,298.31024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1706848144531,0.0,0.0,0.0004743673489429,288.4359130859375,294.1499938964844,294.97662353515625,294.0505065917969,296.3024597167969,295.02313232421875,289.6562194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118356440216,7.247933808685046e-09,0.0010118283098563,-0.0180402230471372,0.0,0.0,0.0,-0.0084059322252869,60.0,8.483484268188477,-0.0,-6.980373257192697e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732400,298.5354919433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1708984375,0.0,0.0,9.49645327636972e-05,298.5131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1708984375,0.0,0.0,7.00015589245595e-05,298.6805114746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.17095947265625,0.0,0.0,7.386130891973153e-05,298.46307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1708984375,0.0,0.0,0.0001000022239168,298.31024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1706848144531,0.0,0.0,0.0004743673489429,288.4359130859375,294.1499938964844,294.97662353515625,294.0505065917969,296.3024597167969,295.02313232421875,289.6562194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118356440216,7.247933808685046e-09,0.0010118283098563,-0.0180402230471372,0.0,0.0,0.0,-0.0084059322252869,60.0,8.483484268188477,-0.0,-6.980373257192697e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732460,298.5356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1817626953125,0.0,0.0,9.476987179368734e-05,298.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1817626953125,0.0,0.0,6.985806976445019e-05,298.6809387207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1817932128906,0.0,0.0,7.370990351773798e-05,298.4632263183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1817626953125,0.0,0.0,9.979723836295308e-05,298.3105773925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1815490722656,0.0,0.0,0.0004733949608635,288.4466552734375,294.1499938964844,294.9622497558594,294.0507202148437,296.2789306640625,295.00958251953125,289.6631164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009760890156,7.005407809401731e-09,0.0010097539052367,-0.0174049865454435,0.0,0.0,0.0,-0.0082856984809041,60.0,8.44881534576416,-0.0,-6.951785280762125e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732520,298.5356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1817626953125,0.0,0.0,9.476987179368734e-05,298.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1817626953125,0.0,0.0,6.985806976445019e-05,298.6809387207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1817932128906,0.0,0.0,7.370990351773798e-05,298.4632263183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1817626953125,0.0,0.0,9.979723836295308e-05,298.3105773925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1815490722656,0.0,0.0,0.0004733949608635,288.4466552734375,294.1499938964844,294.9622497558594,294.0507202148437,296.2789306640625,295.00958251953125,289.6631164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009760890156,7.005407809401731e-09,0.0010097539052367,-0.0174049865454435,0.0,0.0,0.0,-0.0082856984809041,60.0,8.44881534576416,-0.0,-6.951785280762125e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732580,298.5357971191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1925354003906,0.0,0.0,9.460004366701467e-05,298.50994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.19256591796875,0.0,0.0,6.973288691369817e-05,298.6814880371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1925964355469,0.0,0.0,7.357782305916771e-05,298.46343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.19256591796875,0.0,0.0,9.961840260075404e-05,298.3109741210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1923522949219,0.0,0.0,0.0004725466424133,288.4573059082031,294.1499938964844,294.9482421875,294.0506286621094,296.2557678222656,294.9964294433594,289.669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079520288854,6.7938255021715585e-09,0.0010079451603814,-0.0168507825583219,0.0,0.0,0.0,-0.0081808110699057,60.0,8.416849136352539,-0.0,-6.926893547642976e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732640,298.5357971191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1925354003906,0.0,0.0,9.460004366701467e-05,298.50994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.19256591796875,0.0,0.0,6.973288691369817e-05,298.6814880371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1925964355469,0.0,0.0,7.357782305916771e-05,298.46343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.19256591796875,0.0,0.0,9.961840260075404e-05,298.3109741210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1923522949219,0.0,0.0,0.0004725466424133,288.4573059082031,294.1499938964844,294.9482421875,294.0506286621094,296.2557678222656,294.9964294433594,289.669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079520288854,6.7938255021715585e-09,0.0010079451603814,-0.0168507825583219,0.0,0.0,0.0,-0.0081808110699057,60.0,8.416849136352539,-0.0,-6.926893547642976e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732700,298.535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.19793701171875,0.0,0.0,9.449946810491384e-05,298.5091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1979675292969,0.0,0.0,6.965874490560964e-05,298.6817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.197998046875,0.0,0.0,7.349959196290001e-05,298.4635314941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1979675292969,0.0,0.0,9.9512493761722e-05,298.3111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.19775390625,0.0,0.0,0.000472044252092,288.462646484375,294.1499938964844,294.94140625,294.0504150390625,296.244140625,294.9898376464844,289.67333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068815900012,6.668519070274215e-09,0.0010068749543279,-0.016522554680705,0.0,0.0,0.0,-0.0081186974421143,60.0,8.400657653808594,-0.0,-6.912171812700765e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732760,298.53594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2033386230469,0.0,0.0,9.44164567044936e-05,298.5083923339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.203369140625,0.0,0.0,6.959756137803197e-05,298.6820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2033996582031,0.0,0.0,7.343503239098936e-05,298.463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.203369140625,0.0,0.0,9.94250804069452e-05,298.31134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2031555175781,0.0,0.0,0.0004716296098195,288.4679870605469,294.1499938964844,294.93463134765625,294.05010986328125,296.23248291015625,294.98321533203125,289.6767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059960186481,6.5651013514411716e-09,0.0010059894993901,-0.0162516608834266,0.0,0.0,0.0,-0.0080674225464463,60.0,8.384194374084473,-0.0,-6.900034321688508e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732820,298.5361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2141418457031,0.0,0.0,9.428188786841928e-05,298.50689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2141418457031,0.0,0.0,6.949836097192019e-05,298.6825866699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.21417236328125,0.0,0.0,7.333036774070933e-05,298.4638061523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2141418457031,0.0,0.0,9.928337385645136e-05,298.31170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.21392822265625,0.0,0.0,0.0004709573986474,288.4786376953125,294.1499938964844,294.9214172363281,294.0491027832031,296.2093505859375,294.97027587890625,289.6835632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045613162219,6.397442131600428e-09,0.0010045549133792,-0.0158124826848506,0.0,0.0,0.0,-0.0079843029379844,60.0,8.353233337402344,-0.0,-6.880379288531914e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732880,298.5361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2141418457031,0.0,0.0,9.428188786841928e-05,298.50689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2141418457031,0.0,0.0,6.949836097192019e-05,298.6825866699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.21417236328125,0.0,0.0,7.333036774070933e-05,298.4638061523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2141418457031,0.0,0.0,9.928337385645136e-05,298.31170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.21392822265625,0.0,0.0,0.0004709573986474,288.4786376953125,294.1499938964844,294.9214172363281,294.0491027832031,296.2093505859375,294.97027587890625,289.6835632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045613162219,6.397442131600428e-09,0.0010045549133792,-0.0158124826848506,0.0,0.0,0.0,-0.0079843029379844,60.0,8.353233337402344,-0.0,-6.880379288531914e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732940,298.5363464355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2248840332031,0.0,0.0,9.417502587893978e-05,298.5054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2248840332031,0.0,0.0,6.941958417883143e-05,298.6832580566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.22491455078125,0.0,0.0,7.32472472009249e-05,298.4640197753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2248840332031,0.0,0.0,9.91708366200328e-05,298.31207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.22467041015625,0.0,0.0,0.0004704235761892,288.4892578125,294.1499938964844,294.9085693359375,294.0474548339844,296.1864624023437,294.9576721191406,289.6902770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034230072051,6.26430196604133e-09,0.0010034167207777,-0.0154637191444635,0.0,0.0,0.0,-0.007918301038444,60.0,8.324029922485352,-0.0,-6.864790691452073e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733000,298.5363464355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2248840332031,0.0,0.0,9.417502587893978e-05,298.5054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2248840332031,0.0,0.0,6.941958417883143e-05,298.6832580566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.22491455078125,0.0,0.0,7.32472472009249e-05,298.4640197753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2248840332031,0.0,0.0,9.91708366200328e-05,298.31207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.22467041015625,0.0,0.0,0.0004704235761892,288.4892578125,294.1499938964844,294.9085693359375,294.0474548339844,296.1864624023437,294.9576721191406,289.6902770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034230072051,6.26430196604133e-09,0.0010034167207777,-0.0154637191444635,0.0,0.0,0.0,-0.007918301038444,60.0,8.324029922485352,-0.0,-6.864790691452073e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733060,298.5365600585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2355651855469,0.0,0.0,9.409883932676166e-05,298.5041809082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.235595703125,0.0,0.0,6.936342833796516e-05,298.6840209960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2356262207031,0.0,0.0,7.3187991802115e-05,298.4642944335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.235595703125,0.0,0.0,9.90906046354212e-05,298.3124389648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2353820800781,0.0,0.0,0.0004700430145021,288.49981689453125,294.1499938964844,294.8961181640625,294.0450744628906,296.1639099121094,294.9453125,289.69696044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026107775047,6.169383670595607e-09,0.0010026046074926,-0.0152150765061378,0.0,0.0,0.0,-0.0078712431713938,60.0,8.296046257019043,-0.0,-6.85368846120582e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733120,298.5365600585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2355651855469,0.0,0.0,9.409883932676166e-05,298.5041809082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.235595703125,0.0,0.0,6.936342833796516e-05,298.6840209960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2356262207031,0.0,0.0,7.3187991802115e-05,298.4642944335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.235595703125,0.0,0.0,9.90906046354212e-05,298.3124389648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2353820800781,0.0,0.0,0.0004700430145021,288.49981689453125,294.1499938964844,294.8961181640625,294.0450744628906,296.1639099121094,294.9453125,289.69696044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026107775047,6.169383670595607e-09,0.0010026046074926,-0.0152150765061378,0.0,0.0,0.0,-0.0078712431713938,60.0,8.296046257019043,-0.0,-6.85368846120582e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733180,298.5368347167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2462158203125,0.0,0.0,9.405138553120196e-05,298.5029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2462463378906,0.0,0.0,6.932844553375617e-05,298.6849060058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.24627685546875,0.0,0.0,7.315108086913824e-05,298.464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2462463378906,0.0,0.0,9.90406406344846e-05,298.3128356933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2460327148437,0.0,0.0,0.0004698059929069,288.51031494140625,294.1499938964844,294.884033203125,294.0418395996094,296.1417236328125,294.9332275390625,289.7035217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002105535008,6.110266959069577e-09,0.0010020994814112,-0.0150602143257856,0.0,0.0,0.0,-0.007841938175261,60.0,8.269278526306152,-0.0,-6.846778433100553e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733240,298.5368347167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2462158203125,0.0,0.0,9.405138553120196e-05,298.5029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2462463378906,0.0,0.0,6.932844553375617e-05,298.6849060058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.24627685546875,0.0,0.0,7.315108086913824e-05,298.464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2462463378906,0.0,0.0,9.90406406344846e-05,298.3128356933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2460327148437,0.0,0.0,0.0004698059929069,288.51031494140625,294.1499938964844,294.884033203125,294.0418395996094,296.1417236328125,294.9332275390625,289.7035217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002105535008,6.110266959069577e-09,0.0010020994814112,-0.0150602143257856,0.0,0.0,0.0,-0.007841938175261,60.0,8.269278526306152,-0.0,-6.846778433100553e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733300,298.5369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2515563964844,0.0,0.0,9.4012517365627e-05,298.5023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2515869140625,0.0,0.0,6.929980008862913e-05,298.6853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2516174316406,0.0,0.0,7.312085654120892e-05,298.4647521972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2515869140625,0.0,0.0,9.89997133729048e-05,298.3130187988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2513732910156,0.0,0.0,0.0004696118412539,288.5155639648437,294.1499938964844,294.87811279296875,294.0398864746094,296.1305847167969,294.9271850585937,289.7068176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016926098614,6.0618479125196245e-09,0.0010016865562647,-0.0149333756417036,0.0,0.0,0.0,-0.0078179407864809,60.0,8.25590705871582,-0.0,-6.841121091838431e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733360,298.537109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.25689697265625,0.0,0.0,9.399140981258824e-05,298.501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.25689697265625,0.0,0.0,6.928424409125e-05,298.6857604980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2569274902344,0.0,0.0,7.310443470487371e-05,298.4648742675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.25689697265625,0.0,0.0,9.897748532239348e-05,298.3132019042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2567138671875,0.0,0.0,0.00046950642718,288.52081298828125,294.1499938964844,294.872314453125,294.0376892089844,296.1194152832031,294.921142578125,289.7101135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014671133831,6.0355498376907235e-09,0.0010014610597863,-0.0148644857108592,0.0,0.0,0.0,-0.0078048999421298,60.0,8.24239444732666,-0.0,-6.83804941559174e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733420,298.5373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2675170898437,0.0,0.0,9.397831308888271e-05,298.50048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2675476074219,0.0,0.0,6.927458889549598e-05,298.6866760253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.267578125,0.0,0.0,7.309424836421385e-05,298.4651794433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2675476074219,0.0,0.0,9.8963690106757e-05,298.3135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2673645019531,0.0,0.0,0.0004694410017691,288.5312805175781,294.1499938964844,294.8609619140625,294.032470703125,296.0972900390625,294.9091796875,289.7166748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013264836743,6.019233556031622e-09,0.0010013204300776,-0.0148217435926198,0.0,0.0,0.0,-0.0077968058176338,60.0,8.215888977050781,-0.0,-6.83614445051717e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733480,298.5373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2675170898437,0.0,0.0,9.397831308888271e-05,298.50048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2675476074219,0.0,0.0,6.927458889549598e-05,298.6866760253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.267578125,0.0,0.0,7.309424836421385e-05,298.4651794433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2675476074219,0.0,0.0,9.8963690106757e-05,298.3135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2673645019531,0.0,0.0,0.0004694410017691,288.5312805175781,294.1499938964844,294.8609619140625,294.032470703125,296.0972900390625,294.9091796875,289.7166748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013264836743,6.019233556031622e-09,0.0010013204300776,-0.0148217435926198,0.0,0.0,0.0,-0.0077968058176338,60.0,8.215888977050781,-0.0,-6.83614445051717e-08,0.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733540,298.5376892089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.27813720703125,0.0,0.050000000745058,9.399541886523366e-05,298.4993591308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.2781677246094,0.0,0.050000000745058,6.928719813004136e-05,298.68768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2781982421875,0.0,0.050000000745058,7.31075560906902e-05,298.46551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2781677246094,0.0,0.050000000745058,9.89817053778097e-05,298.31396484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2779541015625,0.0,0.050000000745058,0.0004695264506153,288.541748046875,284.95001220703125,294.8500061035156,294.0260925292969,296.075439453125,294.8974609375,289.72320556640625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010015091393142,6.040547173569166e-09,0.0010015030857175,-0.0148775773122906,0.0,0.0,0.0,-0.0078073740005493,60.0,8.18983268737793,-0.0,-6.838633481720535e-08,1.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733600,298.5376892089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.27813720703125,0.0,0.050000000745058,9.399541886523366e-05,298.4993591308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.2781677246094,0.0,0.050000000745058,6.928719813004136e-05,298.68768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2781982421875,0.0,0.050000000745058,7.31075560906902e-05,298.46551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2781677246094,0.0,0.050000000745058,9.89817053778097e-05,298.31396484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2779541015625,0.0,0.050000000745058,0.0004695264506153,288.541748046875,284.95001220703125,294.8500061035156,294.0260925292969,296.075439453125,294.8974609375,289.72320556640625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010015091393142,6.040547173569166e-09,0.0010015030857175,-0.0148775773122906,0.0,0.0,0.0,-0.0078073740005493,60.0,8.18983268737793,-0.0,-6.838633481720535e-08,1.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733660,298.5068054199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.2745666503906,0.6339873671531677,0.050000000745058,0.0406592935323715,298.48492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2745666503906,0.6339873671531677,0.050000000745058,0.0299713369458913,298.6703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.27459716796875,0.6339873671531677,0.050000000745058,0.0316238962113857,298.4453430175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.2745666503906,0.6339873671531677,0.050000000745058,0.0428161956369876,298.2943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2745361328125,0.6339873671531677,0.050000000745058,0.2031015753746032,289.4518737792969,284.95001220703125,294.8446960449219,294.0226745605469,297.35772705078125,297.7913513183594,289.9021301269531,1.0,0.1096891909837722,0.184851586818695,0.184851586818695,1.0,1.0,-0.4331803619861603,0.0167678445577621,0.4164125025272369,-0.1004858836531639,0.0,0.0,0.0,10.250177383422852,60.0,1060.3505859375,0.0,12.223428726196287,1.0,281.0704650878906,284.0513000488281,300.9440612792969,303.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.839204120696808e-21,1.919602060348404e-21,1.919602060348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733720,298.4584655761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.2936096191406,0.6326495409011841,0.050000000745058,0.0452308841049671,298.4609680175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2936096191406,0.6326495409011841,0.050000000745058,0.033341210335493,298.6391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2936096191406,0.6326495409011841,0.050000000745058,0.0351795777678489,298.4100646972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2936096191406,0.6326495409011841,0.050000000745058,0.0476303026080131,298.2592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.2936096191406,0.6326495409011841,0.050000000745058,0.2259376347064972,290.3998107910156,284.95001220703125,294.83953857421875,294.01934814453125,297.5262145996094,298.485107421875,290.9267883300781,1.0,0.1210695803165435,0.3697031736373901,0.3697031736373901,1.0,1.0,-0.481942355632782,0.0752156302332878,0.4067267179489136,-0.0542568154633045,1.0,1.0,0.0,12.526578903198242,60.0,7676.931640625,0.0,16.672954559326172,1.0,281.15020751953125,288.5368957519531,301.0413513183594,302.8290710449219,293.1499938964844,293.1499938964844,283.1499938964844,2457.079833984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1247332617640495,1.0,0.0,0.0,0.5913190245628357,0.5913346409797668,2.3325910092353297e-07,3.400155782699585,3.4001431465148926,1.2646508366742635e-05,0.0,0.0,-0.0,5484.57666015625,0.0,13.077479362487791,1427.195068359375,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
17733780,298.36578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3686828613281,0.5717415809631348,0.050000000745058,0.045676302164793,298.4052124023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3686828613281,0.5717415809631348,0.050000000745058,0.0336695425212383,298.5724182128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.3686828613281,0.5717415809631348,0.050000000745058,0.0355260111391544,298.3366394042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3686828613281,0.5717415809631348,0.050000000745058,0.0480993464589118,298.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3686828613281,0.5717415809631348,0.050000000745058,0.2281625866889953,287.1651916503906,284.95001220703125,294.82977294921875,294.0130920410156,297.01837158203125,298.4517517089844,286.3268737792969,1.0,0.1405500471591949,0.7394063472747803,0.7394063472747803,1.0,1.0,-0.4866908192634582,0.198143720626831,0.2885470986366272,0.0670625492930412,1.0,1.0,0.0,20.070188522338867,60.0,15077.0556640625,0.0,23.171098709106445,1.0,282.3219909667969,286.0231018066406,299.0231628417969,300.9889221191406,293.1499938964844,293.1499938964844,283.1499938964844,2718.248779296875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6149440407752991,1.0,0.0,0.0,1.0981667041778564,1.0981688499450684,8.069552137612845e-08,4.265683174133301,4.265673637390137,9.78798470896436e-06,0.0,0.0,-0.0,5554.921875,0.0,40.55479431152344,1895.404296875,0.0,1015.1491088867188,0.2810597717761993,1.0,0.0,3.0,1.0,0.0
