time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17733840,298.36578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3686828613281,0.5717415809631348,0.050000000745058,0.045676302164793,298.4052124023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3686828613281,0.5717415809631348,0.050000000745058,0.0336695425212383,298.5724182128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.3686828613281,0.5717415809631348,0.050000000745058,0.0355260111391544,298.3366394042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3686828613281,0.5717415809631348,0.050000000745058,0.0480993464589118,298.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3686828613281,0.5717415809631348,0.050000000745058,0.2281625866889953,287.1651916503906,284.95001220703125,294.82977294921875,294.0130920410156,297.01837158203125,298.4517517089844,286.3268737792969,1.0,0.1405500471591949,0.7394063472747803,0.7394063472747803,1.0,1.0,-0.4866908192634582,0.198143720626831,0.2885470986366272,0.0670625492930412,1.0,1.0,0.0,20.070188522338867,60.0,15077.0556640625,0.0,23.171098709106445,1.0,282.3219909667969,286.0231018066406,299.0231628417969,300.9889221191406,293.1499938964844,293.1499938964844,283.1499938964844,2718.248779296875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6149440407752991,1.0,0.0,0.0,1.0981667041778564,1.0981688499450684,8.069552137612845e-08,4.265683174133301,4.265673637390137,9.78798470896436e-06,0.0,0.0,-0.0,5554.921875,0.0,40.55479431152344,1895.404296875,0.0,1015.1491088867188,0.2810597717761993,1.0,0.0,3.0,1.0,0.0
17733900,298.31396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9922790527344,0.5498811602592468,0.050000000745058,0.0458133555948734,298.3691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9922790527344,0.5498811602592468,0.050000000745058,0.0337705686688423,298.5321350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9922790527344,0.5498811602592468,0.050000000745058,0.0356326103210449,298.29412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9922790527344,0.5498811602592468,0.050000000745058,0.0482436679303646,298.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9922790527344,0.5498811602592468,0.050000000745058,0.2288471907377243,285.8823547363281,284.95001220703125,294.8251647949219,294.0101318359375,296.8955078125,298.4105529785156,285.5144348144531,1.0,0.1489454805850982,0.9242579340934752,0.9242579340934752,1.0,1.0,-0.4881511628627777,0.2072730213403701,0.2808781266212463,0.0758785903453826,1.0,1.0,0.0,23.733516693115234,60.0,14118.29296875,0.0,26.3189697265625,1.0,282.7036437988281,285.27227783203125,297.8193054199219,299.4479675292969,293.1499938964844,293.1499938964844,283.1499938964844,4168.36572265625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6313473582267761,1.0,0.0,0.0,1.359899640083313,1.3599028587341309,1.2340723287707078e-07,4.265917778015137,4.265907764434815,9.78598473011516e-06,0.0,0.0,-0.0,5014.2548828125,0.0,76.98177337646484,1895.4361572265625,0.0,1116.856689453125,0.3421569466590881,1.0,0.0,3.0,1.0,0.0
17733960,298.2667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4032287597656,0.5330354571342468,0.050000000745058,0.0459441356360912,298.3339233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4032287597656,0.5330354571342468,0.050000000745058,0.0338669717311859,298.4941101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4032287597656,0.5330354571342468,0.050000000745058,0.0357343256473541,298.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4032287597656,0.5330354571342468,0.050000000745058,0.0483813881874084,298.0966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4032287597656,0.5330354571342468,0.050000000745058,0.2295004725456237,285.3599853515625,284.95001220703125,294.8207092285156,294.0072937011719,296.8298645019531,298.3702697753906,285.2344055175781,1.0,0.1565025597810745,0.9394063353538512,0.9394063353538512,0.800000011920929,1.0,-0.4895449578762054,0.2141398638486862,0.275405079126358,0.0824755653738975,1.0,1.0,0.0,27.23248291015625,60.0,13680.9208984375,0.0,29.346046447753903,1.0,282.9365539550781,285.0164489746094,297.1050109863281,298.4559020996094,293.1499938964844,293.1499938964844,283.1499938964844,5670.44384765625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6020205616950989,1.0,0.0,0.0,1.5861070156097412,1.5861114263534546,1.6786439971383518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5012.513671875,0.0,122.14130401611328,1895.4371337890625,0.0,940.1098022460938,0.3999673128128052,1.0,0.0,3.0,1.0,0.0
17734020,298.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.08599853515625,0.5101803541183472,0.050000000745058,0.0461813285946846,298.2721862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.08599853515625,0.5101803541183472,0.050000000745058,0.0340418145060539,298.4290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.08599853515625,0.5101803541183472,0.050000000745058,0.0359188131988048,298.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.08599853515625,0.5101803541183472,0.050000000745058,0.04863116517663,298.0156555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.08599853515625,0.5101803541183472,0.050000000745058,0.2306853085756302,285.0765075683594,284.95001220703125,294.81231689453125,294.0019836425781,296.00146484375,298.3002624511719,285.0281677246094,1.0,0.16934435069561,0.969703197479248,0.969703197479248,0.4000000059604645,1.0,-0.492070734500885,0.3530006110668182,0.1390701234340667,0.2203141748905182,0.9778523445129396,0.9778523445129396,0.0,33.59615707397461,60.0,13504.5751953125,0.0,34.91488265991211,1.0,283.1153564453125,284.75555419921875,296.624755859375,297.73065185546875,293.1499938964844,293.1499938964844,283.1499938964844,9173.10546875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5118197202682495,1.0,0.0,0.0,1.992285966873169,1.992292881011963,2.648480119660235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5262.40576171875,0.0,242.98388671875,1895.4371337890625,0.0,544.5416870117188,0.4990352690219879,1.0,0.0,3.0,1.0,0.0
17734080,298.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.08599853515625,0.5101803541183472,0.050000000745058,0.0461813285946846,298.2721862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.08599853515625,0.5101803541183472,0.050000000745058,0.0340418145060539,298.4290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.08599853515625,0.5101803541183472,0.050000000745058,0.0359188131988048,298.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.08599853515625,0.5101803541183472,0.050000000745058,0.04863116517663,298.0156555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.08599853515625,0.5101803541183472,0.050000000745058,0.2306853085756302,285.0765075683594,284.95001220703125,294.81231689453125,294.0019836425781,296.00146484375,298.3002624511719,285.0281677246094,1.0,0.16934435069561,0.969703197479248,0.969703197479248,0.4000000059604645,1.0,-0.492070734500885,0.3530006110668182,0.1390701234340667,0.2203141748905182,0.9778523445129396,0.9778523445129396,0.0,33.59615707397461,60.0,13504.5751953125,0.0,34.91488265991211,1.0,283.1153564453125,284.75555419921875,296.624755859375,297.73065185546875,293.1499938964844,293.1499938964844,283.1499938964844,9173.10546875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5118197202682495,1.0,0.0,0.0,1.992285966873169,1.992292881011963,2.648480119660235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5262.40576171875,0.0,242.98388671875,1895.4371337890625,0.0,544.5416870117188,0.4990352690219879,1.0,0.0,3.0,1.0,0.0
17734140,298.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427490234375,0.5002877712249756,0.050000000745058,0.0463172830641269,298.2376403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427490234375,0.5002877712249756,0.050000000745058,0.0341420322656631,298.392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427490234375,0.5002877712249756,0.050000000745058,0.0360245555639267,298.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427490234375,0.5002877712249756,0.050000000745058,0.0487743318080902,297.9682922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427490234375,0.5002877712249756,0.050000000745058,0.2313644289970398,284.9312744140625,284.95001220703125,294.80718994140625,293.9987487792969,295.0399780273437,298.2616882324219,284.8706970214844,1.0,0.1762773692607879,0.9895110726356506,0.9895110726356506,0.1384823024272918,1.0,-0.4935263991355896,0.4732213020324707,0.0203051045536994,0.3398020267486572,0.9055584073066713,0.9055584073066713,0.0,37.251346588134766,60.0,13327.958984375,-0.0,38.1474838256836,1.0,283.14141845703125,284.6053771972656,296.6396484375,297.67706298828125,293.1499938964844,293.1499938964844,283.1499938964844,12327.5166015625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4642176628112793,1.0,0.0,0.0,2.198983669281006,2.198992252349853,3.226542162337865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5267.021484375,0.0,331.9237976074219,1895.4371337890625,0.0,408.4615478515625,0.5478056073188782,1.0,0.0,3.0,1.0,0.0
17734200,298.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8637084960937,0.4960425794124603,0.050000000745058,0.0463835299015045,298.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8637084960937,0.4960425794124603,0.050000000745058,0.0341908633708953,298.3752136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8637084960937,0.4960425794124603,0.050000000745058,0.0360760800540447,298.1307678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8637084960937,0.4960425794124603,0.050000000745058,0.0488440915942192,297.9454040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8637084960937,0.4960425794124603,0.050000000745058,0.2316953390836715,284.8529357910156,284.95001220703125,294.8045959472656,293.99713134765625,294.8247375488281,298.2431335449219,284.8053894042969,1.0,0.1795261353254318,1.0,1.0,0.0,1.0,-0.49422687292099,0.4942252039909363,1.696244794402446e-06,0.3606427907943725,0.8391823172569275,0.8391823172569275,0.0,39.02719879150391,60.0,13229.810546875,-0.0,39.71812438964844,1.0,283.14599609375,284.56011962890625,296.6853942871094,297.6994934082031,293.1499938964844,293.1499938964844,283.1499938964844,14980.8056640625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4457597136497497,1.0,0.0,0.0,2.2481722831726074,2.2481815814971924,3.372504693288647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5269.3349609375,0.0,364.3577575683594,1895.4371337890625,0.0,365.4274291992188,0.559312105178833,1.0,0.0,3.0,1.0,0.0
17734260,298.0929870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.77752685546875,0.4877024292945862,0.050000000745058,0.046526838093996,298.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.77752685546875,0.4877024292945862,0.050000000745058,0.0342965014278888,298.33721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77752685546875,0.4877024292945862,0.050000000745058,0.0361875407397747,298.09344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77752685546875,0.4877024292945862,0.050000000745058,0.0489950031042099,297.8966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77752685546875,0.4877024292945862,0.050000000745058,0.232411190867424,284.77642822265625,284.95001220703125,294.7987060546875,293.99346923828125,294.7994079589844,298.2032470703125,284.78472900390625,1.0,0.1863185912370681,1.0,1.0,0.0,1.0,-0.495754212141037,0.4957538545131683,3.5777790685642685e-07,0.3621116578578949,0.7042153477668762,0.7042153477668762,0.0,42.86294174194336,60.0,12960.91015625,-0.0,43.11783599853516,1.0,283.1493835449219,284.606201171875,296.8123779296875,297.78765869140625,293.1499938964844,293.1499938964844,283.1499938964844,23232.626953125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4179379045963287,1.0,0.0,0.0,2.103419065475464,2.103429079055786,2.952195075067721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5117.88525390625,0.0,342.04248046875,1895.4371337890625,0.0,308.441162109375,0.5435000061988831,1.0,0.0,3.0,1.0,0.0
17734320,298.0863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7825622558594,0.4863001108169555,0.050000000745058,0.0465522967278957,298.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7825622558594,0.4863001108169555,0.050000000745058,0.0343152694404125,298.3305358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7825622558594,0.4863001108169555,0.050000000745058,0.0362073443830013,298.0869445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7825622558594,0.4863001108169555,0.050000000745058,0.0490218102931976,297.8880920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7825622558594,0.4863001108169555,0.050000000745058,0.2325383722782135,284.78338623046875,284.95001220703125,294.7975769042969,293.9927673339844,294.79833984375,298.1962280273437,284.7994079589844,1.0,0.1874977350234985,1.0,1.0,0.0,1.0,-0.4960255324840545,0.4960251748561859,3.580413476811373e-07,0.3623835444450378,0.6902109384536743,0.6902109384536743,0.0,43.54446792602539,63.0,12920.701171875,-0.0,43.7240104675293,1.0,283.1495361328125,284.63433837890625,296.8349304199219,297.8060302734375,293.1499938964844,293.1499938964844,283.1499938964844,24261.46875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4147913157939911,1.0,0.0,0.0,2.05481481552124,2.0548245906829834,2.817336621774303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5099.38134765625,0.0,327.6789855957031,1895.4371337890625,0.0,302.4969787597656,0.5324405431747437,1.0,0.0,3.0,1.0,0.0
17734380,298.05645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86669921875,0.478911429643631,0.050000000745058,0.0466890595853328,298.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86669921875,0.478911429643631,0.050000000745058,0.0344160795211792,298.30029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86669921875,0.478911429643631,0.050000000745058,0.0363137125968933,298.0578308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86669921875,0.478911429643631,0.050000000745058,0.0491658262908458,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86669921875,0.478911429643631,0.050000000745058,0.2332215160131454,284.8724670410156,284.95001220703125,294.79217529296875,293.98944091796875,294.7928771972656,298.1644592285156,284.9013061523437,1.0,0.19380784034729,1.0,1.0,0.0,1.0,-0.4974827766418457,0.497482419013977,3.59459363608039e-07,0.363848477602005,0.6787084937095642,0.6787084937095642,0.0,47.20554733276367,63.0,12879.3896484375,-0.0,46.99128341674805,1.0,283.14990234375,284.7783203125,296.93133544921875,297.9019775390625,293.1499938964844,293.1499938964844,283.1499938964844,23318.365234375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4070373475551605,1.0,0.0,0.0,1.8765009641647337,1.876509666442871,2.349583922978127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5123.49755859375,0.0,261.42755126953125,1895.4371337890625,0.0,288.21856689453125,0.4978736340999603,1.0,0.0,3.0,1.0,0.0
17734440,298.0519714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.4776235818862915,0.050000000745058,0.04671286419034,298.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.4776235818862915,0.050000000745058,0.0344336256384849,298.2956237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.4776235818862915,0.050000000745058,0.0363322272896766,298.05340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.4776235818862915,0.050000000745058,0.0491908937692642,297.8442077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.4776235818862915,0.050000000745058,0.2333404272794723,284.8891906738281,284.95001220703125,294.7912902832031,293.9888610839844,294.7919616699219,298.1595764160156,284.9146728515625,1.0,0.1948782056570053,1.0,1.0,0.0,1.0,-0.4977365136146545,0.4977361559867859,3.597087641082908e-07,0.3641086220741272,0.6833406090736389,0.6833406090736389,0.0,47.842872619628906,66.0,12901.681640625,-0.0,47.56194686889648,1.0,283.1499328613281,284.7908935546875,296.9459533691406,297.9205627441406,293.1499938964844,293.1499938964844,283.1499938964844,22646.451171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4071480929851532,1.0,0.0,0.0,1.868984937667847,1.868993639945984,2.330800015215573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5144.85888671875,0.0,256.4388122558594,1895.4371337890625,0.0,288.4189758300781,0.4920578598976135,1.0,0.0,3.0,1.0,0.0
17734500,298.03814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9287414550781,0.4733150899410248,0.050000000745058,0.0467911586165428,298.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9287414550781,0.4733150899410248,0.050000000745058,0.034491341561079,298.2812805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9287414550781,0.4733150899410248,0.050000000745058,0.0363931246101856,298.03973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9287414550781,0.4733150899410248,0.050000000745058,0.04927334561944,297.82647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9287414550781,0.4733150899410248,0.050000000745058,0.2337315380573272,284.9325256347656,284.95001220703125,294.78839111328125,293.9870910644531,294.7890319824219,298.1445617675781,284.9473571777344,1.0,0.1983559876680374,1.0,1.0,0.0,1.0,-0.4985707402229309,0.4985703825950622,3.605340452850214e-07,0.3649744391441345,0.6997214555740356,0.6997214555740356,0.0,49.93917465209961,66.0,12943.025390625,-0.0,49.44292449951172,1.0,283.14996337890625,284.8226318359375,296.9870910644531,297.97479248046875,293.1499938964844,293.1499938964844,283.1499938964844,20258.13671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4093974232673645,1.0,0.0,0.0,1.845680475234985,1.8456885814666748,2.2730367277290497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5185.68359375,0.0,240.0526123046875,1895.4371337890625,0.0,292.5110168457031,0.4848494827747345,1.0,0.0,3.0,1.0,0.0
17734560,298.026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522705078125,0.46891850233078,0.050000000745058,0.04686776176095,298.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522705078125,0.46891850233078,0.050000000745058,0.0345478057861328,298.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522705078125,0.46891850233078,0.050000000745058,0.0364527031779289,298.02783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522705078125,0.46891850233078,0.050000000745058,0.0493540093302726,297.8111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522705078125,0.46891850233078,0.050000000745058,0.234114184975624,284.9541015625,284.95001220703125,294.7856750488281,293.9854431152344,294.7862854003906,298.1314392089844,284.9596252441406,1.0,0.2016988694667816,1.0,1.0,0.0,1.0,-0.4993870258331299,0.4993866682052612,3.613504020449909e-07,0.3658396899700165,0.7126182317733765,0.7126182317733765,0.0,51.99030303955078,69.0,12989.33984375,-0.0,51.28923797607422,1.0,283.1499938964844,284.8284606933594,297.01397705078125,298.0163879394531,293.1499938964844,293.1499938964844,283.1499938964844,18877.19921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.413906067609787,1.0,0.0,0.0,1.8493515253067017,1.849359393119812,2.282087621097162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5218.45654296875,0.0,235.94692993164065,1895.4371337890625,0.0,300.8407897949219,0.4826459884643554,1.0,0.0,3.0,1.0,0.0
17734620,298.0072326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.96173095703125,0.4603546857833862,0.050000000745058,0.047005821019411,298.0967102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.96173095703125,0.4603546857833862,0.050000000745058,0.0346495769917964,298.248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96173095703125,0.4603546857833862,0.050000000745058,0.036560084670782,298.0092468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.96173095703125,0.4603546857833862,0.050000000745058,0.0494993925094604,297.7875061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.96173095703125,0.4603546857833862,0.050000000745058,0.2348038107156753,284.9617614746094,284.95001220703125,294.7811279296875,293.9826965332031,294.7816467285156,298.1107482910156,284.961181640625,1.0,0.2075841426849365,1.0,1.0,0.0,1.0,-0.5008581280708313,0.5008577704429626,3.6284490079196985e-07,0.3674462735652923,0.723647952079773,0.723647952079773,0.0,55.6875228881836,69.0,13035.6640625,-0.0,54.63191223144531,1.0,283.1499938964844,284.82403564453125,297.0274658203125,298.0494384765625,293.1499938964844,293.1499938964844,283.1499938964844,17913.03125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4228860437870025,1.0,0.0,0.0,1.8619784116744995,1.8619861602783203,2.313357043703945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5242.42138671875,0.0,236.1456298828125,1895.4371337890625,0.0,317.97637939453125,0.4831369519233703,1.0,0.0,3.0,1.0,0.0
17734680,298.00592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9615783691406,0.4596908092498779,0.050000000745058,0.04701654240489,298.09527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9615783691406,0.4596908092498779,0.050000000745058,0.0346574783325195,298.24737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9615783691406,0.4596908092498779,0.050000000745058,0.03656842187047,298.0079650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9615783691406,0.4596908092498779,0.050000000745058,0.049510683864355,297.785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9615783691406,0.4596908092498779,0.050000000745058,0.234857365489006,284.9615783691406,284.95001220703125,294.7807922363281,293.98248291015625,294.78131103515625,298.1093139648437,284.9609375,1.0,0.2080342024564743,1.0,1.0,0.0,1.0,-0.5009725093841553,0.5009721517562866,3.629625666690117e-07,0.3675742149353027,0.7240825295448303,0.7240825295448303,0.0,55.97466278076172,72.0,13038.5517578125,-0.0,54.892311096191406,1.0,283.1499938964844,284.82354736328125,297.0267333984375,298.0497131347656,293.1499938964844,293.1499938964844,283.1499938964844,17888.236328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4234782457351684,1.0,0.0,0.0,1.8629544973373413,1.862962245941162,2.3157829787123774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5243.47021484375,0.0,236.35076904296875,1895.4371337890625,0.0,319.13348388671875,0.4832884669303894,1.0,0.0,3.0,1.0,0.0
17734740,297.9957580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02496337890625,0.4625136256217956,0.050000000745058,0.0469713322818279,298.0860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02496337890625,0.4625136256217956,0.1461914628744125,0.0346241518855094,298.13897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494384765625,0.6907683610916138,0.1525653451681137,0.1062854900956153,297.9979553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02496337890625,0.4625136256217956,0.050000000745058,0.0494630746543407,297.7718505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02496337890625,0.4625136256217956,0.050000000745058,0.2346315234899521,285.0385131835937,284.95001220703125,294.7779846191406,293.9808044433594,294.77838134765625,298.076171875,285.099609375,1.0,0.213336169719696,1.0,1.0,0.0,1.0,-0.5841904878616333,0.5841900706291199,4.378356663892191e-07,0.4308542013168335,0.7889072299003601,0.7889072299003601,0.0,55.43061447143555,72.0,14712.595703125,-0.0,66.47908782958984,1.0,283.1499938964844,284.9718933105469,297.03466796875,298.1070251464844,293.1499938964844,293.1499938964844,283.1499938964844,15817.05078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4303265511989593,1.0,0.0,0.0,1.9186561107635496,1.918663740158081,2.456335437273083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5398.0771484375,0.0,245.77528381347656,1895.4371337890625,0.0,332.7747497558594,0.4924221336841583,1.0,0.0,3.0,1.0,0.0
17734800,297.9916381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1198425292969,0.4689571559429168,0.050000000745058,0.0468666106462478,298.0536193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1435852050781,0.6515901684761047,0.1471661180257797,0.0828715115785598,298.0736083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.15069580078125,0.7002871036529541,0.1505409032106399,0.1074263527989387,297.9938049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1198425292969,0.4689571559429168,0.050000000745058,0.0493527986109256,297.7640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1198425292969,0.4689571559429168,0.050000000745058,0.234108418226242,285.1409606933594,284.95001220703125,294.776611328125,293.9800109863281,294.7769470214844,298.0451354980469,285.2049255371094,1.0,0.2169985324144363,1.0,1.0,0.0,1.0,-0.6673632264137268,0.6673626899719238,5.185574423194339e-07,0.4934528768062591,0.8892332315444946,0.8892332315444946,0.0,53.33285903930664,90.0,16386.806640625,-0.0,77.52559661865234,1.0,283.1499938964844,285.0466613769531,297.06268310546875,298.1895751953125,293.1499938964844,293.1499938964844,283.1499938964844,12802.3115234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4378494620323181,1.0,0.0,0.0,2.031857967376709,2.03186583518982,2.7547369541025546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5476.43798828125,0.0,271.3354187011719,1895.4371337890625,0.0,348.3436279296875,0.5116300582885742,1.0,0.0,3.0,1.0,0.0
17734860,297.9814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2978820800781,0.4548369944095611,0.050000000745058,0.0470972172915935,297.912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.30078125,0.6733675599098206,0.1425575911998748,0.0967687517404556,297.98126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3006896972656,0.684190034866333,0.1509855389595031,0.1067994236946106,297.9838562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2978820800781,0.4548369944095611,0.1425884515047073,0.0495956391096115,297.741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2978820800781,0.4548369944095611,0.050000000745058,0.2352603524923324,285.3012084960937,284.95001220703125,294.773681640625,293.978271484375,294.77392578125,297.970947265625,285.29010009765625,1.0,0.2287198603153228,1.0,1.0,0.0,1.0,-0.6924217939376831,0.6924212574958801,5.449587092698494e-07,0.5137370228767395,1.0,1.0,0.0,59.7204475402832,90.0,17605.31640625,-0.0,89.30058288574219,1.0,283.1499938964844,285.0188293457031,297.1583251953125,298.4255065917969,293.1499938964844,293.1499938964844,283.1499938964844,11585.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4702629745006561,1.0,0.0,0.0,2.268617630004883,2.2686264514923096,3.43412409620214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5576.49658203125,0.0,357.3242492675781,1895.4371337890625,0.0,423.6162109375,0.5610841512680054,1.0,0.0,3.0,1.0,0.0
17734920,297.9794006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.29266357421875,0.4560538828372955,0.050000000745058,0.0470762401819229,297.89227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2889404296875,0.6733918190002441,0.1421799063682556,0.0962850451469421,297.9693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2887268066406,0.6859985589981079,0.1515830606222152,0.1070450544357299,297.9762878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2913513183594,0.5590319037437439,0.1436089128255844,0.0814853906631469,297.7369689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.29266357421875,0.4560538828372955,0.050000000745058,0.2351555675268173,285.2903137207031,284.95001220703125,294.77313232421875,293.9779663085937,294.7734069824219,297.9608764648437,285.28338623046875,1.0,0.231824591755867,1.0,1.0,0.0,1.0,-0.729993999004364,0.7299934029579163,5.842447876602819e-07,0.5412166118621826,1.0,1.0,0.0,59.48580551147461,110.0,18121.9921875,-0.0,96.0802230834961,1.0,283.1499938964844,285.015625,297.164306640625,298.4478759765625,293.1499938964844,293.1499938964844,283.1499938964844,11918.0244140625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4769648909568786,1.0,0.0,0.0,2.299800395965576,2.299809455871582,3.529178513872467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5588.27197265625,0.0,372.3204956054688,1895.4371337890625,0.0,441.0811462402344,0.5717655420303345,1.0,0.0,3.0,1.0,0.0
17734980,297.94158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3978881835937,0.6164813041687012,0.1429053246974945,0.101634606719017,297.8221130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4047546386719,0.6677461862564087,0.1422733217477798,0.0956998616456985,297.92742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4056701660156,0.6866370439529419,0.1552482694387436,0.1092627793550491,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.40460205078125,0.6647564172744751,0.1389548480510711,0.1349624544382095,297.7153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3846435546875,0.4518291056156158,0.050000000745058,0.2355238944292068,285.40301513671875,284.95001220703125,294.77099609375,293.97674560546875,294.77117919921875,297.9010925292969,285.4410095214844,1.0,0.248206540942192,1.0,1.0,0.0,1.0,-0.8616884350776672,0.8616877198219299,7.363944405369693e-07,0.6409235596656799,1.0,1.0,0.0,62.72404479980469,110.0,20841.7265625,-0.0,128.46482849121094,1.0,283.1499938964844,285.15093994140625,297.1786499023437,298.5931091308594,293.1499938964844,293.1499938964844,283.1499938964844,13584.87109375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5079459547996521,1.0,0.0,0.0,2.4550013542175293,2.4550118446350098,4.021581219149084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5729.24853515625,0.0,452.9197998046875,1895.4371337890625,0.0,531.9068603515625,0.6066550016403198,1.0,0.0,3.0,1.0,0.0
17735040,297.8823547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.47314453125,0.651847243309021,0.1396173238754272,0.1233726069331169,297.80572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4747314453125,0.6638296842575073,0.1427526026964187,0.0959441140294075,297.9170227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.47613525390625,0.6840359568595886,0.1566291153430938,0.1102303937077522,297.815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.474365234375,0.6586744785308838,0.137738287448883,0.1339892148971557,297.7078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4468688964844,0.4473609030246734,0.050000000745058,0.2359417080879211,285.4730224609375,284.95001220703125,294.7704162597656,293.9764099121094,294.77056884765625,297.8731689453125,285.51470947265625,1.0,0.2539413273334503,1.0,1.0,0.0,1.0,-0.8887528777122498,0.8887521028518677,7.706357791903429e-07,0.6619886159896851,1.0,1.0,0.0,65.24364471435547,113.0,21584.857421875,-0.0,138.69984436035156,1.0,283.1499938964844,285.20574951171875,297.1841125488281,298.6492919921875,293.1499938964844,293.1499938964844,283.1499938964844,14022.0107421875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5184359550476074,1.0,0.0,0.0,2.494187593460083,2.4941983222961426,4.150989241225034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5780.10693359375,0.0,474.9561767578125,1895.4371337890625,0.0,566.8353271484375,0.6190797686576843,1.0,0.0,3.0,1.0,0.0
17735100,297.7718505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.55108642578125,0.6428900361061096,0.1333819031715393,0.1249854043126106,297.7772521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5511474609375,0.6535645723342896,0.1441049724817276,0.0968531668186187,297.8974304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5513000488281,0.6755025386810303,0.1595596373081207,0.1124297454953193,297.7584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5510559082031,0.6440107226371765,0.1363683640956878,0.1323254406452179,297.6911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5417175292969,0.4354898035526275,0.050000000745058,0.2372187077999115,285.55096435546875,284.95001220703125,294.7693176269531,293.9757995605469,294.7694396972656,297.82550048828125,285.5491943359375,1.0,0.2628680169582367,1.0,1.0,0.0,1.0,-0.8944456577301025,0.8944448828697205,7.782862780914002e-07,0.6669433116912842,1.0,1.0,0.0,72.130859375,113.0,22040.291015625,-0.0,150.58175659179688,1.0,283.1499938964844,285.1932067871094,297.1886291503906,298.7331848144531,293.1499938964844,293.1499938964844,283.1499938964844,15097.6142578125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5401623249053955,1.0,0.0,0.0,2.5880825519561768,2.5880942344665527,4.469404188967019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5818.92626953125,0.0,530.640869140625,1895.4371337890625,0.0,646.7725830078125,0.6391722559928894,1.0,0.0,3.0,1.0,0.0
17735160,297.6967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5245056152344,0.6272011995315552,0.1299207210540771,0.1210627183318138,297.7530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5241394042969,0.6461536884307861,0.1456955522298813,0.0980083420872688,297.8782653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5237121582031,0.6691526174545288,0.1624082773923874,0.1146354973316192,297.71539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5243835449219,0.6337265968322754,0.1359839141368866,0.1317694187164306,297.6744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5302124023437,0.4264600872993469,0.050000000745058,0.2384053617715835,285.5245666503906,284.95001220703125,294.7684020996094,293.9753112792969,294.7685241699219,297.8152160644531,285.514404296875,1.0,0.2706455588340759,1.0,1.0,0.0,1.0,-0.8951206207275391,0.895119845867157,7.794544671924086e-07,0.6679444909095764,1.0,1.0,0.0,78.47877502441406,116.0,22130.22265625,-0.0,160.42344665527344,1.0,283.1499938964844,285.1468505859375,297.1595458984375,298.7401428222656,293.1499938964844,293.1499938964844,283.1499938964844,15929.689453125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5572794675827026,1.0,0.0,0.0,2.65844464302063,2.658456802368164,4.7157266180875013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5818.28125,0.0,575.1077880859375,1895.4371337890625,0.0,717.6163940429688,0.6590749025344849,1.0,0.0,3.0,1.0,0.0
17735220,297.6260070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4723815917969,0.6123012900352478,0.1279486715793609,0.1184654161334037,297.7216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.471923828125,0.639115035533905,0.1482047885656356,0.099849909543991,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4715576171875,0.6631304025650024,0.1664113849401474,0.1177195981144905,297.6662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.47216796875,0.6238700747489929,0.1363677978515625,0.1321003139019012,297.6510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4784545898437,0.4172168374061584,0.050000000745058,0.2398928999900818,285.4723205566406,284.95001220703125,294.76739501953125,293.97479248046875,294.7674560546875,297.77642822265625,285.4646911621094,1.0,0.2805589735507965,1.0,1.0,0.0,1.0,-0.9010430574417114,0.9010422825813292,7.875167398196936e-07,0.6731735467910767,1.0,1.0,0.0,86.49156188964844,116.0,22347.849609375,-0.0,174.31365966796875,1.0,283.1499938964844,285.08355712890625,297.0889892578125,298.6919250488281,293.1499938964844,293.1499938964844,283.1499938964844,17288.38671875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5721808075904846,1.0,0.0,0.0,2.7694990634918213,2.769512176513672,5.117946670907259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5815.83251953125,0.0,650.2346801757812,1895.4371337890625,0.0,785.4419555664062,0.6832484006881714,1.0,0.0,3.0,1.0,0.0
17735280,297.6098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4595947265625,0.6128687858581543,0.1279428303241729,0.1181413978338241,297.7118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4591979980469,0.6413906216621399,0.1491395831108093,0.1004183441400528,297.84063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4589233398437,0.6662122011184692,0.1678037941455841,0.1186590641736984,297.65240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4594116210937,0.6252143383026123,0.1367154717445373,0.1322884261608123,297.64312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.46435546875,0.4485833644866943,0.1204366162419319,0.2750537991523742,285.45947265625,284.95001220703125,294.7671203613281,293.9747009277344,294.7671813964844,297.7403564453125,285.4582214355469,1.0,0.2843923270702362,1.0,1.0,0.0,1.0,-0.9449374675750732,0.9449366331100464,8.433486868852924e-07,0.7034504413604736,1.0,1.0,0.0,86.05889129638672,136.0,22880.720703125,-0.0,186.5232391357422,1.0,283.1499938964844,285.0784606933594,297.0658569335937,298.6718444824219,293.1499938964844,293.1499938964844,283.1499938964844,17653.453125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5749655365943909,1.0,0.0,0.0,2.7985870838165283,2.798600435256958,5.226019084147993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5820.99951171875,0.0,670.9389038085938,1895.4371337890625,0.0,798.7862548828125,0.6932316422462463,1.0,0.0,3.0,1.0,0.0
17735340,297.5684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0504455566406,0.6222216486930847,0.1295683234930038,0.1188733950257301,297.6833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.051513671875,0.6553440690040588,0.153368279337883,0.10299002379179,297.8036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0520324707031,0.6827489733695984,0.1728290170431137,0.1222122460603714,297.6167297363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.05096435546875,0.6360156536102295,0.1394552886486053,0.1342349052429199,297.5133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0535583496094,0.5988362431526184,0.1135870963335037,0.5317462682723999,286.0533752441406,284.95001220703125,294.7666015625,293.9745178222656,294.7666015625,297.72467041015625,286.05401611328125,1.0,0.3133496940135956,1.0,1.0,0.0,1.0,-1.2662532329559326,1.2662519216537476,1.3627362704937696e-06,0.9608011841773988,1.0,1.0,0.0,84.28239440917969,139.0,29477.21484375,-0.0,297.1190185546875,1.0,283.1499938964844,285.56512451171875,297.1679382324219,299.09100341796875,293.1499938964844,293.1499938964844,283.1499938964844,19242.1640625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6089344620704651,1.0,0.0,0.0,2.921802997589112,2.921817779541016,5.696330731552735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6259.875,0.0,763.5183715820312,1895.4371337890625,0.0,979.6801147460938,0.7232938408851624,1.0,0.0,3.0,1.0,0.0
17735400,297.5684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0504455566406,0.6222216486930847,0.1295683234930038,0.1188733950257301,297.6833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.051513671875,0.6553440690040588,0.153368279337883,0.10299002379179,297.8036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0520324707031,0.6827489733695984,0.1728290170431137,0.1222122460603714,297.6167297363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.05096435546875,0.6360156536102295,0.1394552886486053,0.1342349052429199,297.5133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0535583496094,0.5988362431526184,0.1135870963335037,0.5317462682723999,286.0533752441406,284.95001220703125,294.7666015625,293.9745178222656,294.7666015625,297.72467041015625,286.05401611328125,1.0,0.3133496940135956,1.0,1.0,0.0,1.0,-1.2662532329559326,1.2662519216537476,1.3627362704937696e-06,0.9608011841773988,1.0,1.0,0.0,84.28239440917969,139.0,29477.21484375,-0.0,297.1190185546875,1.0,283.1499938964844,285.56512451171875,297.1679382324219,299.09100341796875,293.1499938964844,293.1499938964844,283.1499938964844,19242.1640625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6089344620704651,1.0,0.0,0.0,2.921802997589112,2.921817779541016,5.696330731552735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6259.875,0.0,763.5183715820312,1895.4371337890625,0.0,979.6801147460938,0.7232938408851624,1.0,0.0,3.0,1.0,0.0
17735460,297.5450134277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0170288085937,0.6086606979370117,0.1304314881563186,0.1201522648334503,297.6600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0162353515625,0.6424230337142944,0.155126690864563,0.1046691983938217,297.7699584960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0157470703125,0.6679269075393677,0.1744738966226577,0.1239767149090766,297.5945129394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.01666259765625,0.6237081289291382,0.140812411904335,0.1361531168222427,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0178527832031,0.5748503804206848,0.110062725841999,0.5168071985244751,286.0155029296875,284.95001220703125,294.7666320800781,293.9746398925781,294.7666320800781,297.6827697753906,286.007080078125,1.0,0.3243846595287323,1.0,1.0,0.0,1.0,-1.2560880184173584,1.2560867071151731,1.3426467830868205e-06,0.9513877034187316,1.0,1.0,0.0,96.11968994140624,139.0,29486.35546875,-0.0,318.4449157714844,1.0,283.1499938964844,285.5097351074219,297.1795349121094,299.1801147460937,293.1499938964844,293.1499938964844,283.1499938964844,20222.35546875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.635094404220581,1.0,0.0,0.0,2.9952967166900635,2.995312213897705,5.986500468679878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6265.4443359375,0.0,822.5955200195312,1895.4371337890625,0.0,1141.059814453125,0.7384148240089417,1.0,0.0,3.0,1.0,0.0
17735520,297.5294494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9855651855469,0.6016976237297058,0.1308935582637787,0.1208658143877983,297.643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9848327636719,0.6364278197288513,0.1560569256544113,0.1055410206317901,297.7470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9844055175781,0.6608754396438599,0.1753502786159515,0.1248498782515525,297.5790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9852294921875,0.6177167892456055,0.1415317356586456,0.1371749490499496,297.4177551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9864501953125,0.5626561641693115,0.1084089875221252,0.5091924071311951,285.9842529296875,284.95001220703125,294.76678466796875,293.97479248046875,294.76678466796875,297.6583557128906,285.97711181640625,1.0,0.3305176198482513,1.0,1.0,0.0,1.0,-1.2515712976455688,1.2515699863433838,1.3342289548745612e-06,0.94772607088089,1.0,1.0,0.0,102.67662048339844,142.0,29450.83203125,-0.0,330.4552917480469,1.0,283.1499938964844,285.4787902832031,297.1481018066406,299.1689147949219,293.1499938964844,293.1499938964844,283.1499938964844,20690.94140625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6467597484588623,1.0,0.0,0.0,3.0298008918762207,3.0298168659210205,6.125217737462663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6255.8046875,0.0,851.3519287109375,1895.4371337890625,0.0,1218.615478515625,0.7496804594993591,1.0,0.0,3.0,1.0,0.0
17735580,297.4916076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9176330566406,0.5889536142349243,0.131853774189949,0.1222909316420555,297.602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9171142578125,0.6262563467025757,0.1581383049488067,0.1073477268218994,297.69451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9168395996094,0.6491724252700806,0.1775715500116348,0.1267813742160797,297.5411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9173889160156,0.6064848899841309,0.1431153118610382,0.1392746269702911,297.358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9183349609375,0.5415512919425964,0.1057244315743446,0.4972028136253357,285.9167785644531,284.95001220703125,294.7677307128906,293.9755554199219,294.7677001953125,297.6082763671875,285.912109375,1.0,0.3429755866527557,1.0,1.0,0.0,1.0,-1.246822714805603,1.246821403503418,1.3253825272840911e-06,0.943835973739624,1.0,1.0,0.0,115.98048400878906,145.0,29505.716796875,-0.0,356.5831604003906,1.0,283.1499938964844,285.40771484375,297.0506591796875,299.08074951171875,293.1499938964844,293.1499938964844,283.1499938964844,22061.130859375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.661281943321228,1.0,0.0,0.0,3.128512144088745,3.1285290718078613,6.530839868901239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6238.1025390625,0.0,937.3040771484376,1895.4371337890625,0.0,1319.6292724609375,0.773820698261261,1.0,0.0,3.0,1.0,0.0
17735640,297.4916076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9176330566406,0.5889536142349243,0.131853774189949,0.1222909316420555,297.602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9171142578125,0.6262563467025757,0.1581383049488067,0.1073477268218994,297.69451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9168395996094,0.6491724252700806,0.1775715500116348,0.1267813742160797,297.5411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9173889160156,0.6064848899841309,0.1431153118610382,0.1392746269702911,297.358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9183349609375,0.5415512919425964,0.1057244315743446,0.4972028136253357,285.9167785644531,284.95001220703125,294.7677307128906,293.9755554199219,294.7677001953125,297.6082763671875,285.912109375,1.0,0.3429755866527557,1.0,1.0,0.0,1.0,-1.246822714805603,1.246821403503418,1.3253825272840911e-06,0.943835973739624,1.0,1.0,0.0,115.98048400878906,145.0,29505.716796875,-0.0,356.5831604003906,1.0,283.1499938964844,285.40771484375,297.0506591796875,299.08074951171875,293.1499938964844,293.1499938964844,283.1499938964844,22061.130859375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.661281943321228,1.0,0.0,0.0,3.128512144088745,3.1285290718078613,6.530839868901239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6238.1025390625,0.0,937.3040771484376,1895.4371337890625,0.0,1319.6292724609375,0.773820698261261,1.0,0.0,3.0,1.0,0.0
