time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17735700,297.47442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8916931152344,0.5845726132392883,0.1323266178369522,0.1229025945067405,297.5837097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8912048339844,0.6230131983757019,0.159170389175415,0.1081677824258804,297.67218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8908996582031,0.645685076713562,0.1788191497325897,0.1277652382850647,297.5238952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8914794921875,0.6026530861854553,0.1438952684402465,0.1402103751897812,297.3368225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8924865722656,0.5347423553466797,0.1049404069781303,0.4939374327659607,285.890869140625,284.95001220703125,294.7684936523437,293.9761047363281,294.7684326171875,297.58770751953125,285.88604736328125,1.0,0.3479147255420685,1.0,1.0,0.0,1.0,-1.2473472356796265,1.2473459243774414,1.326321580563672e-06,0.9442232847213744,1.0,1.0,0.0,121.16431427001952,145.0,29600.6796875,-0.0,367.8287658691406,1.0,283.1499938964844,285.37652587890625,297.0165405273437,299.0439758300781,293.1499938964844,293.1499938964844,283.1499938964844,22831.189453125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6633105874061584,1.0,0.0,0.0,3.182645320892334,3.1826627254486084,6.758803010598058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6237.32373046875,0.0,986.805908203125,1895.4371337890625,0.0,1334.1175537109375,0.7842785716056824,1.0,0.0,3.0,1.0,0.0
17735760,297.4588317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.872314453125,0.5812003016471863,0.1328364014625549,0.1235087886452674,297.5667724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8719482421875,0.6206342577934265,0.1602401137351989,0.1089847087860107,297.6524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.87176513671875,0.6432784795761108,0.1801706403493881,0.1288017034530639,297.5082092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.87213134765625,0.5997716784477234,0.1447080373764038,0.1411369442939758,297.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8728332519531,0.5295591950416565,0.1043922901153564,0.4917985796928406,285.87176513671875,284.95001220703125,294.7694396972656,293.97674560546875,294.76934814453125,297.569580078125,285.86871337890625,1.0,0.3521981537342071,1.0,1.0,0.0,1.0,-1.2492634057998655,1.2492619752883911,1.329834390162432e-06,0.9457297921180724,1.0,1.0,0.0,125.57891082763672,148.0,29679.83984375,-0.0,378.119384765625,1.0,283.1499938964844,285.3565368652344,296.9960327148437,299.0201416015625,293.1499938964844,293.1499938964844,283.1499938964844,23347.62109375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6638544797897339,1.0,0.0,0.0,3.218439102172852,3.218456983566284,6.911684522492578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6237.2236328125,0.0,1020.4763793945312,1895.4371337890625,0.0,1338.0172119140625,0.7958434820175171,1.0,0.0,3.0,1.0,0.0
17735820,297.4314270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.83966064453125,0.5764588713645935,0.1339552998542785,0.124752253293991,297.5368957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.83941650390625,0.6175479888916016,0.1624777019023895,0.1106412634253501,297.6184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8392944335937,0.6404501795768738,0.1830720454454422,0.1309886574745178,297.4804992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.83953857421875,0.5958960056304932,0.146425187587738,0.1430140733718872,297.29156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8400573730469,0.5221180319786072,0.1037046387791633,0.4894334375858307,285.8392944335937,284.95001220703125,294.7718811035156,293.9783935546875,294.7717590332031,297.5385437011719,285.8372802734375,1.0,0.3594508767127991,1.0,1.0,0.0,1.0,-1.2556346654891968,1.2556333541870115,1.3415984767561897e-06,0.9507849216461182,1.0,1.0,0.0,132.8680419921875,151.0,29919.30859375,-0.0,396.7656555175781,1.0,283.1499938964844,285.3166198730469,296.9822082519531,299.0092468261719,293.1499938964844,293.1499938964844,283.1499938964844,24592.501953125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6641223430633545,1.0,0.0,0.0,3.3031275272369385,3.3031463623046875,7.28021120721678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6249.09619140625,0.0,1103.171875,1895.4371337890625,0.0,1339.940185546875,0.8165945410728455,1.0,0.0,3.0,1.0,0.0
17735880,297.4314270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.83966064453125,0.5764588713645935,0.1339552998542785,0.124752253293991,297.5368957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.83941650390625,0.6175479888916016,0.1624777019023895,0.1106412634253501,297.6184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8392944335937,0.6404501795768738,0.1830720454454422,0.1309886574745178,297.4804992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.83953857421875,0.5958960056304932,0.146425187587738,0.1430140733718872,297.29156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8400573730469,0.5221180319786072,0.1037046387791633,0.4894334375858307,285.8392944335937,284.95001220703125,294.7718811035156,293.9783935546875,294.7717590332031,297.5385437011719,285.8372802734375,1.0,0.3594508767127991,1.0,1.0,0.0,1.0,-1.2556346654891968,1.2556333541870115,1.3415984767561897e-06,0.9507849216461182,1.0,1.0,0.0,132.8680419921875,151.0,29919.30859375,-0.0,396.7656555175781,1.0,283.1499938964844,285.3166198730469,296.9822082519531,299.0092468261719,293.1499938964844,293.1499938964844,283.1499938964844,24592.501953125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6641223430633545,1.0,0.0,0.0,3.3031275272369385,3.3031463623046875,7.28021120721678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6249.09619140625,0.0,1103.171875,1895.4371337890625,0.0,1339.940185546875,0.8165945410728455,1.0,0.0,3.0,1.0,0.0
17735940,297.4084167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8158569335937,0.5735933780670166,0.1351701319217682,0.126035675406456,297.5116882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.815673828125,0.6160257458686829,0.1648038923740387,0.112323559820652,297.5902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8155822753906,0.6393467783927917,0.1861218810081482,0.1332609802484512,297.45721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8157653808594,0.5937979221343994,0.1482328325510025,0.1449266821146011,297.2705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.816162109375,0.517175555229187,0.1033547073602676,0.4886069595813751,285.8155822753906,284.95001220703125,294.7751159667969,293.9804992675781,294.77496337890625,297.5130310058594,285.8141174316406,1.0,0.3653822541236877,1.0,1.0,0.0,1.0,-1.2640907764434814,1.2640893459320068,1.35733478145994e-06,0.9575130939483644,1.0,1.0,0.0,138.6102752685547,154.0,30192.97265625,-0.0,413.3266906738281,1.0,283.1499938964844,285.28466796875,296.9863586425781,299.0253601074219,293.1499938964844,293.1499938964844,283.1499938964844,25790.681640625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66521817445755,1.0,0.0,0.0,3.382637023925781,3.382656574249268,7.634913004039845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6267.21044921875,0.0,1184.768310546875,1895.4371337890625,0.0,1347.8231201171875,0.8360975384712219,1.0,0.0,3.0,1.0,0.0
17736000,297.4084167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8158569335937,0.5735933780670166,0.1351701319217682,0.126035675406456,297.5116882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.815673828125,0.6160257458686829,0.1648038923740387,0.112323559820652,297.5902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8155822753906,0.6393467783927917,0.1861218810081482,0.1332609802484512,297.45721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8157653808594,0.5937979221343994,0.1482328325510025,0.1449266821146011,297.2705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.816162109375,0.517175555229187,0.1033547073602676,0.4886069595813751,285.8155822753906,284.95001220703125,294.7751159667969,293.9804992675781,294.77496337890625,297.5130310058594,285.8141174316406,1.0,0.3653822541236877,1.0,1.0,0.0,1.0,-1.2640907764434814,1.2640893459320068,1.35733478145994e-06,0.9575130939483644,1.0,1.0,0.0,138.6102752685547,154.0,30192.97265625,-0.0,413.3266906738281,1.0,283.1499938964844,285.28466796875,296.9863586425781,299.0253601074219,293.1499938964844,293.1499938964844,283.1499938964844,25790.681640625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66521817445755,1.0,0.0,0.0,3.382637023925781,3.382656574249268,7.634913004039845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6267.21044921875,0.0,1184.768310546875,1895.4371337890625,0.0,1347.8231201171875,0.8360975384712219,1.0,0.0,3.0,1.0,0.0
17736060,297.3885192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.79644775390625,0.5717722177505493,0.1364170014858245,0.1273256987333297,297.48974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7962951660156,0.6153725981712341,0.1671481281518936,0.1140025109052658,297.565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7962341308594,0.6391308903694153,0.1891966015100479,0.1355414092540741,297.4370422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7963562011719,0.5926913022994995,0.1500691771507263,0.1468428820371627,297.2536926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.79669189453125,0.5135385990142822,0.1031572520732879,0.48845174908638,285.7962341308594,284.95001220703125,294.7790832519531,293.9830627441406,294.7789001464844,297.4911804199219,285.7951354980469,1.0,0.3704838156700134,1.0,1.0,0.0,1.0,-1.273369312286377,1.273368000984192,1.3747422826781983e-06,0.9648957848548888,1.0,1.0,0.0,143.4173126220703,157.0,30478.501953125,-0.0,428.4878540039063,1.0,283.1499938964844,285.2569580078125,296.99365234375,299.0489501953125,293.1499938964844,293.1499938964844,283.1499938964844,26970.154296875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6674067378044128,1.0,0.0,0.0,3.459120512008667,3.459141254425049,7.984076546563301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6286.90625,0.0,1266.9644775390625,1895.4371337890625,0.0,1363.6436767578125,0.8548629283905029,1.0,0.0,3.0,1.0,0.0
17736120,297.3885192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.79644775390625,0.5717722177505493,0.1364170014858245,0.1273256987333297,297.48974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7962951660156,0.6153725981712341,0.1671481281518936,0.1140025109052658,297.565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7962341308594,0.6391308903694153,0.1891966015100479,0.1355414092540741,297.4370422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7963562011719,0.5926913022994995,0.1500691771507263,0.1468428820371627,297.2536926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.79669189453125,0.5135385990142822,0.1031572520732879,0.48845174908638,285.7962341308594,284.95001220703125,294.7790832519531,293.9830627441406,294.7789001464844,297.4911804199219,285.7951354980469,1.0,0.3704838156700134,1.0,1.0,0.0,1.0,-1.273369312286377,1.273368000984192,1.3747422826781983e-06,0.9648957848548888,1.0,1.0,0.0,143.4173126220703,157.0,30478.501953125,-0.0,428.4878540039063,1.0,283.1499938964844,285.2569580078125,296.99365234375,299.0489501953125,293.1499938964844,293.1499938964844,283.1499938964844,26970.154296875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6674067378044128,1.0,0.0,0.0,3.459120512008667,3.459141254425049,7.984076546563301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6286.90625,0.0,1266.9644775390625,1895.4371337890625,0.0,1363.6436767578125,0.8548629283905029,1.0,0.0,3.0,1.0,0.0
17736180,297.3710327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7803039550781,0.5705511569976807,0.1376520693302154,0.1285910159349441,297.4702453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7801818847656,0.6152091026306152,0.1694590449333191,0.1156501173973083,297.54376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7801208496094,0.6393864154815674,0.1922246664762497,0.1377821862697601,297.4192810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7802429199219,0.5921501517295837,0.1518876552581787,0.1487281173467636,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.780517578125,0.5106402635574341,0.1030224487185478,0.488554835319519,285.7801208496094,284.95001220703125,294.7838439941406,293.986083984375,294.7836303710937,297.4720153808594,285.7792053222656,1.0,0.3750110566616058,1.0,1.0,0.0,1.0,-1.282790184020996,1.282788872718811,1.3925592838859302e-06,0.9723821878433228,1.0,1.0,0.0,147.61383056640625,160.0,30763.541015625,-0.0,442.5817565917969,1.0,283.1499938964844,285.2325134277344,296.9994812011719,299.0721130371094,293.1499938964844,293.1499938964844,283.1499938964844,28122.30078125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6701748371124268,1.0,0.0,0.0,3.532233476638794,3.532254934310913,8.325150702148676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6306.47119140625,0.0,1349.0115966796875,1895.4371337890625,0.0,1383.8006591796875,0.8728136420249939,1.0,0.0,3.0,1.0,0.0
17736240,297.3710327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7803039550781,0.5705511569976807,0.1376520693302154,0.1285910159349441,297.4702453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7801818847656,0.6152091026306152,0.1694590449333191,0.1156501173973083,297.54376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7801208496094,0.6393864154815674,0.1922246664762497,0.1377821862697601,297.4192810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7802429199219,0.5921501517295837,0.1518876552581787,0.1487281173467636,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.780517578125,0.5106402635574341,0.1030224487185478,0.488554835319519,285.7801208496094,284.95001220703125,294.7838439941406,293.986083984375,294.7836303710937,297.4720153808594,285.7792053222656,1.0,0.3750110566616058,1.0,1.0,0.0,1.0,-1.282790184020996,1.282788872718811,1.3925592838859302e-06,0.9723821878433228,1.0,1.0,0.0,147.61383056640625,160.0,30763.541015625,-0.0,442.5817565917969,1.0,283.1499938964844,285.2325134277344,296.9994812011719,299.0721130371094,293.1499938964844,293.1499938964844,283.1499938964844,28122.30078125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6701748371124268,1.0,0.0,0.0,3.532233476638794,3.532254934310913,8.325150702148676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6306.47119140625,0.0,1349.0115966796875,1895.4371337890625,0.0,1383.8006591796875,0.8728136420249939,1.0,0.0,3.0,1.0,0.0
17736300,297.3630065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7719116210937,0.5700688362121582,0.1382564604282379,0.1292087882757187,297.461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.771728515625,0.6152262687683105,0.1705918312072754,0.1164569184184074,297.5335388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7716064453125,0.6396043300628662,0.1937085539102554,0.1388798952102661,297.4110412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7718200683594,0.5919971466064453,0.1527804136276245,0.1496521383523941,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7722473144531,0.509353518486023,0.1029608696699142,0.4886256754398346,285.7716369628906,284.95001220703125,294.7864990234375,293.9877624511719,294.7862548828125,297.4631652832031,285.77001953125,1.0,0.3771235346794128,1.0,1.0,0.0,1.0,-1.2874271869659424,1.2874257564544678,1.401379563503724e-06,0.9760611057281494,1.0,1.0,0.0,149.56378173828125,160.0,30920.271484375,-0.0,449.3294372558594,1.0,283.1499938964844,285.218017578125,297.0019836425781,299.08404541015625,293.1499938964844,293.1499938964844,283.1499938964844,28822.30859375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6716488003730774,1.0,0.0,0.0,3.575924634933472,3.575946807861328,8.532376796210883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6317.66064453125,0.0,1399.6923828125,1895.4371337890625,0.0,1394.599609375,0.8807381391525269,1.0,0.0,3.0,1.0,0.0
17736360,297.3553771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7658996582031,0.569642186164856,0.1388481855392456,0.1298125684261322,297.4525451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7657775878906,0.6152828335762024,0.1717038750648498,0.1172483563423156,297.5237731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7657165527344,0.6398556232452393,0.195165604352951,0.1399571448564529,297.4032287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7658386230469,0.5918931365013123,0.1536571383476257,0.1505586951971054,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7660827636719,0.5081416964530945,0.1028972342610359,0.4886806607246399,285.7657470703125,284.95001220703125,294.7893371582031,293.9895324707031,294.7890930175781,297.4548034667969,285.7649230957031,1.0,0.3791492879390716,1.0,1.0,0.0,1.0,-1.291956663131714,1.2919552326202393,1.4100268117545056e-06,0.9796496033668518,1.0,1.0,0.0,151.4348907470703,163.0,31041.14453125,-0.0,455.8855590820313,1.0,283.1499938964844,285.2100524902344,297.00372314453125,299.0933532714844,293.1499938964844,293.1499938964844,283.1499938964844,29258.3125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6730677485466003,1.0,0.0,0.0,3.602870225906372,3.602892398834229,8.661448305247177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6325.3583984375,0.0,1431.572509765625,1895.4371337890625,0.0,1405.0389404296875,0.8901618123054504,1.0,0.0,3.0,1.0,0.0
17736420,297.341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7518310546875,0.5688813328742981,0.139993742108345,0.1309834718704223,297.4361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7517395019531,0.615449845790863,0.1738688647747039,0.1187904328107833,297.5051574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.751708984375,0.6403969526290894,0.1980040520429611,0.1420574635267257,297.38848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7518005371094,0.5917588472366333,0.1553634703159332,0.1523247063159942,297.2162170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7520446777344,0.5058575868606567,0.1027552708983421,0.4887171685695648,285.751708984375,284.95001220703125,294.795654296875,293.9934387207031,294.7953491210937,297.4389953613281,285.7510070800781,1.0,0.3830211460590362,1.0,1.0,0.0,1.0,-1.3006912469863892,1.3006898164749146,1.4267855021898868e-06,0.9865516424179076,1.0,1.0,0.0,155.03102111816406,166.0,31309.51953125,-0.0,468.6089782714844,1.0,283.1499938964844,285.188232421875,297.0074157714844,299.1133728027344,293.1499938964844,293.1499938964844,283.1499938964844,30404.005859375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6758953928947449,1.0,0.0,0.0,3.6727333068847656,3.6727564334869385,9.000612521958828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6343.5908203125,0.0,1516.476806640625,1895.4371337890625,0.0,1425.9658203125,0.907315194606781,1.0,0.0,3.0,1.0,0.0
17736480,297.341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7518310546875,0.5688813328742981,0.139993742108345,0.1309834718704223,297.4361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7517395019531,0.615449845790863,0.1738688647747039,0.1187904328107833,297.5051574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.751708984375,0.6403969526290894,0.1980040520429611,0.1420574635267257,297.38848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7518005371094,0.5917588472366333,0.1553634703159332,0.1523247063159942,297.2162170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7520446777344,0.5058575868606567,0.1027552708983421,0.4887171685695648,285.751708984375,284.95001220703125,294.795654296875,293.9934387207031,294.7953491210937,297.4389953613281,285.7510070800781,1.0,0.3830211460590362,1.0,1.0,0.0,1.0,-1.3006912469863892,1.3006898164749146,1.4267855021898868e-06,0.9865516424179076,1.0,1.0,0.0,155.03102111816406,166.0,31309.51953125,-0.0,468.6089782714844,1.0,283.1499938964844,285.188232421875,297.0074157714844,299.1133728027344,293.1499938964844,293.1499938964844,283.1499938964844,30404.005859375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6758953928947449,1.0,0.0,0.0,3.6727333068847656,3.6727564334869385,9.000612521958828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6343.5908203125,0.0,1516.476806640625,1895.4371337890625,0.0,1425.9658203125,0.907315194606781,1.0,0.0,3.0,1.0,0.0
17736540,297.3280334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7392272949219,0.5681865811347961,0.1410802602767944,0.1320958584547042,297.42095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7391357421875,0.6156352162361145,0.1759392470121383,0.1202665418386459,297.4877319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7391052246094,0.6409364342689514,0.2007228285074234,0.1440706402063369,297.3748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7391967773437,0.5916634798049927,0.1569930762052536,0.1540135145187378,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.73944091796875,0.5036954283714294,0.1025810465216636,0.4885932803153991,285.7391052246094,284.95001220703125,294.802734375,293.9977722167969,294.80242919921875,297.4244689941406,285.7384338378906,1.0,0.3866764605045318,1.0,1.0,0.0,1.0,-1.3088536262512207,1.3088520765304563,1.4425393146666463e-06,0.9929726123809814,1.0,1.0,0.0,158.4681396484375,169.0,31565.107421875,-0.0,480.7965698242188,1.0,283.1499938964844,285.16802978515625,297.010986328125,299.13232421875,293.1499938964844,293.1499938964844,283.1499938964844,31524.076171875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6785508394241333,1.0,0.0,0.0,3.739772319793701,3.7397964000701904,9.332190984423504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6361.126953125,0.0,1601.043701171875,1895.4371337890625,0.0,1445.7669677734375,0.9237875938415528,1.0,0.0,3.0,1.0,0.0
17736600,297.3280334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7392272949219,0.5681865811347961,0.1410802602767944,0.1320958584547042,297.42095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7391357421875,0.6156352162361145,0.1759392470121383,0.1202665418386459,297.4877319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7391052246094,0.6409364342689514,0.2007228285074234,0.1440706402063369,297.3748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7391967773437,0.5916634798049927,0.1569930762052536,0.1540135145187378,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.73944091796875,0.5036954283714294,0.1025810465216636,0.4885932803153991,285.7391052246094,284.95001220703125,294.802734375,293.9977722167969,294.80242919921875,297.4244689941406,285.7384338378906,1.0,0.3866764605045318,1.0,1.0,0.0,1.0,-1.3088536262512207,1.3088520765304563,1.4425393146666463e-06,0.9929726123809814,1.0,1.0,0.0,158.4681396484375,169.0,31565.107421875,-0.0,480.7965698242188,1.0,283.1499938964844,285.16802978515625,297.010986328125,299.13232421875,293.1499938964844,293.1499938964844,283.1499938964844,31524.076171875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6785508394241333,1.0,0.0,0.0,3.739772319793701,3.7397964000701904,9.332190984423504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6361.126953125,0.0,1601.043701171875,1895.4371337890625,0.0,1445.7669677734375,0.9237875938415528,1.0,0.0,3.0,1.0,0.0
17736660,297.3160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.72686767578125,0.5675081014633179,0.1421100199222564,0.1331540495157241,297.4067077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7267761230469,0.6157933473587036,0.1779153198003769,0.1216783002018928,297.4713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.72674560546875,0.6414303183555603,0.2033229619264602,0.1459989845752716,297.3622131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7268371582031,0.5915546417236328,0.1585454046726226,0.1556264907121658,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.72705078125,0.5015950798988342,0.102368876338005,0.4882893860340118,285.72674560546875,284.95001220703125,294.8105773925781,294.0025634765625,294.81024169921875,297.4110107421875,285.72607421875,1.0,0.390170156955719,1.0,1.0,0.0,1.0,-1.316431164741516,1.316429615020752,1.4572133295587264e-06,0.9988738298416138,1.0,1.0,0.0,161.8085174560547,172.0,31807.86328125,-0.0,492.5584106445313,1.0,283.1499938964844,285.1484069824219,297.01495361328125,299.15087890625,293.1499938964844,293.1499938964844,283.1499938964844,32641.08984375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6810353994369507,1.0,0.0,0.0,3.805452585220337,3.805477380752564,9.662865068094106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6377.93994140625,0.0,1686.8897705078125,1895.4371337890625,0.0,1464.42333984375,0.9399261474609376,1.0,0.0,3.0,1.0,0.0
17736720,297.3160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.72686767578125,0.5675081014633179,0.1421100199222564,0.1331540495157241,297.4067077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7267761230469,0.6157933473587036,0.1779153198003769,0.1216783002018928,297.4713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.72674560546875,0.6414303183555603,0.2033229619264602,0.1459989845752716,297.3622131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7268371582031,0.5915546417236328,0.1585454046726226,0.1556264907121658,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.72705078125,0.5015950798988342,0.102368876338005,0.4882893860340118,285.72674560546875,284.95001220703125,294.8105773925781,294.0025634765625,294.81024169921875,297.4110107421875,285.72607421875,1.0,0.390170156955719,1.0,1.0,0.0,1.0,-1.316431164741516,1.316429615020752,1.4572133295587264e-06,0.9988738298416138,1.0,1.0,0.0,161.8085174560547,172.0,31807.86328125,-0.0,492.5584106445313,1.0,283.1499938964844,285.1484069824219,297.01495361328125,299.15087890625,293.1499938964844,293.1499938964844,283.1499938964844,32641.08984375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6810353994369507,1.0,0.0,0.0,3.805452585220337,3.805477380752564,9.662865068094106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6377.93994140625,0.0,1686.8897705078125,1895.4371337890625,0.0,1464.42333984375,0.9399261474609376,1.0,0.0,3.0,1.0,0.0
17736780,297.3050231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7148132324219,0.5668193697929382,0.1430854648351669,0.1341607868671417,297.393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7146911621094,0.6158996224403381,0.1797970235347747,0.1230260506272316,297.4557800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.71466064453125,0.6418544054031372,0.2058044075965881,0.1478428244590759,297.350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7147521972656,0.5914034843444824,0.1600200086832046,0.1571638584136963,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7149963378906,0.4995226263999939,0.102115973830223,0.4877953231334686,285.7146911621094,284.95001220703125,294.8192443847656,294.0078125,294.8188781738281,297.3985290527344,285.7140197753906,1.0,0.3935318291187286,1.0,1.0,0.0,1.0,-1.3234167098999023,1.3234151601791382,1.4706705542266718e-06,1.0041403770446775,1.0,1.0,0.0,165.0850830078125,175.0,32038.255859375,-0.0,503.9446716308594,1.0,283.1499938964844,285.1293640136719,297.0193786621094,299.16912841796875,293.1499938964844,293.1499938964844,283.04998779296875,33755.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6833561658859253,1.0,0.0,0.0,3.869864940643311,3.8698906898498535,9.992746754505788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6502.9140625,0.0,1774.0067138671875,1895.4371337890625,0.0,1481.96044921875,0.9547541737556458,1.0,0.0,3.0,1.0,0.0
17736840,297.3050231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7148132324219,0.5668193697929382,0.1430854648351669,0.1341607868671417,297.393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7146911621094,0.6158996224403381,0.1797970235347747,0.1230260506272316,297.4557800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.71466064453125,0.6418544054031372,0.2058044075965881,0.1478428244590759,297.350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7147521972656,0.5914034843444824,0.1600200086832046,0.1571638584136963,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7149963378906,0.4995226263999939,0.102115973830223,0.4877953231334686,285.7146911621094,284.95001220703125,294.8192443847656,294.0078125,294.8188781738281,297.3985290527344,285.7140197753906,1.0,0.3935318291187286,1.0,1.0,0.0,1.0,-1.3234167098999023,1.3234151601791382,1.4706705542266718e-06,1.0041403770446775,1.0,1.0,0.0,165.0850830078125,175.0,32038.255859375,-0.0,503.9446716308594,1.0,283.1499938964844,285.1293640136719,297.0193786621094,299.16912841796875,293.1499938964844,293.1499938964844,283.04998779296875,33755.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6833561658859253,1.0,0.0,0.0,3.869864940643311,3.8698906898498535,9.992746754505788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6502.9140625,0.0,1774.0067138671875,1895.4371337890625,0.0,1481.96044921875,0.9547541737556458,1.0,0.0,3.0,1.0,0.0
17736900,297.2994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.66766357421875,0.5664458274841309,0.1435173153877258,0.1346371471881866,297.3865661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6661682128906,0.6159168481826782,0.1806738078594207,0.1236719042062759,297.4478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6654052734375,0.642022430896759,0.2069634050130844,0.1487272828817367,297.3443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6669006347656,0.5912930965423584,0.1607020944356918,0.1578988283872604,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.67047119140625,0.4984785616397857,0.1019556373357772,0.4874566495418548,285.66583251953125,284.95001220703125,294.8238830566406,294.0105895996094,294.823486328125,297.392333984375,285.6544189453125,1.0,0.3951707184314728,1.0,1.0,0.0,1.0,-1.3266334533691406,1.326632022857666,1.4768727396585746e-06,1.0065408945083618,1.0,1.0,0.0,166.7144012451172,175.0,32414.125,-0.0,509.4936828613281,1.0,283.0651550292969,285.0574035644531,297.04119873046875,299.2395935058594,293.1499938964844,293.1499938964844,283.04998779296875,34339.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.687441885471344,1.0,0.0,0.0,3.9032158851623535,3.903242111206055,1.0165726962441113e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6444.5224609375,0.0,1820.269287109375,1895.4371337890625,0.0,1513.0911865234375,0.9610215425491332,1.0,0.0,3.0,1.0,0.0
17736960,297.2933959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6313781738281,0.5659410357475281,0.1438711285591125,0.1350447982549667,297.3794250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6309509277344,0.6158345937728882,0.1814695596694946,0.1242661550641059,297.4394836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6307373046875,0.6420797109603882,0.208023726940155,0.1495434045791626,297.33807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.63116455078125,0.5910747647285461,0.1613122671842575,0.1585689336061477,297.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6323547363281,0.4973576664924621,0.1017450466752052,0.4869139194488525,285.630859375,284.95001220703125,294.8287048339844,294.0134582519531,294.8282775878906,297.3857727050781,285.6282653808594,1.0,0.3967690169811249,1.0,1.0,0.0,1.0,-1.3292748928070068,1.3292734622955322,1.4819714806435511e-06,1.0085045099258425,1.0,1.0,0.0,168.3650665283203,178.0,32490.8828125,-0.0,514.7743530273438,1.0,283.05206298828125,285.0324401855469,297.0390319824219,299.229736328125,293.1499938964844,293.1499938964844,282.75,34711.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6898140907287598,1.0,0.0,0.0,3.924290418624878,3.924316883087158,1.0275797421854804e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6771.275390625,0.0,1849.9130859375,1895.4371337890625,0.0,1531.3135986328125,0.966033399105072,1.0,0.0,3.0,1.0,0.0
17737020,297.2777404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3966064453125,0.5643225908279419,0.1441089659929275,0.1355506330728531,297.3623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3959045410156,0.6152398586273193,0.1826453059911728,0.1252398937940597,297.4191589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3955993652344,0.6417312026023865,0.2096386551856994,0.1508982926607132,297.3228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.396240234375,0.590164303779602,0.1621591448783874,0.1596352607011795,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.39825439453125,0.4947483241558075,0.1010612174868583,0.4849245250225067,285.39581298828125,284.95001220703125,294.8389587402344,294.0195617675781,294.8385009765625,297.37030029296875,285.39117431640625,1.0,0.3998152911663055,1.0,1.0,0.0,1.0,-1.3320722579956057,1.3320708274841309,1.4873718328090035e-06,1.010570406913757,1.0,1.0,0.0,171.7796173095703,181.0,33357.61328125,-0.0,524.1632690429688,1.0,282.7574157714844,284.77752685546875,297.06854248046875,299.3410339355469,293.1499938964844,293.1499938964844,282.45001220703125,35230.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.703848659992218,1.0,0.0,0.0,3.953505992889404,3.9535329341888414,1.0429370149722672e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6845.73583984375,0.0,1891.5384521484373,1895.4371337890625,0.0,1641.2574462890625,0.972984254360199,1.0,0.0,3.0,1.0,0.0
17737080,297.2777404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3966064453125,0.5643225908279419,0.1441089659929275,0.1355506330728531,297.3623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3959045410156,0.6152398586273193,0.1826453059911728,0.1252398937940597,297.4191589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3955993652344,0.6417312026023865,0.2096386551856994,0.1508982926607132,297.3228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.396240234375,0.590164303779602,0.1621591448783874,0.1596352607011795,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.39825439453125,0.4947483241558075,0.1010612174868583,0.4849245250225067,285.39581298828125,284.95001220703125,294.8389587402344,294.0195617675781,294.8385009765625,297.37030029296875,285.39117431640625,1.0,0.3998152911663055,1.0,1.0,0.0,1.0,-1.3320722579956057,1.3320708274841309,1.4873718328090035e-06,1.010570406913757,1.0,1.0,0.0,171.7796173095703,181.0,33357.61328125,-0.0,524.1632690429688,1.0,282.7574157714844,284.77752685546875,297.06854248046875,299.3410339355469,293.1499938964844,293.1499938964844,282.45001220703125,35230.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.703848659992218,1.0,0.0,0.0,3.953505992889404,3.9535329341888414,1.0429370149722672e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6845.73583984375,0.0,1891.5384521484373,1895.4371337890625,0.0,1641.2574462890625,0.972984254360199,1.0,0.0,3.0,1.0,0.0
17737140,297.25799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1498718261719,0.5615981221199036,0.1437306553125381,0.1354660093784332,297.342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1491394042969,0.6139740943908691,0.1833338737487793,0.1258670538663864,297.39599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1488037109375,0.6407107710838318,0.2107046395540237,0.1518306583166122,297.3052062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.14947509765625,0.588511049747467,0.1625624001026153,0.1602528542280197,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.151611328125,0.4915286004543304,0.1000524386763572,0.4814049899578094,285.1490478515625,284.95001220703125,294.8500061035156,294.0260925292969,294.8495178222656,297.3524475097656,285.14410400390625,1.0,0.4025833010673523,1.0,1.0,0.0,1.0,-1.330683708190918,1.3306821584701538,1.48460117088689e-06,1.0094481706619265,1.0,1.0,0.0,175.33551025390625,184.0,34125.515625,-0.0,531.3870849609375,1.0,282.4573974609375,284.5149230957031,297.0634765625,299.3896484375,293.1499938964844,293.1499938964844,282.1499938964844,35541.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7148181200027466,1.0,0.0,0.0,3.97092080116272,3.970947980880737,1.052145307767205e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6898.29443359375,0.0,1916.64501953125,1895.4371337890625,0.0,1729.5992431640625,0.9771268367767334,1.0,0.0,3.0,1.0,0.0
17737200,297.25799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1498718261719,0.5615981221199036,0.1437306553125381,0.1354660093784332,297.342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1491394042969,0.6139740943908691,0.1833338737487793,0.1258670538663864,297.39599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1488037109375,0.6407107710838318,0.2107046395540237,0.1518306583166122,297.3052062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.14947509765625,0.588511049747467,0.1625624001026153,0.1602528542280197,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.151611328125,0.4915286004543304,0.1000524386763572,0.4814049899578094,285.1490478515625,284.95001220703125,294.8500061035156,294.0260925292969,294.8495178222656,297.3524475097656,285.14410400390625,1.0,0.4025833010673523,1.0,1.0,0.0,1.0,-1.330683708190918,1.3306821584701538,1.48460117088689e-06,1.0094481706619265,1.0,1.0,0.0,175.33551025390625,184.0,34125.515625,-0.0,531.3870849609375,1.0,282.4573974609375,284.5149230957031,297.0634765625,299.3896484375,293.1499938964844,293.1499938964844,282.1499938964844,35541.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7148181200027466,1.0,0.0,0.0,3.97092080116272,3.970947980880737,1.052145307767205e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6898.29443359375,0.0,1916.64501953125,1895.4371337890625,0.0,1729.5992431640625,0.9771268367767334,1.0,0.0,3.0,1.0,0.0
17737260,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.5583043098449707,0.1430398821830749,0.1350310891866684,297.3219299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.6123026013374329,0.1836887001991272,0.126251220703125,297.3721618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.6393353343009949,0.2114075273275375,0.1524828374385833,297.2867736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.5864235758781433,0.1626613289117813,0.1605536639690399,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.4879034161567688,0.0988134741783142,0.4767553508281708,284.90386962890625,284.95001220703125,294.8628234863281,294.0338134765625,294.8622131347656,297.3319396972656,284.9002685546875,1.0,0.4050767123699188,1.0,1.0,0.0,1.0,-1.3263839483261108,1.3263825178146362,1.47614446177613e-06,1.0060839653015137,0.9456225037574768,0.9456225037574768,0.0,178.88998413085938,187.0,34744.80078125,-0.0,536.8267822265625,1.0,282.15594482421875,284.2612609863281,297.0567321777344,299.4221496582031,293.1499938964844,293.1499938964844,281.8500061035156,37473.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7225223183631897,1.0,0.0,0.0,3.94493579864502,3.944962978363037,1.0384202369095874e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6931.10595703125,0.0,1898.6368408203125,1895.4371337890625,0.0,1792.824462890625,0.9718658328056335,1.0,0.0,3.0,1.0,0.0
17737320,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.5583043098449707,0.1430398821830749,0.1350310891866684,297.3219299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.6123026013374329,0.1836887001991272,0.126251220703125,297.3721618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.6393353343009949,0.2114075273275375,0.1524828374385833,297.2867736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.5864235758781433,0.1626613289117813,0.1605536639690399,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.4879034161567688,0.0988134741783142,0.4767553508281708,284.90386962890625,284.95001220703125,294.8628234863281,294.0338134765625,294.8622131347656,297.3319396972656,284.9002685546875,1.0,0.4050767123699188,1.0,1.0,0.0,1.0,-1.3263839483261108,1.3263825178146362,1.47614446177613e-06,1.0060839653015137,0.9456225037574768,0.9456225037574768,0.0,178.88998413085938,187.0,34744.80078125,-0.0,536.8267822265625,1.0,282.15594482421875,284.2612609863281,297.0567321777344,299.4221496582031,293.1499938964844,293.1499938964844,281.8500061035156,37473.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7225223183631897,1.0,0.0,0.0,3.94493579864502,3.944962978363037,1.0384202369095874e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6931.10595703125,0.0,1898.6368408203125,1895.4371337890625,0.0,1792.824462890625,0.9718658328056335,1.0,0.0,3.0,1.0,0.0
17737380,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7845764160156,0.5550074577331543,0.1423803716897964,0.134523406624794,297.3029479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7871398925781,0.6104803681373596,0.1839393824338913,0.126504972577095,297.3504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78839111328125,0.6378761529922485,0.2120181024074554,0.152992308139801,297.2697448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.78594970703125,0.5841997861862183,0.1626663357019424,0.1606852412223816,297.1319885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7802124023437,0.4840635061264038,0.0975002348423004,0.4714891314506531,284.7874450683594,284.95001220703125,294.8782653808594,294.0433959960937,294.8775634765625,297.3121337890625,284.810302734375,1.0,0.4073467552661896,1.0,1.0,0.0,1.0,-1.3206576108932495,1.320656180381775,1.4649210697825763e-06,1.0015918016433716,0.7725211977958679,0.7725211977958679,0.0,182.3351287841797,190.0,34550.67578125,-0.0,541.1080322265625,1.0,281.856689453125,284.21728515625,297.0408020019531,299.3927307128906,293.1499938964844,293.1499938964844,282.1499938964844,49506.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.725558340549469,1.0,0.0,0.0,3.471884489059448,3.471909284591675,8.043107300181873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6210.724609375,0.0,1440.0137939453125,1895.4371337890625,0.0,1817.9942626953125,0.876823902130127,1.0,0.0,3.0,1.0,0.0
17737440,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7845764160156,0.5550074577331543,0.1423803716897964,0.134523406624794,297.3029479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7871398925781,0.6104803681373596,0.1839393824338913,0.126504972577095,297.3504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78839111328125,0.6378761529922485,0.2120181024074554,0.152992308139801,297.2697448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.78594970703125,0.5841997861862183,0.1626663357019424,0.1606852412223816,297.1319885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7802124023437,0.4840635061264038,0.0975002348423004,0.4714891314506531,284.7874450683594,284.95001220703125,294.8782653808594,294.0433959960937,294.8775634765625,297.3121337890625,284.810302734375,1.0,0.4073467552661896,1.0,1.0,0.0,1.0,-1.3206576108932495,1.320656180381775,1.4649210697825763e-06,1.0015918016433716,0.7725211977958679,0.7725211977958679,0.0,182.3351287841797,190.0,34550.67578125,-0.0,541.1080322265625,1.0,281.856689453125,284.21728515625,297.0408020019531,299.3927307128906,293.1499938964844,293.1499938964844,282.1499938964844,49506.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.725558340549469,1.0,0.0,0.0,3.471884489059448,3.471909284591675,8.043107300181873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6210.724609375,0.0,1440.0137939453125,1895.4371337890625,0.0,1817.9942626953125,0.876823902130127,1.0,0.0,3.0,1.0,0.0
17737500,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825134277344,0.5538650155067444,0.1424920856952667,0.1344785988330841,297.2978820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98748779296875,0.6098741888999939,0.1844059824943542,0.1267355382442474,297.3451843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.6374730467796326,0.2127651572227478,0.153396263718605,297.2652282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852905273437,0.5834202766418457,0.1629774123430252,0.160884290933609,297.1286315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9722900390625,0.4823666214942932,0.0970536470413208,0.4692670106887817,284.98797607421875,284.95001220703125,294.886962890625,294.0488586425781,294.8861999511719,297.3065795898437,285.0172119140625,1.0,0.4084601104259491,1.0,1.0,0.0,1.0,-1.319053292274475,1.3190518617630005,1.4617601209465647e-06,1.0003037452697754,0.8831099271774292,0.8831099271774292,0.0,183.8896331787109,190.0,34141.80078125,-0.0,543.6217651367188,1.0,282.0966491699219,284.4282531738281,296.9578857421875,299.1629333496094,293.1499938964844,293.1499938964844,282.1499938964844,37876.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7116339206695557,1.0,0.0,0.0,3.480354070663452,3.480376958847046,8.082396902864275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6421.07763671875,0.0,1365.8834228515625,1895.4371337890625,0.0,1703.74755859375,0.8734232783317566,1.0,0.0,3.0,1.0,0.0
