time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17737560,297.21636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.553472638130188,0.1428630053997039,0.1347758919000625,297.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03424072265625,0.6097699999809265,0.1850895583629608,0.1271712779998779,297.3426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340576171875,0.6375630497932434,0.2137525975704193,0.1540663391351699,297.26300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.034423828125,0.5831851363182068,0.1634910553693771,0.1613502502441406,297.12713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348815917969,0.4811275899410248,0.0967719778418541,0.4679509997367859,285.0342102050781,284.95001220703125,294.8962707519531,294.05474853515625,294.8954467773437,297.3041076660156,285.030517578125,1.0,0.4096335172653198,1.0,1.0,0.0,1.0,-1.3199397325515747,1.3199383020401,1.4634757690146216e-06,1.0009819269180298,0.9391165375709534,0.9391165375709534,0.0,185.25128173828125,193.0,34341.12109375,-0.0,547.2225341796875,1.0,282.1413269042969,284.4166564941406,296.9786071777344,299.2244873046875,293.1499938964844,293.1499938964844,281.8500061035156,32774.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7042385339736938,1.0,0.0,0.0,3.610642194747925,3.610665082931519,8.698856959199475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6836.40185546875,0.0,1465.9442138671875,1895.4371337890625,0.0,1644.3624267578125,0.8944422006607056,1.0,0.0,3.0,1.0,0.0
17737620,297.2093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519897460937,0.5522770881652832,0.1429990977048874,0.1351878494024276,297.2855224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8530578613281,0.6092748045921326,0.1859480738639831,0.1279325038194656,297.33074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536071777344,0.637353241443634,0.2149955481290817,0.1551824659109115,297.2546691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525390625,0.5824418663978577,0.164081871509552,0.1621634662151336,297.12237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8505249023437,0.4785268008708954,0.0960015729069709,0.465380996465683,284.8531494140625,284.95001220703125,294.91668701171875,294.0677795410156,294.915771484375,297.29425048828125,284.8648986816406,1.0,0.4120233058929443,1.0,1.0,0.0,1.0,-1.320972561836243,1.320971131324768,1.4654797269031403e-06,1.0017757415771484,0.7971801161766052,0.7971801161766052,0.0,188.14540100097656,196.0,34636.44921875,-0.0,554.3612670898438,1.0,281.8577575683594,284.2679443359375,297.0883178710937,299.4215393066406,293.1499938964844,293.1499938964844,282.1499938964844,42774.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.713606059551239,1.0,0.0,0.0,3.4191572666168213,3.419180393218994,7.800661592227698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6237.56396484375,0.0,1338.6727294921875,1895.4371337890625,0.0,1719.739013671875,0.8588252663612366,1.0,0.0,3.0,1.0,0.0
17737680,297.2093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519897460937,0.5522770881652832,0.1429990977048874,0.1351878494024276,297.2855224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8530578613281,0.6092748045921326,0.1859480738639831,0.1279325038194656,297.33074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536071777344,0.637353241443634,0.2149955481290817,0.1551824659109115,297.2546691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525390625,0.5824418663978577,0.164081871509552,0.1621634662151336,297.12237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8505249023437,0.4785268008708954,0.0960015729069709,0.465380996465683,284.8531494140625,284.95001220703125,294.91668701171875,294.0677795410156,294.915771484375,297.29425048828125,284.8648986816406,1.0,0.4120233058929443,1.0,1.0,0.0,1.0,-1.320972561836243,1.320971131324768,1.4654797269031403e-06,1.0017757415771484,0.7971801161766052,0.7971801161766052,0.0,188.14540100097656,196.0,34636.44921875,-0.0,554.3612670898438,1.0,281.8577575683594,284.2679443359375,297.0883178710937,299.4215393066406,293.1499938964844,293.1499938964844,282.1499938964844,42774.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.713606059551239,1.0,0.0,0.0,3.4191572666168213,3.419180393218994,7.800661592227698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6237.56396484375,0.0,1338.6727294921875,1895.4371337890625,0.0,1719.739013671875,0.8588252663612366,1.0,0.0,3.0,1.0,0.0
17737740,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621032714844,0.5511540770530701,0.1435766071081161,0.1356219053268432,297.2805480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.06158447265625,0.6088017821311951,0.1871515065431594,0.1286921799182891,297.3250427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.06134033203125,0.6371643543243408,0.2166977822780609,0.1562988013029098,297.2506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06182861328125,0.5817380547523499,0.1649897098541259,0.1629841774702072,297.1205139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.06268310546875,0.4759140014648437,0.0954597517848014,0.4629805386066437,285.0615539550781,284.95001220703125,294.939453125,294.0824584960937,294.9384460449219,297.2888488769531,285.0562744140625,1.0,0.4144262969493866,1.0,1.0,0.0,1.0,-1.3222376108169556,1.322236180305481,1.4678655588795664e-06,1.0026695728302002,0.9622781872749328,0.9622781872749328,0.0,191.03472900390625,199.0,34477.05859375,-0.0,561.646728515625,1.0,282.1411437988281,284.44012451171875,297.04058837890625,299.2943725585937,293.1499938964844,293.1499938964844,281.8500061035156,31128.751953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7003110647201538,1.0,0.0,0.0,3.5902693271636963,3.590291976928711,8.600968044447654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6859.1318359375,0.0,1431.8739013671875,1895.4371337890625,0.0,1613.208740234375,0.8886048197746277,1.0,0.0,3.0,1.0,0.0
17737800,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621032714844,0.5511540770530701,0.1435766071081161,0.1356219053268432,297.2805480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.06158447265625,0.6088017821311951,0.1871515065431594,0.1286921799182891,297.3250427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.06134033203125,0.6371643543243408,0.2166977822780609,0.1562988013029098,297.2506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06182861328125,0.5817380547523499,0.1649897098541259,0.1629841774702072,297.1205139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.06268310546875,0.4759140014648437,0.0954597517848014,0.4629805386066437,285.0615539550781,284.95001220703125,294.939453125,294.0824584960937,294.9384460449219,297.2888488769531,285.0562744140625,1.0,0.4144262969493866,1.0,1.0,0.0,1.0,-1.3222376108169556,1.322236180305481,1.4678655588795664e-06,1.0026695728302002,0.9622781872749328,0.9622781872749328,0.0,191.03472900390625,199.0,34477.05859375,-0.0,561.646728515625,1.0,282.1411437988281,284.44012451171875,297.04058837890625,299.2943725585937,293.1499938964844,293.1499938964844,281.8500061035156,31128.751953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7003110647201538,1.0,0.0,0.0,3.5902693271636963,3.590291976928711,8.600968044447654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6859.1318359375,0.0,1431.8739013671875,1895.4371337890625,0.0,1613.208740234375,0.8886048197746277,1.0,0.0,3.0,1.0,0.0
17737860,297.201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8520202636719,0.5499703884124756,0.1436814814805984,0.1360347270965576,297.2718811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.85260009765625,0.60825514793396,0.1879358142614364,0.1294270455837249,297.3139953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529357910156,0.6368503570556641,0.2178058475255966,0.1573425233364105,297.243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.852294921875,0.5809825658798218,0.1655405610799789,0.1637905836105346,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515319824219,0.4732585251331329,0.0947543457150459,0.4608376026153564,284.8526306152344,284.95001220703125,294.9643859863281,294.0986633300781,294.9633178710937,297.28009033203125,284.86090087890625,1.0,0.4168820083141327,1.0,1.0,0.0,1.0,-1.3236443996429443,1.3236428499221802,1.4705893818245386e-06,1.0037381649017334,0.8123036026954651,0.8123036026954651,0.0,194.01394653320312,202.0,34897.2421875,-0.0,569.2350463867188,1.0,281.8576354980469,284.25390625,297.1394348144531,299.4929504394531,293.1499938964844,293.1499938964844,282.1499938964844,41150.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7137198448181152,1.0,0.0,0.0,3.46777606010437,3.467799186706543,8.024082376323349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6262.1357421875,0.0,1376.3411865234375,1895.4371337890625,0.0,1720.663818359375,0.8677316308021545,1.0,0.0,3.0,1.0,0.0
17737920,297.201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8520202636719,0.5499703884124756,0.1436814814805984,0.1360347270965576,297.2718811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.85260009765625,0.60825514793396,0.1879358142614364,0.1294270455837249,297.3139953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529357910156,0.6368503570556641,0.2178058475255966,0.1573425233364105,297.243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.852294921875,0.5809825658798218,0.1655405610799789,0.1637905836105346,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515319824219,0.4732585251331329,0.0947543457150459,0.4608376026153564,284.8526306152344,284.95001220703125,294.9643859863281,294.0986633300781,294.9633178710937,297.28009033203125,284.86090087890625,1.0,0.4168820083141327,1.0,1.0,0.0,1.0,-1.3236443996429443,1.3236428499221802,1.4705893818245386e-06,1.0037381649017334,0.8123036026954651,0.8123036026954651,0.0,194.01394653320312,202.0,34897.2421875,-0.0,569.2350463867188,1.0,281.8576354980469,284.25390625,297.1394348144531,299.4929504394531,293.1499938964844,293.1499938964844,282.1499938964844,41150.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7137198448181152,1.0,0.0,0.0,3.46777606010437,3.467799186706543,8.024082376323349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6262.1357421875,0.0,1376.3411865234375,1895.4371337890625,0.0,1720.663818359375,0.8677316308021545,1.0,0.0,3.0,1.0,0.0
17737980,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601806640625,0.5487329959869385,0.1441887468099594,0.1364044398069381,297.2673645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05975341796875,0.6076236367225647,0.1890142112970352,0.1301057934761047,297.30877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595092773437,0.6364850997924805,0.2193429470062255,0.1583402007818222,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599670410156,0.5801428556442261,0.1663558036088943,0.1645285636186599,297.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.06060791015625,0.4703587889671325,0.0942104682326316,0.4584882855415344,285.05975341796875,284.95001220703125,294.991455078125,294.1163330078125,294.99029541015625,297.2751770019531,285.05487060546875,1.0,0.4192982316017151,1.0,1.0,0.0,1.0,-1.3245131969451904,1.3245116472244265,1.4722492096552742e-06,1.0043716430664062,0.9733980298042296,0.9733980298042296,0.0,197.0045623779297,205.0,34688.66796875,-0.0,576.5242309570312,1.0,282.1415405273437,284.4324645996094,297.08062744140625,299.35009765625,293.1499938964844,293.1499938964844,281.8500061035156,31161.853515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7015719413757324,1.0,0.0,0.0,3.624807596206665,3.624830484390259,8.767245844865101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6886.9453125,0.0,1469.370849609375,1895.4371337890625,0.0,1623.1806640625,0.8963942527770996,1.0,0.0,3.0,1.0,0.0
17738040,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601806640625,0.5487329959869385,0.1441887468099594,0.1364044398069381,297.2673645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05975341796875,0.6076236367225647,0.1890142112970352,0.1301057934761047,297.30877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595092773437,0.6364850997924805,0.2193429470062255,0.1583402007818222,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599670410156,0.5801428556442261,0.1663558036088943,0.1645285636186599,297.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.06060791015625,0.4703587889671325,0.0942104682326316,0.4584882855415344,285.05975341796875,284.95001220703125,294.991455078125,294.1163330078125,294.99029541015625,297.2751770019531,285.05487060546875,1.0,0.4192982316017151,1.0,1.0,0.0,1.0,-1.3245131969451904,1.3245116472244265,1.4722492096552742e-06,1.0043716430664062,0.9733980298042296,0.9733980298042296,0.0,197.0045623779297,205.0,34688.66796875,-0.0,576.5242309570312,1.0,282.1415405273437,284.4324645996094,297.08062744140625,299.35009765625,293.1499938964844,293.1499938964844,281.8500061035156,31161.853515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7015719413757324,1.0,0.0,0.0,3.624807596206665,3.624830484390259,8.767245844865101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6886.9453125,0.0,1469.370849609375,1895.4371337890625,0.0,1623.1806640625,0.8963942527770996,1.0,0.0,3.0,1.0,0.0
17738100,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151611328125,0.5483869910240173,0.1443542689085006,0.1367211043834686,297.2644348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.6074814200401306,0.1894715428352356,0.1305206567049026,297.304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.6364614963531494,0.2199755758047104,0.158930242061615,297.23748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.5799139142036438,0.1666952073574066,0.1649973541498184,297.115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259948730469,0.4690786302089691,0.0939217060804367,0.457689881324768,284.9100341796875,284.95001220703125,295.0057678222656,294.12567138671875,295.0045471191406,297.2724304199219,284.8778076171875,1.0,0.4205393195152282,1.0,1.0,0.0,1.0,-1.325918436050415,1.3259168863296509,1.4750406762686907e-06,1.0055108070373535,0.8907998204231262,0.8907998204231262,0.0,198.4491424560547,205.0,35456.54296875,-0.0,580.6769409179688,1.0,281.8973693847656,284.2305603027344,297.17266845703125,299.5880432128906,293.1499938964844,293.1499938964844,281.8500061035156,34200.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7105704545974731,1.0,0.0,0.0,3.661445617675781,3.6614694595336914,8.945373792812461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6695.46875,0.0,1532.434814453125,1895.4371337890625,0.0,1695.1507568359375,0.904562771320343,1.0,0.0,3.0,1.0,0.0
17738160,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8480224609375,0.5475271940231323,0.1442643254995346,0.1367890387773513,297.2593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484802246094,0.6069757342338562,0.1897007673978805,0.1307759284973144,297.2984924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487548828125,0.636062741279602,0.2203221917152404,0.1592947691679,297.23321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482666015625,0.5793005228042603,0.1668300479650497,0.1652645617723465,297.1132202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8478088378906,0.4673689901828766,0.0935047343373298,0.456353485584259,284.8484802246094,284.95001220703125,295.0205383300781,294.1353454589844,295.019287109375,297.26708984375,284.8558044433594,1.0,0.4217394590377807,1.0,1.0,0.0,1.0,-1.3255932331085205,1.325591802597046,1.474450073146727e-06,1.0053083896636963,0.8203186392784119,0.8203186392784119,0.0,200.04119873046875,208.0,35140.8515625,-0.0,584.0598754882812,1.0,281.8576354980469,284.2403869628906,297.17626953125,299.5452575683594,293.1499938964844,293.1499938964844,282.1499938964844,40906.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7149025797843933,1.0,0.0,0.0,3.512582778930664,3.512606382369995,8.232779009631486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6282.04833984375,0.0,1420.9244384765625,1895.4371337890625,0.0,1730.28759765625,0.8772978782653809,1.0,0.0,3.0,1.0,0.0
17738220,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594482421875,0.5463008880615234,0.1447562724351883,0.1371405571699142,297.2556457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05908203125,0.6062712073326111,0.1906978189945221,0.1313972026109695,297.2940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588684082031,0.6356120109558105,0.2217457890510559,0.1602085083723068,297.23028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05926513671875,0.5783963203430176,0.167579248547554,0.1659359037876129,297.1124572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597229003906,0.4640525579452514,0.0929569900035858,0.4539935290813446,285.05908203125,284.95001220703125,295.051513671875,294.1556396484375,295.0501708984375,297.2629089355469,285.0546875,1.0,0.4241249561309814,1.0,1.0,0.0,1.0,-1.3261481523513794,1.3261466026306152,1.4757040389667964e-06,1.005924105644226,0.9813278913497924,0.9813278913497924,0.0,203.0653839111328,211.0,34903.875,-0.0,591.241455078125,1.0,282.14190673828125,284.4258728027344,297.1189880371094,299.4013366699219,293.1499938964844,293.1499938964844,281.8500061035156,31356.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7025256156921387,1.0,0.0,0.0,3.657973527908325,3.657996892929077,8.928416264097905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6914.48779296875,0.0,1507.24169921875,1895.4371337890625,0.0,1630.741455078125,0.9040104150772096,1.0,0.0,3.0,1.0,0.0
17738280,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594482421875,0.5463008880615234,0.1447562724351883,0.1371405571699142,297.2556457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05908203125,0.6062712073326111,0.1906978189945221,0.1313972026109695,297.2940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588684082031,0.6356120109558105,0.2217457890510559,0.1602085083723068,297.23028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05926513671875,0.5783963203430176,0.167579248547554,0.1659359037876129,297.1124572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597229003906,0.4640525579452514,0.0929569900035858,0.4539935290813446,285.05908203125,284.95001220703125,295.051513671875,294.1556396484375,295.0501708984375,297.2629089355469,285.0546875,1.0,0.4241249561309814,1.0,1.0,0.0,1.0,-1.3261481523513794,1.3261466026306152,1.4757040389667964e-06,1.005924105644226,0.9813278913497924,0.9813278913497924,0.0,203.0653839111328,211.0,34903.875,-0.0,591.241455078125,1.0,282.14190673828125,284.4258728027344,297.1189880371094,299.4013366699219,293.1499938964844,293.1499938964844,281.8500061035156,31356.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7025256156921387,1.0,0.0,0.0,3.657973527908325,3.657996892929077,8.928416264097905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6914.48779296875,0.0,1507.24169921875,1895.4371337890625,0.0,1630.741455078125,0.9040104150772096,1.0,0.0,3.0,1.0,0.0
17738340,297.18902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8481140136719,0.5451470613479614,0.1448299884796142,0.1375239491462707,297.2484436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486022949219,0.6055828928947449,0.1913141906261444,0.1320215910673141,297.2846069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.848876953125,0.6351342797279358,0.2226209193468094,0.1610922366380691,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8483581542969,0.5775286555290222,0.1680029034614563,0.1666234284639358,297.11016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8478088378906,0.4606876373291015,0.092255026102066,0.4518711268901825,284.8485717773437,284.95001220703125,295.0842590332031,294.1771545410156,295.0828552246094,297.2555847167969,284.8553466796875,1.0,0.4265297651290893,1.0,1.0,0.0,1.0,-1.3270200490951538,1.3270184993743896,1.4777733667870052e-06,1.0069985389709473,0.8283084630966187,0.8283084630966187,0.0,206.11624145507807,214.0,35382.234375,-0.0,598.6937866210938,1.0,281.8576354980469,284.23193359375,297.216796875,299.599609375,293.1499938964844,293.1499938964844,282.1499938964844,40757.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.715675950050354,1.0,0.0,0.0,3.5512475967407227,3.551271677017212,8.415021284235991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6303.82470703125,0.0,1460.6842041015625,1895.4371337890625,0.0,1736.59228515625,0.885577380657196,1.0,0.0,3.0,1.0,0.0
17738400,297.18902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8481140136719,0.5451470613479614,0.1448299884796142,0.1375239491462707,297.2484436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486022949219,0.6055828928947449,0.1913141906261444,0.1320215910673141,297.2846069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.848876953125,0.6351342797279358,0.2226209193468094,0.1610922366380691,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8483581542969,0.5775286555290222,0.1680029034614563,0.1666234284639358,297.11016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8478088378906,0.4606876373291015,0.092255026102066,0.4518711268901825,284.8485717773437,284.95001220703125,295.0842590332031,294.1771545410156,295.0828552246094,297.2555847167969,284.8553466796875,1.0,0.4265297651290893,1.0,1.0,0.0,1.0,-1.3270200490951538,1.3270184993743896,1.4777733667870052e-06,1.0069985389709473,0.8283084630966187,0.8283084630966187,0.0,206.11624145507807,214.0,35382.234375,-0.0,598.6937866210938,1.0,281.8576354980469,284.23193359375,297.216796875,299.599609375,293.1499938964844,293.1499938964844,282.1499938964844,40757.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.715675950050354,1.0,0.0,0.0,3.5512475967407227,3.551271677017212,8.415021284235991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6303.82470703125,0.0,1460.6842041015625,1895.4371337890625,0.0,1736.59228515625,0.885577380657196,1.0,0.0,3.0,1.0,0.0
17738460,297.18914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06072998046875,0.5439776182174683,0.1453256607055664,0.1378761678934097,297.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603942871094,0.604843258857727,0.1922483295202255,0.1325989216566085,297.281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0602111816406,0.6346330046653748,0.223950445652008,0.1619367599487304,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.060546875,0.5766090750694275,0.1687096506357193,0.167251706123352,297.1098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0608215332031,0.4572575688362121,0.0917100757360458,0.449526309967041,285.0604248046875,284.95001220703125,295.1186828613281,294.1997985839844,295.1172180175781,297.25213623046875,285.0564270019531,1.0,0.4288754165172577,1.0,1.0,0.0,1.0,-1.3273837566375732,1.3273823261260986,1.4787691497986089e-06,1.0075916051864624,0.9897754192352296,0.9897754192352296,0.0,209.14649963378903,217.0,35126.1640625,-0.0,605.77685546875,1.0,282.1422424316406,284.42108154296875,297.1628112792969,299.4582824707031,293.1499938964844,293.1499938964844,281.8500061035156,31513.505859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7032559514045715,1.0,0.0,0.0,3.6891427040100098,3.689166307449341,9.081219900508586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6943.58349609375,0.0,1543.2255859375,1895.4371337890625,0.0,1636.542724609375,0.9111557602882384,1.0,0.0,3.0,1.0,0.0
17738520,297.18914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06072998046875,0.5439776182174683,0.1453256607055664,0.1378761678934097,297.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603942871094,0.604843258857727,0.1922483295202255,0.1325989216566085,297.281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0602111816406,0.6346330046653748,0.223950445652008,0.1619367599487304,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.060546875,0.5766090750694275,0.1687096506357193,0.167251706123352,297.1098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0608215332031,0.4572575688362121,0.0917100757360458,0.449526309967041,285.0604248046875,284.95001220703125,295.1186828613281,294.1997985839844,295.1172180175781,297.25213623046875,285.0564270019531,1.0,0.4288754165172577,1.0,1.0,0.0,1.0,-1.3273837566375732,1.3273823261260986,1.4787691497986089e-06,1.0075916051864624,0.9897754192352296,0.9897754192352296,0.0,209.14649963378903,217.0,35126.1640625,-0.0,605.77685546875,1.0,282.1422424316406,284.42108154296875,297.1628112792969,299.4582824707031,293.1499938964844,293.1499938964844,281.8500061035156,31513.505859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7032559514045715,1.0,0.0,0.0,3.6891427040100098,3.689166307449341,9.081219900508586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6943.58349609375,0.0,1543.2255859375,1895.4371337890625,0.0,1636.542724609375,0.9111557602882384,1.0,0.0,3.0,1.0,0.0
17738580,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8480834960937,0.5428928136825562,0.1454071402549743,0.1382684111595153,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484802246094,0.6041303277015686,0.192805528640747,0.1331855654716491,297.2722473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487243652344,0.6341159343719482,0.2247341573238372,0.1627593040466308,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482666015625,0.5757371783256531,0.1690946519374847,0.167904257774353,297.1079406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.84796142578125,0.454041987657547,0.0910156369209289,0.4474343061447143,284.84844970703125,284.95001220703125,295.1546936035156,294.22344970703125,295.1531677246094,297.2454833984375,284.8544616699219,1.0,0.4312407374382019,1.0,1.0,0.0,1.0,-1.328122615814209,1.3281211853027344,1.4804370493948229e-06,1.0084055662155151,0.8367367386817932,0.8367367386817932,0.0,212.19728088378903,220.0,35636.546875,-0.0,613.1566772460938,1.0,281.8573913574219,284.22265625,297.2630310058594,299.6607360839844,293.1499938964844,293.1499938964844,282.1499938964844,40500.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7163907289505005,1.0,0.0,0.0,3.5913233757019043,3.5913474559783936,8.606019150647626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6326.4296875,0.0,1501.9971923828125,1895.4371337890625,0.0,1742.42822265625,0.8942313194274902,1.0,0.0,3.0,1.0,0.0
17738640,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8480834960937,0.5428928136825562,0.1454071402549743,0.1382684111595153,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484802246094,0.6041303277015686,0.192805528640747,0.1331855654716491,297.2722473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487243652344,0.6341159343719482,0.2247341573238372,0.1627593040466308,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482666015625,0.5757371783256531,0.1690946519374847,0.167904257774353,297.1079406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.84796142578125,0.454041987657547,0.0910156369209289,0.4474343061447143,284.84844970703125,284.95001220703125,295.1546936035156,294.22344970703125,295.1531677246094,297.2454833984375,284.8544616699219,1.0,0.4312407374382019,1.0,1.0,0.0,1.0,-1.328122615814209,1.3281211853027344,1.4804370493948229e-06,1.0084055662155151,0.8367367386817932,0.8367367386817932,0.0,212.19728088378903,220.0,35636.546875,-0.0,613.1566772460938,1.0,281.8573913574219,284.22265625,297.2630310058594,299.6607360839844,293.1499938964844,293.1499938964844,282.1499938964844,40500.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7163907289505005,1.0,0.0,0.0,3.5913233757019043,3.5913474559783936,8.606019150647626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6326.4296875,0.0,1501.9971923828125,1895.4371337890625,0.0,1742.42822265625,0.8942313194274902,1.0,0.0,3.0,1.0,0.0
17738700,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.5420780181884766,0.1455323249101638,0.138318583369255,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.6035678386688232,0.1931386739015579,0.1333769708871841,297.2693786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.6336643695831299,0.2252241224050521,0.1630400717258453,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.5750842690467834,0.1693339794874191,0.168101355433464,297.1072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895324707031,0.4521909952163696,0.090683989226818,0.4460061490535736,285.0062866210937,284.95001220703125,295.1732482910156,294.23565673828125,295.17169189453125,297.24267578125,285.0361328125,1.0,0.4323770701885223,1.0,1.0,0.0,1.0,-1.3273694515228271,1.327367901802063,1.4790216482651886e-06,1.0078881978988647,0.9292530417442322,0.9292530417442322,0.0,213.78623962402344,220.0,35102.9296875,-0.0,616.2467651367188,1.0,282.1000671386719,284.4202880859375,297.1934509277344,299.4544982910156,293.1499938964844,293.1499938964844,282.1499938964844,35460.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7078952193260193,1.0,0.0,0.0,3.593432664871216,3.593456029891968,8.616132163297152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6533.521484375,0.0,1467.1651611328125,1895.4371337890625,0.0,1673.609130859375,0.8952675461769104,1.0,0.0,3.0,1.0,0.0
17738760,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609436035156,0.5417807102203369,0.1459067016839981,0.1386236548423767,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06072998046875,0.6033602952957153,0.1936801373958587,0.1337225288152694,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.06060791015625,0.6335696578025818,0.2259729504585266,0.1635385304689407,297.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.06085205078125,0.5748072266578674,0.1697617620229721,0.168494164943695,297.10791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.060791015625,0.4507773816585541,0.090473785996437,0.445110946893692,285.0607604980469,284.95001220703125,295.1921691894531,294.2480773925781,295.1905822753906,297.2426452636719,285.0576477050781,1.0,0.4335461556911468,1.0,1.0,0.0,1.0,-1.3283220529556274,1.3283206224441528,1.4809816093475092e-06,1.0087283849716189,0.9982759356498718,0.9982759356498718,0.0,215.2285614013672,223.0,35357.5859375,-0.0,620.141845703125,1.0,282.1423034667969,284.4156188964844,297.2115173339844,299.5208740234375,293.1499938964844,293.1499938964844,281.8500061035156,31712.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7040404081344604,1.0,0.0,0.0,3.7217395305633545,3.721763610839844,9.242410214937992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6973.98828125,0.0,1581.7476806640625,1895.4371337890625,0.0,1642.7841796875,0.9186763167381288,1.0,0.0,3.0,1.0,0.0
17738820,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8483581542969,0.540765106678009,0.1459987759590149,0.1390251815319061,297.2305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486633300781,0.6026290655136108,0.19418466091156,0.1342741996049881,297.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8488464355469,0.6330207586288452,0.226673886179924,0.1643037497997284,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485107421875,0.5739365816116333,0.170113056898117,0.1691145598888397,297.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.84844970703125,0.4477360248565674,0.0897881016135215,0.4430494606494903,284.8486328125,284.95001220703125,295.23101806640625,294.2735900878906,295.2293395996094,297.2366027832031,284.85382080078125,1.0,0.4358726143836975,1.0,1.0,0.0,1.0,-1.3289413452148438,1.3289397954940796,1.4824075833530517e-06,1.0094401836395264,0.8459847569465637,0.8459847569465637,0.0,218.2767639160156,226.0,35901.83984375,-0.0,627.4480590820312,1.0,281.857177734375,284.2131652832031,297.3130798339844,299.7265319824219,293.1499938964844,293.1499938964844,282.1499938964844,40221.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7171313166618347,1.0,0.0,0.0,3.633191347122192,3.633216142654419,8.807849098957377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6350.380859375,0.0,1545.99072265625,1895.4371337890625,0.0,1748.483642578125,0.9033060669898988,1.0,0.0,3.0,1.0,0.0
17738880,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8483581542969,0.540765106678009,0.1459987759590149,0.1390251815319061,297.2305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486633300781,0.6026290655136108,0.19418466091156,0.1342741996049881,297.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8488464355469,0.6330207586288452,0.226673886179924,0.1643037497997284,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485107421875,0.5739365816116333,0.170113056898117,0.1691145598888397,297.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.84844970703125,0.4477360248565674,0.0897881016135215,0.4430494606494903,284.8486328125,284.95001220703125,295.23101806640625,294.2735900878906,295.2293395996094,297.2366027832031,284.85382080078125,1.0,0.4358726143836975,1.0,1.0,0.0,1.0,-1.3289413452148438,1.3289397954940796,1.4824075833530517e-06,1.0094401836395264,0.8459847569465637,0.8459847569465637,0.0,218.2767639160156,226.0,35901.83984375,-0.0,627.4480590820312,1.0,281.857177734375,284.2131652832031,297.3130798339844,299.7265319824219,293.1499938964844,293.1499938964844,282.1499938964844,40221.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7171313166618347,1.0,0.0,0.0,3.633191347122192,3.633216142654419,8.807849098957377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6350.380859375,0.0,1545.99072265625,1895.4371337890625,0.0,1748.483642578125,0.9033060669898988,1.0,0.0,3.0,1.0,0.0
17738940,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0641784667969,0.5397112965583801,0.1465064287185669,0.1393841505050659,297.2287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639953613281,0.6018358469009399,0.1950077265501022,0.1347740739583969,297.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638732910156,0.6324380040168762,0.2278326153755188,0.1650223135948181,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640869140625,0.5730025768280029,0.1707467287778854,0.1696694195270538,297.1065979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639343261719,0.4446501731872558,0.0892544835805893,0.4407582283020019,285.06402587890625,284.95001220703125,295.2710876464844,294.29986572265625,295.2693786621094,297.2325744628906,285.0610656738281,1.0,0.438139796257019,1.0,1.0,0.0,1.0,-1.329005241394043,1.3290038108825684,1.4826816823187985e-06,1.0096523761749268,1.0,1.0,0.0,221.3065795898437,229.0,35597.6875,-0.0,634.3443603515625,1.0,282.1428527832031,284.41180419921875,297.2630920410156,299.5871887207031,293.1499938964844,293.1499938964844,281.8500061035156,31936.916015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.704763650894165,1.0,0.0,0.0,3.7535862922668457,3.753610610961914,9.401260285812896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7006.36962890625,0.0,1620.232421875,1895.4371337890625,0.0,1648.548095703125,0.925954818725586,1.0,0.0,3.0,1.0,0.0
17739000,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0641784667969,0.5397112965583801,0.1465064287185669,0.1393841505050659,297.2287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639953613281,0.6018358469009399,0.1950077265501022,0.1347740739583969,297.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638732910156,0.6324380040168762,0.2278326153755188,0.1650223135948181,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640869140625,0.5730025768280029,0.1707467287778854,0.1696694195270538,297.1065979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639343261719,0.4446501731872558,0.0892544835805893,0.4407582283020019,285.06402587890625,284.95001220703125,295.2710876464844,294.29986572265625,295.2693786621094,297.2325744628906,285.0610656738281,1.0,0.438139796257019,1.0,1.0,0.0,1.0,-1.329005241394043,1.3290038108825684,1.4826816823187985e-06,1.0096523761749268,1.0,1.0,0.0,221.3065795898437,229.0,35597.6875,-0.0,634.3443603515625,1.0,282.1428527832031,284.41180419921875,297.2630920410156,299.5871887207031,293.1499938964844,293.1499938964844,281.8500061035156,31936.916015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.704763650894165,1.0,0.0,0.0,3.7535862922668457,3.753610610961914,9.401260285812896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7006.36962890625,0.0,1620.232421875,1895.4371337890625,0.0,1648.548095703125,0.925954818725586,1.0,0.0,3.0,1.0,0.0
17739060,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85015869140625,0.5387821197509766,0.1466166675090789,0.1398045122623443,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8503723144531,0.6011059880256653,0.1954715549945831,0.1353001743555069,297.2513732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8505249023437,0.6318777203559875,0.228466048836708,0.1657432168722152,297.2049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8502502441406,0.5721526145935059,0.171074166893959,0.1702687591314315,297.10546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504333496094,0.441826730966568,0.0885958299040794,0.4387933313846588,284.850341796875,284.95001220703125,295.31231689453125,294.3268737792969,295.3105773925781,297.2200012207031,284.8548278808594,1.0,0.4404336214065552,1.0,1.0,0.0,1.0,-1.3296407461166382,1.329639196395874,1.4841475604043808e-06,1.0103840827941897,0.8558327555656433,0.8558327555656433,0.0,224.3436584472656,232.0,36173.90625,-0.0,641.6466064453125,1.0,281.8572692871094,284.2052307128906,297.3661804199219,299.7957763671875,293.1499938964844,293.1499938964844,282.1499938964844,39874.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7178366780281067,1.0,0.0,0.0,3.674462080001831,3.6744868755340576,9.009087875710976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6376.033203125,0.0,1589.738037109375,1895.4371337890625,0.0,1754.2589111328125,0.9122594594955444,1.0,0.0,3.0,1.0,0.0
17739120,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85015869140625,0.5387821197509766,0.1466166675090789,0.1398045122623443,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8503723144531,0.6011059880256653,0.1954715549945831,0.1353001743555069,297.2513732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8505249023437,0.6318777203559875,0.228466048836708,0.1657432168722152,297.2049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8502502441406,0.5721526145935059,0.171074166893959,0.1702687591314315,297.10546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504333496094,0.441826730966568,0.0885958299040794,0.4387933313846588,284.850341796875,284.95001220703125,295.31231689453125,294.3268737792969,295.3105773925781,297.2200012207031,284.8548278808594,1.0,0.4404336214065552,1.0,1.0,0.0,1.0,-1.3296407461166382,1.329639196395874,1.4841475604043808e-06,1.0103840827941897,0.8558327555656433,0.8558327555656433,0.0,224.3436584472656,232.0,36173.90625,-0.0,641.6466064453125,1.0,281.8572692871094,284.2052307128906,297.3661804199219,299.7957763671875,293.1499938964844,293.1499938964844,282.1499938964844,39874.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7178366780281067,1.0,0.0,0.0,3.674462080001831,3.6744868755340576,9.009087875710976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6376.033203125,0.0,1589.738037109375,1895.4371337890625,0.0,1754.2589111328125,0.9122594594955444,1.0,0.0,3.0,1.0,0.0
17739180,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643920898437,0.5378023982048035,0.1471402794122696,0.1401754021644592,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643310546875,0.6003071665763855,0.1962516009807586,0.1357706934213638,297.24957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06427001953125,0.6312762498855591,0.2295553088188171,0.16641166806221,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643615722656,0.5712317824363708,0.1716813743114471,0.1707976460456848,297.10614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639343261719,0.4389897584915161,0.0880943685770034,0.4366526007652282,285.0643310546875,284.95001220703125,295.3545837402344,294.3544921875,295.3528137207031,297.21466064453125,285.06256103515625,1.0,0.4426727294921875,1.0,1.0,0.0,1.0,-1.3297579288482666,1.329756498336792,1.4845428495391388e-06,1.010655403137207,1.0,1.0,0.0,227.3631134033203,235.0,35840.0078125,0.0,648.560546875,1.0,282.1425476074219,284.4060974121094,297.3188781738281,299.6583251953125,293.1499938964844,293.1499938964844,281.8500061035156,32335.755859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7056103944778442,1.0,0.0,0.0,3.786867618560791,3.7868924140930176,9.568713039698196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7038.451171875,0.0,1662.3939208984375,1895.4371337890625,0.0,1655.307373046875,0.9333456754684448,1.0,0.0,3.0,1.0,0.0
17739240,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643920898437,0.5378023982048035,0.1471402794122696,0.1401754021644592,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643310546875,0.6003071665763855,0.1962516009807586,0.1357706934213638,297.24957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06427001953125,0.6312762498855591,0.2295553088188171,0.16641166806221,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643615722656,0.5712317824363708,0.1716813743114471,0.1707976460456848,297.10614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639343261719,0.4389897584915161,0.0880943685770034,0.4366526007652282,285.0643310546875,284.95001220703125,295.3545837402344,294.3544921875,295.3528137207031,297.21466064453125,285.06256103515625,1.0,0.4426727294921875,1.0,1.0,0.0,1.0,-1.3297579288482666,1.329756498336792,1.4845428495391388e-06,1.010655403137207,1.0,1.0,0.0,227.3631134033203,235.0,35840.0078125,0.0,648.560546875,1.0,282.1425476074219,284.4060974121094,297.3188781738281,299.6583251953125,293.1499938964844,293.1499938964844,281.8500061035156,32335.755859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7056103944778442,1.0,0.0,0.0,3.786867618560791,3.7868924140930176,9.568713039698196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7038.451171875,0.0,1662.3939208984375,1895.4371337890625,0.0,1655.307373046875,0.9333456754684448,1.0,0.0,3.0,1.0,0.0
17739300,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9271240234375,0.5376262664794922,0.1473563760519027,0.1405263096094131,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92218017578125,0.6001166701316833,0.1965881437063217,0.1361023634672165,297.2476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200134277344,0.6311648488044739,0.2299986779689788,0.1668669283390045,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242858886719,0.5709965229034424,0.1719434708356857,0.1711880415678024,297.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.939697265625,0.4378567934036255,0.0878394097089767,0.4359750151634216,284.9226989746094,284.95001220703125,295.3760986328125,294.3684997558594,295.374267578125,297.2116394042969,284.8916320800781,1.0,0.4438270330429077,1.0,1.0,0.0,1.0,-1.3309507369995115,1.3309491872787476,1.4870227005303605e-06,1.0117290019989014,0.9389048218727112,0.9389048218727112,0.0,228.8054351806641,235.0,36667.3984375,0.0,652.6498413085938,1.0,281.89453125,284.2083740234375,297.4139099121094,299.9012756347656,293.1499938964844,293.1499938964844,281.8500061035156,34310.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7144099473953247,1.0,0.0,0.0,3.81840705871582,3.818432331085205,9.728764780447818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6832.47900390625,0.0,1715.49853515625,1895.4371337890625,0.0,1726.276123046875,0.9405848383903505,1.0,0.0,3.0,1.0,0.0
17739360,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8527526855469,0.5369994640350342,0.1473236083984375,0.1406427770853042,297.2171936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.852783203125,0.599581241607666,0.1966842859983444,0.1362738758325576,297.2427062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85284423828125,0.6307071447372437,0.2301329970359802,0.1670915782451629,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.85272216796875,0.5704038143157959,0.1719924211502075,0.1713785082101822,297.1053771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536682128906,0.4363938271999359,0.0874653682112693,0.4348147511482239,284.8527526855469,284.95001220703125,295.3977966308594,294.3826599121094,295.3959655761719,297.2034606933594,284.856201171875,1.0,0.4449428021907806,1.0,1.0,0.0,1.0,-1.330491542816162,1.3304901123046875,1.4862272337268223e-06,1.0114898681640625,0.8663948774337769,0.8663948774337769,0.0,230.39041137695312,238.0,36461.99609375,0.0,655.9196166992188,1.0,281.85650634765625,284.1973571777344,297.42254638671875,299.8695068359375,293.1499938964844,293.1499938964844,282.1499938964844,39512.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7186140418052673,1.0,0.0,0.0,3.715005397796631,3.715030670166016,9.208993674292288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6401.6865234375,0.0,1633.447509765625,1895.4371337890625,0.0,1760.633056640625,0.9211627840995787,1.0,0.0,3.0,1.0,0.0
