time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17739420,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06854248046875,0.5362508296966553,0.1479990184307098,0.1411296874284744,297.2162170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0685729980469,0.5987798571586609,0.1974269896745681,0.136718675494194,297.2413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06854248046875,0.6300869584083557,0.2311553508043289,0.1677118241786956,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0685729980469,0.5694974064826965,0.1725764572620391,0.1718847006559372,297.1062316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.06787109375,0.4337632656097412,0.0869815871119499,0.432764321565628,285.0685729980469,284.95001220703125,295.4418334960937,294.4112854003906,295.4399719238281,297.19921875,285.0677490234375,1.0,0.4471624195575714,1.0,1.0,0.0,1.0,-1.330727219581604,1.3307257890701294,1.48688400258834e-06,1.0118838548660278,1.0,1.0,0.0,233.40289306640625,241.0,36097.21875,0.0,662.9063110351562,1.0,282.1427001953125,284.4043884277344,297.3760986328125,299.7314758300781,293.1499938964844,293.1499938964844,281.8500061035156,32779.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7064633965492249,1.0,0.0,0.0,3.815157651901245,3.815182685852051,9.712214250612303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7071.65087890625,0.0,1699.606201171875,1895.4371337890625,0.0,1662.1298828125,0.9399832487106324,1.0,0.0,3.0,1.0,0.0
17739480,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06854248046875,0.5362508296966553,0.1479990184307098,0.1411296874284744,297.2162170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0685729980469,0.5987798571586609,0.1974269896745681,0.136718675494194,297.2413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06854248046875,0.6300869584083557,0.2311553508043289,0.1677118241786956,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0685729980469,0.5694974064826965,0.1725764572620391,0.1718847006559372,297.1062316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.06787109375,0.4337632656097412,0.0869815871119499,0.432764321565628,285.0685729980469,284.95001220703125,295.4418334960937,294.4112854003906,295.4399719238281,297.19921875,285.0677490234375,1.0,0.4471624195575714,1.0,1.0,0.0,1.0,-1.330727219581604,1.3307257890701294,1.48688400258834e-06,1.0118838548660278,1.0,1.0,0.0,233.40289306640625,241.0,36097.21875,0.0,662.9063110351562,1.0,282.1427001953125,284.4043884277344,297.3760986328125,299.7314758300781,293.1499938964844,293.1499938964844,281.8500061035156,32779.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7064633965492249,1.0,0.0,0.0,3.815157651901245,3.815182685852051,9.712214250612303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7071.65087890625,0.0,1699.606201171875,1895.4371337890625,0.0,1662.1298828125,0.9399832487106324,1.0,0.0,3.0,1.0,0.0
17739540,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575744628906,0.5357686877250671,0.1483737677335739,0.1417715698480606,297.2119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575439453125,0.5980760455131531,0.1978412717580795,0.1372090727090835,297.23504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575744628906,0.6295228600502014,0.2316885292530059,0.1683611571788787,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575439453125,0.5687071084976196,0.172880083322525,0.1724576652050018,297.1056823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587646484375,0.4313751459121704,0.0863770171999931,0.4310287535190582,284.8575439453125,284.95001220703125,295.486572265625,294.4403076171875,295.48468017578125,297.1895751953125,284.86041259765625,1.0,0.4494199156761169,1.0,1.0,0.0,1.0,-1.331725001335144,1.3317235708236694,1.489119540565298e-06,1.0129554271697998,0.8778775930404663,0.8778775930404663,0.0,236.4161834716797,244.0,36760.0703125,0.0,670.4330444335938,1.0,281.8558959960937,284.1922302246094,297.4805908203125,299.9453125,293.1499938964844,293.1499938964844,282.1499938964844,39135.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7194604277610779,1.0,0.0,0.0,3.753580093383789,3.753605604171753,9.401229590366712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6429.40673828125,0.0,1675.6136474609375,1895.4371337890625,0.0,1767.5843505859375,0.9295668005943298,1.0,0.0,3.0,1.0,0.0
17739600,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575744628906,0.5357686877250671,0.1483737677335739,0.1417715698480606,297.2119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575439453125,0.5980760455131531,0.1978412717580795,0.1372090727090835,297.23504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575744628906,0.6295228600502014,0.2316885292530059,0.1683611571788787,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575439453125,0.5687071084976196,0.172880083322525,0.1724576652050018,297.1056823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587646484375,0.4313751459121704,0.0863770171999931,0.4310287535190582,284.8575439453125,284.95001220703125,295.486572265625,294.4403076171875,295.48468017578125,297.1895751953125,284.86041259765625,1.0,0.4494199156761169,1.0,1.0,0.0,1.0,-1.331725001335144,1.3317235708236694,1.489119540565298e-06,1.0129554271697998,0.8778775930404663,0.8778775930404663,0.0,236.4161834716797,244.0,36760.0703125,0.0,670.4330444335938,1.0,281.8558959960937,284.1922302246094,297.4805908203125,299.9453125,293.1499938964844,293.1499938964844,282.1499938964844,39135.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7194604277610779,1.0,0.0,0.0,3.753580093383789,3.753605604171753,9.401229590366712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6429.40673828125,0.0,1675.6136474609375,1895.4371337890625,0.0,1767.5843505859375,0.9295668005943298,1.0,0.0,3.0,1.0,0.0
17739660,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0746765136719,0.5352508425712585,0.1491764932870865,0.142383337020874,297.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0748291015625,0.5972769260406494,0.1985569447278976,0.1376344263553619,297.23406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07489013671875,0.6288862228393555,0.232654333114624,0.1689390689134597,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07476806640625,0.5678178668022156,0.173448771238327,0.1729475855827331,297.10662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736389160156,0.4289282560348511,0.0859078094363212,0.4290505051612854,285.0747985839844,284.95001220703125,295.53192138671875,294.4696044921875,295.530029296875,297.1859741210937,285.0749206542969,1.0,0.4516269862651825,1.0,1.0,0.0,1.0,-1.332093596458435,1.3320921659469604,1.4900573432896635e-06,1.0134726762771606,1.0,1.0,0.0,239.42906188964844,247.0,36360.140625,0.0,677.5241088867188,1.0,282.1430053710937,284.4042358398437,297.4347839355469,299.8070373535156,293.1499938964844,293.1499938964844,281.8500061035156,33278.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7074015140533447,1.0,0.0,0.0,3.8430562019348153,3.843081474304199,9.854775271378458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7106.845703125,0.0,1737.31103515625,1895.4371337890625,0.0,1669.64697265625,0.9462785720825196,1.0,0.0,3.0,1.0,0.0
17739720,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0746765136719,0.5352508425712585,0.1491764932870865,0.142383337020874,297.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0748291015625,0.5972769260406494,0.1985569447278976,0.1376344263553619,297.23406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07489013671875,0.6288862228393555,0.232654333114624,0.1689390689134597,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07476806640625,0.5678178668022156,0.173448771238327,0.1729475855827331,297.10662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736389160156,0.4289282560348511,0.0859078094363212,0.4290505051612854,285.0747985839844,284.95001220703125,295.53192138671875,294.4696044921875,295.530029296875,297.1859741210937,285.0749206542969,1.0,0.4516269862651825,1.0,1.0,0.0,1.0,-1.332093596458435,1.3320921659469604,1.4900573432896635e-06,1.0134726762771606,1.0,1.0,0.0,239.42906188964844,247.0,36360.140625,0.0,677.5241088867188,1.0,282.1430053710937,284.4042358398437,297.4347839355469,299.8070373535156,293.1499938964844,293.1499938964844,281.8500061035156,33278.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7074015140533447,1.0,0.0,0.0,3.8430562019348153,3.843081474304199,9.854775271378458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7106.845703125,0.0,1737.31103515625,1895.4371337890625,0.0,1669.64697265625,0.9462785720825196,1.0,0.0,3.0,1.0,0.0
17739780,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645324707031,0.5349667072296143,0.1496651023626327,0.1431314498186111,297.20758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8643493652344,0.5965965986251831,0.1989616304636001,0.1381175369024276,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86431884765625,0.6283279657363892,0.2331539392471313,0.1695645004510879,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644104003906,0.5670657157897949,0.1737523078918457,0.1735191196203231,297.10626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660888671875,0.4267242550849914,0.0853252336382865,0.4274049699306488,284.8643798828125,284.95001220703125,295.5777893066406,294.4991455078125,295.57586669921875,297.17730712890625,284.8661804199219,1.0,0.4538736343383789,1.0,1.0,0.0,1.0,-1.3332840204238892,1.3332825899124146,1.4926823723726557e-06,1.0147007703781128,0.8910662531852722,0.8910662531852722,0.0,242.438217163086,250.0,37074.6640625,0.0,685.1974487304688,1.0,281.8556823730469,284.1881103515625,297.53955078125,300.0233154296875,293.1499938964844,293.1499938964844,281.54998779296875,38675.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7203676104545593,1.0,0.0,0.0,3.793433904647827,3.793459892272949,9.601925512470189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7187.82080078125,0.0,1719.483154296875,1895.4371337890625,0.0,1775.0469970703125,0.938232421875,1.0,0.0,3.0,1.0,0.0
17739840,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645324707031,0.5349667072296143,0.1496651023626327,0.1431314498186111,297.20758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8643493652344,0.5965965986251831,0.1989616304636001,0.1381175369024276,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86431884765625,0.6283279657363892,0.2331539392471313,0.1695645004510879,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644104003906,0.5670657157897949,0.1737523078918457,0.1735191196203231,297.10626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660888671875,0.4267242550849914,0.0853252336382865,0.4274049699306488,284.8643798828125,284.95001220703125,295.5777893066406,294.4991455078125,295.57586669921875,297.17730712890625,284.8661804199219,1.0,0.4538736343383789,1.0,1.0,0.0,1.0,-1.3332840204238892,1.3332825899124146,1.4926823723726557e-06,1.0147007703781128,0.8910662531852722,0.8910662531852722,0.0,242.438217163086,250.0,37074.6640625,0.0,685.1974487304688,1.0,281.8556823730469,284.1881103515625,297.53955078125,300.0233154296875,293.1499938964844,293.1499938964844,281.54998779296875,38675.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7203676104545593,1.0,0.0,0.0,3.793433904647827,3.793459892272949,9.601925512470189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7187.82080078125,0.0,1719.483154296875,1895.4371337890625,0.0,1775.0469970703125,0.938232421875,1.0,0.0,3.0,1.0,0.0
17739900,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7705993652344,0.5344243049621582,0.1497313529253006,0.1432836949825287,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7673645019531,0.5959419012069702,0.198983147740364,0.1382040530443191,297.2236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7659606933594,0.6277499794960022,0.2331847995519638,0.1696656346321106,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.768798828125,0.5663639903068542,0.1737424433231353,0.1736093312501907,297.10516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7801513671875,0.4253402054309845,0.084939569234848,0.426083505153656,284.76788330078125,284.95001220703125,295.60089111328125,294.51397705078125,295.59893798828125,297.1700439453125,284.7508544921875,1.0,0.4549431800842285,1.0,1.0,0.0,1.0,-1.3322590589523315,1.332257628440857,1.4907532204233576e-06,1.0140042304992676,0.7867736220359802,0.7867736220359802,0.0,244.0564880371093,250.0,37496.91015625,0.0,688.1311645507812,1.0,281.5977478027344,284.0687255859375,297.5781555175781,300.1596984863281,293.1499938964844,293.1499938964844,281.54998779296875,44436.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7280908823013306,1.0,0.0,0.0,3.630027532577514,3.6300528049468994,8.792515586719674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6899.4521484375,0.0,1573.83935546875,1895.4371337890625,0.0,1839.0972900390625,0.9033483862876892,1.0,0.0,3.0,1.0,0.0
17739960,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8174133300781,0.5337936878204346,0.1498165428638458,0.1433805972337722,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8209228515625,0.5952007174491882,0.1989993155002594,0.1382412612438202,297.2193298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8225402832031,0.6271013617515564,0.233226016163826,0.1697092801332473,297.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8193359375,0.5655719041824341,0.1737260967493057,0.1736358553171157,297.10400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8083801269531,0.4238778054714203,0.0845428928732872,0.4245719909667969,284.8203125,284.95001220703125,295.6240539550781,294.52880859375,295.6221008300781,297.16278076171875,284.8471984863281,1.0,0.4559779465198517,1.0,1.0,0.0,1.0,-1.3307089805603027,1.330707550048828,1.4877716694172705e-06,1.0128774642944336,0.762475848197937,0.762475848197937,0.0,245.68798828125,253.0,36922.23828125,0.0,690.7110595703125,1.0,281.5585327148437,284.21795654296875,297.5451965332031,300.0335998535156,293.1499938964844,293.1499938964844,281.8500061035156,48448.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7276714444160461,1.0,0.0,0.0,3.297285318374634,3.2973082065582275,7.254481033669435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6469.71923828125,0.0,1259.1644287109375,1895.4371337890625,0.0,1835.595703125,0.839839518070221,1.0,0.0,3.0,1.0,0.0
17740020,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369873046875,0.5338431000709534,0.1509765982627868,0.1442834287881851,297.2028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364074707031,0.5946348309516907,0.1998475342988968,0.1387315839529037,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.6267001628875732,0.2343667894601822,0.1703904867172241,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03668212890625,0.5649362206459045,0.1744193583726883,0.1742123514413833,297.1058959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380554199219,0.4218207001686096,0.0841488465666771,0.4228163063526153,285.0364990234375,284.95001220703125,295.67059326171875,294.5585632324219,295.66864013671875,297.16375732421875,285.0311889648437,1.0,0.4581267535686493,1.0,1.0,0.0,1.0,-1.3320327997207642,1.33203125,1.490572572038218e-06,1.0141173601150513,0.9210687279701232,0.9210687279701232,0.0,248.5509796142578,256.0,36979.484375,0.0,698.1575927734375,1.0,281.84033203125,284.3677062988281,297.5042419433594,299.9083251953125,293.1499938964844,293.1499938964844,281.54998779296875,31921.845703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7111305594444275,1.0,0.0,0.0,3.502102851867676,3.502124786376953,8.18372654975974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7133.39404296875,0.0,1345.4896240234375,1895.4371337890625,0.0,1699.67626953125,0.8692571520805359,1.0,0.0,3.0,1.0,0.0
17740080,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369873046875,0.5338431000709534,0.1509765982627868,0.1442834287881851,297.2028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364074707031,0.5946348309516907,0.1998475342988968,0.1387315839529037,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.6267001628875732,0.2343667894601822,0.1703904867172241,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03668212890625,0.5649362206459045,0.1744193583726883,0.1742123514413833,297.1058959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380554199219,0.4218207001686096,0.0841488465666771,0.4228163063526153,285.0364990234375,284.95001220703125,295.67059326171875,294.5585632324219,295.66864013671875,297.16375732421875,285.0311889648437,1.0,0.4581267535686493,1.0,1.0,0.0,1.0,-1.3320327997207642,1.33203125,1.490572572038218e-06,1.0141173601150513,0.9210687279701232,0.9210687279701232,0.0,248.5509796142578,256.0,36979.484375,0.0,698.1575927734375,1.0,281.84033203125,284.3677062988281,297.5042419433594,299.9083251953125,293.1499938964844,293.1499938964844,281.54998779296875,31921.845703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7111305594444275,1.0,0.0,0.0,3.502102851867676,3.502124786376953,8.18372654975974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7133.39404296875,0.0,1345.4896240234375,1895.4371337890625,0.0,1699.67626953125,0.8692571520805359,1.0,0.0,3.0,1.0,0.0
17740140,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639221191406,0.5338664054870605,0.1516537219285965,0.1451955586671829,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653869628906,0.5940142273902893,0.2002533823251724,0.139210432767868,297.21759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661499023437,0.6261799335479736,0.2348444014787674,0.1709952652454376,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646850585937,0.5642628073692322,0.1747337877750396,0.1747874468564987,297.1058959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607482910156,0.4198682904243469,0.0835933461785316,0.4212601482868194,284.8651123046875,284.95001220703125,295.71734619140625,294.5882568359375,295.7153625488281,297.1566467285156,284.8794860839844,1.0,0.4603343904018402,1.0,1.0,0.0,1.0,-1.3334996700286863,1.3334981203079224,1.493696231591457e-06,1.0155085325241089,0.7873733043670654,0.7873733043670654,0.0,251.52056884765625,259.0,37283.26171875,0.0,705.9617919921875,1.0,281.55865478515625,284.2353820800781,297.6148681640625,300.11016845703125,293.1499938964844,293.1499938964844,281.8500061035156,42313.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7216067314147949,1.0,0.0,0.0,3.3139777183532715,3.313999652862549,7.328118272198481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6511.109375,0.0,1233.3641357421875,1895.4371337890625,0.0,1785.2613525390625,0.8358551263809204,1.0,0.0,3.0,1.0,0.0
17740200,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639221191406,0.5338664054870605,0.1516537219285965,0.1451955586671829,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653869628906,0.5940142273902893,0.2002533823251724,0.139210432767868,297.21759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661499023437,0.6261799335479736,0.2348444014787674,0.1709952652454376,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646850585937,0.5642628073692322,0.1747337877750396,0.1747874468564987,297.1058959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607482910156,0.4198682904243469,0.0835933461785316,0.4212601482868194,284.8651123046875,284.95001220703125,295.71734619140625,294.5882568359375,295.7153625488281,297.1566467285156,284.8794860839844,1.0,0.4603343904018402,1.0,1.0,0.0,1.0,-1.3334996700286863,1.3334981203079224,1.493696231591457e-06,1.0155085325241089,0.7873733043670654,0.7873733043670654,0.0,251.52056884765625,259.0,37283.26171875,0.0,705.9617919921875,1.0,281.55865478515625,284.2353820800781,297.6148681640625,300.11016845703125,293.1499938964844,293.1499938964844,281.8500061035156,42313.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7216067314147949,1.0,0.0,0.0,3.3139777183532715,3.313999652862549,7.328118272198481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6511.109375,0.0,1233.3641357421875,1895.4371337890625,0.0,1785.2613525390625,0.8358551263809204,1.0,0.0,3.0,1.0,0.0
17740260,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05767822265625,0.5340017676353455,0.152845412492752,0.1461683958768844,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05694580078125,0.5934238433837891,0.2010412812232971,0.1396910101175308,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565490722656,0.6256989240646362,0.2358493357896804,0.1716130524873733,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572814941406,0.5636218190193176,0.175385519862175,0.1753648668527603,297.107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592346191406,0.4179752469062805,0.08321113884449,0.4196964800357818,285.0570983886719,284.95001220703125,295.7641296386719,294.6178894042969,295.7621765136719,297.1556701660156,285.05035400390625,1.0,0.4625297486782074,1.0,1.0,0.0,1.0,-1.3350470066070557,1.3350454568862915,1.4969034509704215e-06,1.0168756246566772,0.9466915130615234,0.9466915130615234,0.0,254.46014404296875,262.0,37305.3203125,0.0,713.7755126953125,1.0,281.84033203125,284.3780822753906,297.58416748046875,300.00860595703125,293.1499938964844,293.1499938964844,281.54998779296875,30669.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7099832892417908,1.0,0.0,0.0,3.520292043685913,3.520313739776612,8.26895586669707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7178.8056640625,0.0,1355.130126953125,1895.4371337890625,0.0,1690.41259765625,0.8723560571670532,1.0,0.0,3.0,1.0,0.0
17740320,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05767822265625,0.5340017676353455,0.152845412492752,0.1461683958768844,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05694580078125,0.5934238433837891,0.2010412812232971,0.1396910101175308,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565490722656,0.6256989240646362,0.2358493357896804,0.1716130524873733,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572814941406,0.5636218190193176,0.175385519862175,0.1753648668527603,297.107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592346191406,0.4179752469062805,0.08321113884449,0.4196964800357818,285.0570983886719,284.95001220703125,295.7641296386719,294.6178894042969,295.7621765136719,297.1556701660156,285.05035400390625,1.0,0.4625297486782074,1.0,1.0,0.0,1.0,-1.3350470066070557,1.3350454568862915,1.4969034509704215e-06,1.0168756246566772,0.9466915130615234,0.9466915130615234,0.0,254.46014404296875,262.0,37305.3203125,0.0,713.7755126953125,1.0,281.84033203125,284.3780822753906,297.58416748046875,300.00860595703125,293.1499938964844,293.1499938964844,281.54998779296875,30669.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7099832892417908,1.0,0.0,0.0,3.520292043685913,3.520313739776612,8.26895586669707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7178.8056640625,0.0,1355.130126953125,1895.4371337890625,0.0,1690.41259765625,0.8723560571670532,1.0,0.0,3.0,1.0,0.0
17740380,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594055175781,0.5340637564659119,0.1535526067018509,0.1471187323331833,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8604736328125,0.5927289724349976,0.2013712525367736,0.1401285231113433,297.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8610534667969,0.6250753402709961,0.2361706346273422,0.1721319556236267,297.187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8599548339844,0.5628842115402222,0.1756394505500793,0.1758952140808105,297.1073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.85723876953125,0.4160925447940826,0.0826479271054267,0.4181393086910248,284.8602600097656,284.95001220703125,295.8109130859375,294.6473083496094,295.8089599609375,297.1471862792969,284.8715515136719,1.0,0.4647478759288788,1.0,1.0,0.0,1.0,-1.3363308906555176,1.3363293409347534,1.499605559729389e-06,1.0180505514144895,0.8017334342002869,0.8017334342002869,0.0,257.4993591308594,265.0,37695.3984375,0.0,721.6338500976562,1.0,281.55877685546875,284.2123718261719,297.6855773925781,300.2103271484375,293.1499938964844,293.1499938964844,281.8500061035156,41282.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.722892165184021,1.0,0.0,0.0,3.3829565048217773,3.382979154586792,7.636355690010532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6549.5947265625,0.0,1292.4996337890625,1895.4371337890625,0.0,1795.8831787109375,0.8494210839271545,1.0,0.0,3.0,1.0,0.0
17740440,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594055175781,0.5340637564659119,0.1535526067018509,0.1471187323331833,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8604736328125,0.5927289724349976,0.2013712525367736,0.1401285231113433,297.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8610534667969,0.6250753402709961,0.2361706346273422,0.1721319556236267,297.187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8599548339844,0.5628842115402222,0.1756394505500793,0.1758952140808105,297.1073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.85723876953125,0.4160925447940826,0.0826479271054267,0.4181393086910248,284.8602600097656,284.95001220703125,295.8109130859375,294.6473083496094,295.8089599609375,297.1471862792969,284.8715515136719,1.0,0.4647478759288788,1.0,1.0,0.0,1.0,-1.3363308906555176,1.3363293409347534,1.499605559729389e-06,1.0180505514144895,0.8017334342002869,0.8017334342002869,0.0,257.4993591308594,265.0,37695.3984375,0.0,721.6338500976562,1.0,281.55877685546875,284.2123718261719,297.6855773925781,300.2103271484375,293.1499938964844,293.1499938964844,281.8500061035156,41282.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.722892165184021,1.0,0.0,0.0,3.3829565048217773,3.382979154586792,7.636355690010532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6549.5947265625,0.0,1292.4996337890625,1895.4371337890625,0.0,1795.8831787109375,0.8494210839271545,1.0,0.0,3.0,1.0,0.0
17740500,297.201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.5339089632034302,0.1540562361478805,0.1474845558404922,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.5922228693962097,0.2016370147466659,0.1402629166841507,297.2121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232238769531,0.6245797276496887,0.2364308685064315,0.1722467839717865,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.5623512268066406,0.1758528351783752,0.1760527640581131,297.1076965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.4150318801403045,0.0824096053838729,0.4171054661273956,285.0204162597656,284.95001220703125,295.8342590332031,294.6619567871094,295.8323059082031,297.1442565917969,285.04644775390625,1.0,0.4658192694187164,1.0,1.0,0.0,1.0,-1.336085081100464,1.3360836505889893,1.4991398984420812e-06,1.0178818702697754,0.9016245007514954,0.9016245007514954,0.0,259.06365966796875,265.0,37340.1640625,0.0,725.0082397460938,1.0,281.795166015625,284.3923645019531,297.6231689453125,300.0176696777344,293.1499938964844,293.1499938964844,281.8500061035156,34503.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7149454951286316,1.0,0.0,0.0,3.4206695556640625,3.4206910133361816,7.807563520145777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6768.673828125,0.0,1282.1884765625,1895.4371337890625,0.0,1730.636962890625,0.8563068509101868,1.0,0.0,3.0,1.0,0.0
17740560,297.2056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05517578125,0.5342400670051575,0.1548014283180236,0.1481269299983978,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545959472656,0.5920591950416565,0.2020951062440872,0.1405590921640396,297.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.05426025390625,0.6244025230407715,0.2369322180747985,0.172579288482666,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05487060546875,0.5621692538261414,0.1762375831604004,0.1764134466648101,297.1089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0563659667969,0.4142660498619079,0.0822664871811866,0.4165649116039276,285.0547180175781,284.95001220703125,295.8575744628906,294.6764831542969,295.8556213378906,297.1451721191406,285.04888916015625,1.0,0.4669281244277954,1.0,1.0,0.0,1.0,-1.3375461101531982,1.3375446796417236,1.5020812043076148e-06,1.0190705060958862,0.9584074020385742,0.9584074020385742,0.0,260.4867553710937,268.0,37645.09765625,0.0,729.3394165039062,1.0,281.8407897949219,284.3665466308594,297.6460266113281,300.0938720703125,293.1499938964844,293.1499938964844,281.54998779296875,30879.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7118575572967529,1.0,0.0,0.0,3.5682833194732666,3.568305730819702,8.4959503965365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7223.21923828125,0.0,1406.6864013671875,1895.4371337890625,0.0,1705.557861328125,0.8833822011947632,1.0,0.0,3.0,1.0,0.0
17740620,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549194335937,0.5344570279121399,0.1556248664855957,0.1491754651069641,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558349609375,0.5913615226745605,0.2023974806070327,0.1409796476364135,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563537597656,0.623647153377533,0.2370676845312118,0.1729623675346374,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553771972656,0.5614380240440369,0.1764780133962631,0.1769274622201919,297.1087341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.85308837890625,0.4125097095966339,0.081728495657444,0.4151038229465484,284.8556213378906,284.95001220703125,295.9039611816406,294.7053527832031,295.90203857421875,297.1378479003906,284.865966796875,1.0,0.4691300988197326,1.0,1.0,0.0,1.0,-1.3388514518737793,1.3388499021530151,1.50475148075202e-06,1.0201750993728638,0.810571014881134,0.810571014881134,0.0,263.5312805175781,271.0,38067.1484375,0.0,737.253662109375,1.0,281.5583801269531,284.19439697265625,297.7433776855469,300.2919311523437,293.1499938964844,293.1499938964844,281.8500061035156,41140.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7246292233467102,1.0,0.0,0.0,3.4396862983703613,3.439709186553955,7.894615237091784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6581.52294921875,0.0,1347.779296875,1895.4371337890625,0.0,1810.27685546875,0.861615002155304,1.0,0.0,3.0,1.0,0.0
17740680,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549194335937,0.5344570279121399,0.1556248664855957,0.1491754651069641,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558349609375,0.5913615226745605,0.2023974806070327,0.1409796476364135,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563537597656,0.623647153377533,0.2370676845312118,0.1729623675346374,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553771972656,0.5614380240440369,0.1764780133962631,0.1769274622201919,297.1087341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.85308837890625,0.4125097095966339,0.081728495657444,0.4151038229465484,284.8556213378906,284.95001220703125,295.9039611816406,294.7053527832031,295.90203857421875,297.1378479003906,284.865966796875,1.0,0.4691300988197326,1.0,1.0,0.0,1.0,-1.3388514518737793,1.3388499021530151,1.50475148075202e-06,1.0201750993728638,0.810571014881134,0.810571014881134,0.0,263.5312805175781,271.0,38067.1484375,0.0,737.253662109375,1.0,281.5583801269531,284.19439697265625,297.7433776855469,300.2919311523437,293.1499938964844,293.1499938964844,281.8500061035156,41140.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7246292233467102,1.0,0.0,0.0,3.4396862983703613,3.439709186553955,7.894615237091784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6581.52294921875,0.0,1347.779296875,1895.4371337890625,0.0,1810.27685546875,0.861615002155304,1.0,0.0,3.0,1.0,0.0
17740740,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576477050781,0.5348917841911316,0.1571074873208999,0.1503507494926452,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570983886719,0.590674102306366,0.2030841261148452,0.1413803398609161,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05682373046875,0.6229005455970764,0.2377306371927261,0.1733203381299972,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.057373046875,0.5607472062110901,0.1770772039890289,0.1774383038282394,297.1104431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05865478515625,0.4108104109764099,0.081372782588005,0.4136394560337066,285.0572509765625,284.95001220703125,295.95001220703125,294.7337646484375,295.9480895996094,297.1378173828125,285.0516052246094,1.0,0.4712975025177002,1.0,1.0,0.0,1.0,-1.3402318954467771,1.3402303457260132,1.5074764405653696e-06,1.0212323665618896,0.9702482223510742,0.9702482223510742,0.0,266.5107116699219,274.0,37980.87109375,0.0,745.0936889648438,1.0,281.8414001464844,284.3591003417969,297.702392578125,300.1712646484375,293.1499938964844,293.1499938964844,281.54998779296875,31032.837890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7133936882019043,1.0,0.0,0.0,3.6115622520446777,3.611585140228272,8.703291314304806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7266.99755859375,0.0,1454.0499267578125,1895.4371337890625,0.0,1718.01416015625,0.8932464122772217,1.0,0.0,3.0,1.0,0.0
17740800,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576477050781,0.5348917841911316,0.1571074873208999,0.1503507494926452,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570983886719,0.590674102306366,0.2030841261148452,0.1413803398609161,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05682373046875,0.6229005455970764,0.2377306371927261,0.1733203381299972,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.057373046875,0.5607472062110901,0.1770772039890289,0.1774383038282394,297.1104431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05865478515625,0.4108104109764099,0.081372782588005,0.4136394560337066,285.0572509765625,284.95001220703125,295.95001220703125,294.7337646484375,295.9480895996094,297.1378173828125,285.0516052246094,1.0,0.4712975025177002,1.0,1.0,0.0,1.0,-1.3402318954467771,1.3402303457260132,1.5074764405653696e-06,1.0212323665618896,0.9702482223510742,0.9702482223510742,0.0,266.5107116699219,274.0,37980.87109375,0.0,745.0936889648438,1.0,281.8414001464844,284.3591003417969,297.702392578125,300.1712646484375,293.1499938964844,293.1499938964844,281.54998779296875,31032.837890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7133936882019043,1.0,0.0,0.0,3.6115622520446777,3.611585140228272,8.703291314304806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7266.99755859375,0.0,1454.0499267578125,1895.4371337890625,0.0,1718.01416015625,0.8932464122772217,1.0,0.0,3.0,1.0,0.0
17740860,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549499511719,0.5358903408050537,0.1586053818464279,0.1518711894750595,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8557434082031,0.5902894139289856,0.2037136703729629,0.1419219821691513,297.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.856201171875,0.6223639249801636,0.238155111670494,0.1738048195838928,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553161621094,0.5604007244110107,0.1776717752218246,0.1781530827283859,297.11383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533020019531,0.4096380174160003,0.081213392317295,0.4132116436958313,284.85552978515625,284.95001220703125,295.9988098144531,294.7631530761719,295.9966735839844,297.1366271972656,284.865234375,1.0,0.4735566973686218,1.0,1.0,0.0,1.0,-1.343912124633789,1.3439106941223145,1.5148277725529624e-06,1.0241273641586304,0.821826696395874,0.821826696395874,0.0,269.3843078613281,277.0,38493.4921875,0.0,754.4702758789062,1.0,281.5580139160156,284.1807861328125,297.80078125,300.3735656738281,293.1499938964844,293.1499938964844,281.8500061035156,40783.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7260757088661194,1.0,0.0,0.0,3.4962828159332275,3.4963064193725586,8.15654857433401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6617.52685546875,0.0,1403.0633544921875,1895.4371337890625,0.0,1822.2974853515625,0.8737380504608154,1.0,0.0,3.0,1.0,0.0
17740920,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549499511719,0.5358903408050537,0.1586053818464279,0.1518711894750595,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8557434082031,0.5902894139289856,0.2037136703729629,0.1419219821691513,297.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.856201171875,0.6223639249801636,0.238155111670494,0.1738048195838928,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553161621094,0.5604007244110107,0.1776717752218246,0.1781530827283859,297.11383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533020019531,0.4096380174160003,0.081213392317295,0.4132116436958313,284.85552978515625,284.95001220703125,295.9988098144531,294.7631530761719,295.9966735839844,297.1366271972656,284.865234375,1.0,0.4735566973686218,1.0,1.0,0.0,1.0,-1.343912124633789,1.3439106941223145,1.5148277725529624e-06,1.0241273641586304,0.821826696395874,0.821826696395874,0.0,269.3843078613281,277.0,38493.4921875,0.0,754.4702758789062,1.0,281.5580139160156,284.1807861328125,297.80078125,300.3735656738281,293.1499938964844,293.1499938964844,281.8500061035156,40783.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7260757088661194,1.0,0.0,0.0,3.4962828159332275,3.4963064193725586,8.15654857433401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6617.52685546875,0.0,1403.0633544921875,1895.4371337890625,0.0,1822.2974853515625,0.8737380504608154,1.0,0.0,3.0,1.0,0.0
17740980,297.23736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0694274902344,0.537802517414093,0.1611441820859909,0.1539100557565689,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.069091796875,0.5906016826629639,0.2052354216575622,0.1427827775478363,297.2108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06890869140625,0.6223467588424683,0.2395814359188079,0.1746039241552353,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0692749023437,0.5608556866645813,0.1791232377290725,0.1793394237756729,297.1239929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697326660156,0.4096656143665313,0.0817767828702926,0.4152119159698486,285.0691833496094,284.95001220703125,296.0533142089844,294.7947998046875,296.05096435546875,297.1462707519531,285.06524658203125,1.0,0.4759994745254516,1.0,1.0,0.0,1.0,-1.3526155948638916,1.3526140451431274,1.532296096229402e-06,1.030961990356445,0.9921956658363342,0.9921956658363342,0.0,271.9349060058594,280.0,38553.51953125,0.0,767.0448608398438,1.0,281.8419189453125,284.3594970703125,297.76513671875,300.2637939453125,293.1499938964844,293.1499938964844,281.54998779296875,31003.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7151444554328918,1.0,0.0,0.0,3.664923429489136,3.664946794509888,8.96237509095954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7331.94482421875,0.0,1512.29541015625,1895.4371337890625,0.0,1732.2581787109375,0.9052987098693848,1.0,0.0,3.0,1.0,0.0
17741040,297.23736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0694274902344,0.537802517414093,0.1611441820859909,0.1539100557565689,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.069091796875,0.5906016826629639,0.2052354216575622,0.1427827775478363,297.2108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06890869140625,0.6223467588424683,0.2395814359188079,0.1746039241552353,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0692749023437,0.5608556866645813,0.1791232377290725,0.1793394237756729,297.1239929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697326660156,0.4096656143665313,0.0817767828702926,0.4152119159698486,285.0691833496094,284.95001220703125,296.0533142089844,294.7947998046875,296.05096435546875,297.1462707519531,285.06524658203125,1.0,0.4759994745254516,1.0,1.0,0.0,1.0,-1.3526155948638916,1.3526140451431274,1.532296096229402e-06,1.030961990356445,0.9921956658363342,0.9921956658363342,0.0,271.9349060058594,280.0,38553.51953125,0.0,767.0448608398438,1.0,281.8419189453125,284.3594970703125,297.76513671875,300.2637939453125,293.1499938964844,293.1499938964844,281.54998779296875,31003.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7151444554328918,1.0,0.0,0.0,3.664923429489136,3.664946794509888,8.96237509095954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7331.94482421875,0.0,1512.29541015625,1895.4371337890625,0.0,1732.2581787109375,0.9052987098693848,1.0,0.0,3.0,1.0,0.0
17741100,297.2449035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9257202148437,0.5392047166824341,0.1624386459589004,0.1552078127861023,297.21142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219055175781,0.5911128520965576,0.2060500681400299,0.1434022188186645,297.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198608398437,0.6226302981376648,0.2402906566858291,0.1752194762229919,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239501953125,0.5614665150642395,0.1799126267433166,0.1801870018243789,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94189453125,0.4101672768592834,0.0821836069226265,0.4172467589378357,284.92291259765625,284.95001220703125,296.08258056640625,294.8113708496094,296.0801086425781,297.1515197753906,284.89276123046875,1.0,0.4773500263690948,1.0,1.0,0.0,1.0,-1.3594350814819336,1.3594335317611694,1.546131215945934e-06,1.0363759994506836,0.91554594039917,0.91554594039917,0.0,273.12713623046875,280.0,39513.12890625,0.0,775.1075439453125,1.0,281.5964050292969,284.158935546875,297.8621826171875,300.52105712890625,293.1499938964844,293.1499938964844,281.54998779296875,33625.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7244517207145691,1.0,0.0,0.0,3.711783647537232,3.7118079662323,9.19302863167104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7133.26318359375,0.0,1584.932373046875,1895.4371337890625,0.0,1808.8037109375,0.9157751202583312,1.0,0.0,3.0,1.0,0.0
17741160,297.2496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658447265625,0.5402085781097412,0.1635009795427322,0.1562830805778503,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86627197265625,0.5913499593734741,0.2066803127527237,0.1438969075679779,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665466308594,0.6226164698600769,0.2407222390174865,0.1756281852722168,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86602783203125,0.561811089515686,0.180549070239067,0.1808884888887405,297.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8654479980469,0.4105688035488128,0.082559660077095,0.4191877543926239,284.8661499023437,284.95001220703125,296.1130676269531,294.8284606933594,296.11053466796875,297.1532287597656,284.873046875,1.0,0.4787186980247497,1.0,1.0,0.0,1.0,-1.3652377128601074,1.3652361631393433,1.55796124090557e-06,1.0409754514694214,0.8535897135734558,0.8535897135734558,0.0,274.4743957519531,283.0,39437.12890625,0.0,782.77978515625,1.0,281.55718994140625,284.1629943847656,297.87371826171875,300.4974670410156,293.1499938964844,293.1499938964844,281.8500061035156,39074.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7291889786720276,1.0,0.0,0.0,3.607910633087158,3.607934713363648,8.685700549904141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6691.306640625,0.0,1509.582275390625,1895.4371337890625,0.0,1848.2767333984373,0.8972567319869995,1.0,0.0,3.0,1.0,0.0
17741220,297.2672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0870361328125,0.5428255200386047,0.1665349006652832,0.1588138937950134,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0870056152344,0.5922860503196716,0.2087112218141555,0.1451268047094345,297.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.08697509765625,0.6229943037033081,0.2425489872694015,0.1767388135194778,297.2186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0870361328125,0.5629845857620239,0.1825067400932312,0.1826046407222747,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.08642578125,0.4119826555252075,0.0837708413600921,0.4243444502353668,285.0870361328125,284.95001220703125,296.1776733398437,294.8639221191406,296.1749572753906,297.1664123535156,285.0861511230469,1.0,0.4816140532493591,1.0,1.0,0.0,1.0,-1.379964828491211,1.3799631595611572,1.5881971648923354e-06,1.0525894165039062,1.0,1.0,0.0,277.020751953125,286.0,39540.35546875,0.0,800.3958740234375,1.0,281.8424987792969,284.3585205078125,297.843505859375,300.4006042480469,293.1499938964844,293.1499938964844,281.54998779296875,31791.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7201810479164124,1.0,0.0,0.0,3.757201194763184,3.757225513458252,9.4193779887064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7437.5693359375,0.0,1623.3231201171875,1895.4371337890625,0.0,1773.51123046875,0.9261049032211304,1.0,0.0,3.0,1.0,0.0
