time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17741280,297.2672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0870361328125,0.5428255200386047,0.1665349006652832,0.1588138937950134,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0870056152344,0.5922860503196716,0.2087112218141555,0.1451268047094345,297.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.08697509765625,0.6229943037033081,0.2425489872694015,0.1767388135194778,297.2186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0870361328125,0.5629845857620239,0.1825067400932312,0.1826046407222747,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.08642578125,0.4119826555252075,0.0837708413600921,0.4243444502353668,285.0870361328125,284.95001220703125,296.1776733398437,294.8639221191406,296.1749572753906,297.1664123535156,285.0861511230469,1.0,0.4816140532493591,1.0,1.0,0.0,1.0,-1.379964828491211,1.3799631595611572,1.5881971648923354e-06,1.0525894165039062,1.0,1.0,0.0,277.020751953125,286.0,39540.35546875,0.0,800.3958740234375,1.0,281.8424987792969,284.3585205078125,297.843505859375,300.4006042480469,293.1499938964844,293.1499938964844,281.54998779296875,31791.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7201810479164124,1.0,0.0,0.0,3.757201194763184,3.757225513458252,9.4193779887064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7437.5693359375,0.0,1623.3231201171875,1895.4371337890625,0.0,1773.51123046875,0.9261049032211304,1.0,0.0,3.0,1.0,0.0
17741340,297.2796325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.5457224249839783,0.1692930310964584,0.1615741848945617,297.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871154785156,0.5934782028198242,0.2105776816606521,0.1465363055467605,297.2297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88720703125,0.6235476136207581,0.2440365403890609,0.178018182516098,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.5644349455833435,0.1843315511941909,0.1845591068267822,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.4139078557491302,0.0850548222661018,0.4307299852371216,284.8870849609375,284.95001220703125,296.24664306640625,294.9010009765625,296.2438049316406,297.1760559082031,284.89044189453125,1.0,0.4847405254840851,1.0,1.0,0.0,1.0,-1.3972444534301758,1.3972429037094116,1.6242270248767454e-06,1.0662814378738403,0.9020378589630128,0.9020378589630128,0.0,279.6429748535156,289.0,40726.36328125,0.0,820.4869384765625,1.0,281.5561218261719,284.146484375,297.9535217285156,300.6522521972656,293.1499938964844,293.1499938964844,281.25,37213.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7354685664176941,1.0,0.0,0.0,3.7527363300323486,3.752761602401733,9.397003850608598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7571.82177734375,0.0,1659.83642578125,1895.4371337890625,0.0,1901.109375,0.9283688068389891,1.0,0.0,3.0,1.0,0.0
17741400,297.2796325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.5457224249839783,0.1692930310964584,0.1615741848945617,297.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871154785156,0.5934782028198242,0.2105776816606521,0.1465363055467605,297.2297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88720703125,0.6235476136207581,0.2440365403890609,0.178018182516098,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.5644349455833435,0.1843315511941909,0.1845591068267822,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.4139078557491302,0.0850548222661018,0.4307299852371216,284.8870849609375,284.95001220703125,296.24664306640625,294.9010009765625,296.2438049316406,297.1760559082031,284.89044189453125,1.0,0.4847405254840851,1.0,1.0,0.0,1.0,-1.3972444534301758,1.3972429037094116,1.6242270248767454e-06,1.0662814378738403,0.9020378589630128,0.9020378589630128,0.0,279.6429748535156,289.0,40726.36328125,0.0,820.4869384765625,1.0,281.5561218261719,284.146484375,297.9535217285156,300.6522521972656,293.1499938964844,293.1499938964844,281.25,37213.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7354685664176941,1.0,0.0,0.0,3.7527363300323486,3.752761602401733,9.397003850608598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7571.82177734375,0.0,1659.83642578125,1895.4371337890625,0.0,1901.109375,0.9283688068389891,1.0,0.0,3.0,1.0,0.0
17741460,297.28778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.843017578125,0.5477822422981262,0.1717602312564849,0.1638649255037307,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.84527587890625,0.5940900444984436,0.2122003585100174,0.1476713120937347,297.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8465881347656,0.6235011219978333,0.2451648265123367,0.178869754076004,297.234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84393310546875,0.5652929544448853,0.1859426349401474,0.1861722022294998,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8333740234375,0.4155694246292114,0.0863183736801147,0.4367837607860565,284.8446655273437,284.95001220703125,296.3196105957031,294.939453125,296.316650390625,297.1813049316406,284.8681335449219,1.0,0.4878784418106079,1.0,1.0,0.0,1.0,-1.4121665954589844,1.4121649265289309,1.655710093473317e-06,1.0780439376831057,0.7921795845031738,0.7921795845031738,0.0,282.5746154785156,292.0,41198.703125,0.0,839.6807250976562,1.0,281.2579650878906,284.14971923828125,297.97149658203125,300.7109680175781,293.1499938964844,293.1499938964844,281.54998779296875,45201.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7455654740333557,1.0,0.0,0.0,3.388529062271118,3.38855242729187,7.661534482394927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6845.93798828125,0.0,1325.17822265625,1895.4371337890625,0.0,1987.2108154296875,0.8564040064811707,1.0,0.0,3.0,1.0,0.0
17741520,297.28778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.843017578125,0.5477822422981262,0.1717602312564849,0.1638649255037307,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.84527587890625,0.5940900444984436,0.2122003585100174,0.1476713120937347,297.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8465881347656,0.6235011219978333,0.2451648265123367,0.178869754076004,297.234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84393310546875,0.5652929544448853,0.1859426349401474,0.1861722022294998,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8333740234375,0.4155694246292114,0.0863183736801147,0.4367837607860565,284.8446655273437,284.95001220703125,296.3196105957031,294.939453125,296.316650390625,297.1813049316406,284.8681335449219,1.0,0.4878784418106079,1.0,1.0,0.0,1.0,-1.4121665954589844,1.4121649265289309,1.655710093473317e-06,1.0780439376831057,0.7921795845031738,0.7921795845031738,0.0,282.5746154785156,292.0,41198.703125,0.0,839.6807250976562,1.0,281.2579650878906,284.14971923828125,297.97149658203125,300.7109680175781,293.1499938964844,293.1499938964844,281.54998779296875,45201.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7455654740333557,1.0,0.0,0.0,3.388529062271118,3.38855242729187,7.661534482394927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6845.93798828125,0.0,1325.17822265625,1895.4371337890625,0.0,1987.2108154296875,0.8564040064811707,1.0,0.0,3.0,1.0,0.0
17741580,297.3066711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668640136719,0.5510721206665039,0.1754111349582672,0.16692815721035,297.2547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666198730469,0.5955891013145447,0.2148086726665496,0.1492694467306137,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06646728515625,0.6243084073066711,0.2475375980138778,0.1803468316793441,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0667724609375,0.5670681595802307,0.188434362411499,0.1883735954761505,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06744384765625,0.4181175827980041,0.0880986973643302,0.4445212483406067,285.0666809082031,284.95001220703125,296.3960876464844,294.9791259765625,296.39306640625,297.1988220214844,285.0636291503906,1.0,0.4912012219429016,1.0,1.0,0.0,1.0,-1.432284951210022,1.4322832822799685,1.698776031844318e-06,1.093891143798828,0.9712783098220824,0.9712783098220824,0.0,285.14239501953125,295.0,41732.8203125,0.0,862.59228515625,1.0,281.5412902832031,284.30584716796875,297.9491882324219,300.63232421875,293.1499938964844,293.1499938964844,281.25,31085.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7341383099555969,1.0,0.0,0.0,3.6119942665100098,3.612017154693604,8.705373488737678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7633.55859375,0.0,1454.907958984375,1895.4371337890625,0.0,1889.8702392578125,0.893352210521698,1.0,0.0,3.0,1.0,0.0
17741640,297.3066711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668640136719,0.5510721206665039,0.1754111349582672,0.16692815721035,297.2547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666198730469,0.5955891013145447,0.2148086726665496,0.1492694467306137,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06646728515625,0.6243084073066711,0.2475375980138778,0.1803468316793441,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0667724609375,0.5670681595802307,0.188434362411499,0.1883735954761505,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06744384765625,0.4181175827980041,0.0880986973643302,0.4445212483406067,285.0666809082031,284.95001220703125,296.3960876464844,294.9791259765625,296.39306640625,297.1988220214844,285.0636291503906,1.0,0.4912012219429016,1.0,1.0,0.0,1.0,-1.432284951210022,1.4322832822799685,1.698776031844318e-06,1.093891143798828,0.9712783098220824,0.9712783098220824,0.0,285.14239501953125,295.0,41732.8203125,0.0,862.59228515625,1.0,281.5412902832031,284.30584716796875,297.9491882324219,300.63232421875,293.1499938964844,293.1499938964844,281.25,31085.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7341383099555969,1.0,0.0,0.0,3.6119942665100098,3.612017154693604,8.705373488737678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7633.55859375,0.0,1454.907958984375,1895.4371337890625,0.0,1889.8702392578125,0.893352210521698,1.0,0.0,3.0,1.0,0.0
17741700,297.3139953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9287414550781,0.5529571771621704,0.1771233975887298,0.1686365902423858,297.2607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92596435546875,0.5965359807014465,0.2160568833351135,0.1501944661140442,297.2489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92431640625,0.6248743534088135,0.2485919147729873,0.1812235116958618,297.254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9277038574219,0.5681678652763367,0.1896373927593231,0.1896396726369857,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94317626953125,0.4196482896804809,0.0890013128519058,0.4489329159259796,284.9266662597656,284.95001220703125,296.435546875,294.99932861328125,296.4324645996094,297.20611572265625,284.9009094238281,1.0,0.4929612576961517,1.0,1.0,0.0,1.0,-1.443791389465332,1.4437896013259888,1.7237773590750294e-06,1.10299813747406,0.8986776471138,0.8986776471138,0.0,286.41229248046875,295.0,42833.8515625,0.0,875.374755859375,1.0,281.297607421875,284.1150207519531,298.0497741699219,300.90435791015625,293.1499938964844,293.1499938964844,281.25,33810.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7434172630310059,1.0,0.0,0.0,3.655642509460449,3.65566611289978,8.91704075911548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7442.49365234375,0.0,1523.04736328125,1895.4371337890625,0.0,1968.777587890625,0.9031862616539,1.0,0.0,3.0,1.0,0.0
17741760,297.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.5543631315231323,0.1785677671432495,0.1700668931007385,297.2641906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.5971630215644836,0.2170975506305694,0.1509665697813034,297.2504272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.6251150369644165,0.2493666410446167,0.1818698644638061,297.2578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.5689401626586914,0.1906572431325912,0.1907154321670532,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863220214844,0.4209567904472351,0.0898252055048942,0.4529892206192016,284.8887634277344,284.95001220703125,296.4757080078125,295.019775390625,296.4725952148437,297.209228515625,284.8975524902344,1.0,0.4947109222412109,1.0,1.0,0.0,1.0,-1.453770399093628,1.453768610954285,1.7456436580687296e-06,1.1108860969543457,0.8537247180938721,0.8537247180938721,0.0,287.8612365722656,298.0,42888.1015625,0.0,887.4138793945312,1.0,281.2575988769531,284.13018798828125,298.0664367675781,300.89312744140625,293.1499938964844,293.1499938964844,281.54998779296875,38567.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7483676671981812,1.0,0.0,0.0,3.559929847717285,3.559953451156616,8.456218552055361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6988.21826171875,0.0,1453.9892578125,1895.4371337890625,0.0,2011.3458251953125,0.8866403698921204,1.0,0.0,3.0,1.0,0.0
17741820,297.3344421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1020812988281,0.5577015280723572,0.1823417544364929,0.1732767671346664,297.2776794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.10205078125,0.5988056659698486,0.2199035137891769,0.1527233719825744,297.2623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1020202636719,0.625980019569397,0.2518351376056671,0.1834479421377182,297.2709350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1020812988281,0.5708891153335571,0.1933426707983017,0.193137064576149,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1017761230469,0.4240231215953827,0.0918406546115875,0.4619023203849792,285.10205078125,284.95001220703125,296.5580139160156,295.06121826171875,296.55487060546875,297.2249450683594,285.1015014648437,1.0,0.4983063042163849,1.0,1.0,0.0,1.0,-1.476135015487671,1.4761332273483276,1.7952406778931618e-06,1.1285022497177124,1.0,1.0,0.0,290.5826721191406,301.0,43264.96484375,0.0,913.4376220703124,1.0,281.5425109863281,284.3095397949219,298.0515441894531,300.8299865722656,293.1499938964844,293.1499938964844,281.25,31455.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7418228387832642,1.0,0.0,0.0,3.7377989292144775,3.737823009490967,9.322344567408436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7803.84521484375,0.0,1598.243408203125,1895.4371337890625,0.0,1955.135498046875,0.9214453101158142,1.0,0.0,3.0,1.0,0.0
17741880,297.3344421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1020812988281,0.5577015280723572,0.1823417544364929,0.1732767671346664,297.2776794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.10205078125,0.5988056659698486,0.2199035137891769,0.1527233719825744,297.2623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1020202636719,0.625980019569397,0.2518351376056671,0.1834479421377182,297.2709350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1020812988281,0.5708891153335571,0.1933426707983017,0.193137064576149,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1017761230469,0.4240231215953827,0.0918406546115875,0.4619023203849792,285.10205078125,284.95001220703125,296.5580139160156,295.06121826171875,296.55487060546875,297.2249450683594,285.1015014648437,1.0,0.4983063042163849,1.0,1.0,0.0,1.0,-1.476135015487671,1.4761332273483276,1.7952406778931618e-06,1.1285022497177124,1.0,1.0,0.0,290.5826721191406,301.0,43264.96484375,0.0,913.4376220703124,1.0,281.5425109863281,284.3095397949219,298.0515441894531,300.8299865722656,293.1499938964844,293.1499938964844,281.25,31455.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7418228387832642,1.0,0.0,0.0,3.7377989292144775,3.737823009490967,9.322344567408436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7803.84521484375,0.0,1598.243408203125,1895.4371337890625,0.0,1955.135498046875,0.9214453101158142,1.0,0.0,3.0,1.0,0.0
17741940,297.34429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.5611119866371155,0.1856919080018997,0.1766014248132705,297.2866516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.6005601286888123,0.2224393486976623,0.1545899957418441,297.2679443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.6269004344940186,0.2538409531116485,0.1851004511117935,297.2799377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.5729665160179138,0.195797398686409,0.1957073360681533,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.4273964166641235,0.0938014984130859,0.4714713394641876,284.9071960449219,284.95001220703125,296.642578125,295.10321044921875,296.639404296875,297.2347717285156,284.9102478027344,1.0,0.5020481944084167,1.0,1.0,0.0,1.0,-1.4998866319656372,1.4998847246170044,1.8489824924472489e-06,1.147281289100647,0.9207196235656738,0.9207196235656738,0.0,293.3834533691406,304.0,44744.10546875,0.0,941.3489990234376,1.0,281.2561950683594,284.0941467285156,298.1607360839844,301.1014099121094,293.1499938964844,293.1499938964844,280.95001220703125,36128.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.757922351360321,1.0,0.0,0.0,3.7649219036102295,3.7649471759796143,9.458129284212192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7984.01513671875,0.0,1665.816162109375,1895.4371337890625,0.0,2094.374267578125,0.9305325746536256,1.0,0.0,3.0,1.0,0.0
17742000,297.34429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.5611119866371155,0.1856919080018997,0.1766014248132705,297.2866516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.6005601286888123,0.2224393486976623,0.1545899957418441,297.2679443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.6269004344940186,0.2538409531116485,0.1851004511117935,297.2799377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.5729665160179138,0.195797398686409,0.1957073360681533,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.4273964166641235,0.0938014984130859,0.4714713394641876,284.9071960449219,284.95001220703125,296.642578125,295.10321044921875,296.639404296875,297.2347717285156,284.9102478027344,1.0,0.5020481944084167,1.0,1.0,0.0,1.0,-1.4998866319656372,1.4998847246170044,1.8489824924472489e-06,1.147281289100647,0.9207196235656738,0.9207196235656738,0.0,293.3834533691406,304.0,44744.10546875,0.0,941.3489990234376,1.0,281.2561950683594,284.0941467285156,298.1607360839844,301.1014099121094,293.1499938964844,293.1499938964844,280.95001220703125,36128.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.757922351360321,1.0,0.0,0.0,3.7649219036102295,3.7649471759796143,9.458129284212192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7984.01513671875,0.0,1665.816162109375,1895.4371337890625,0.0,2094.374267578125,0.9305325746536256,1.0,0.0,3.0,1.0,0.0
17742060,297.34918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564758300781,0.5635626912117004,0.1886469423770904,0.1793491691350937,297.29150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580627441406,0.6016818284988403,0.224662184715271,0.1561326533555984,297.2691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8591003417969,0.6272087693214417,0.2554554939270019,0.1862979978322982,297.2851257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8569641113281,0.5743806958198547,0.1979694366455078,0.1978661119937896,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8480834960937,0.430294781923294,0.0956421270966529,0.4802214503288269,284.85772705078125,284.95001220703125,296.72900390625,295.1456298828125,296.7257995605469,297.2388916015625,284.87750244140625,1.0,0.5057156682014465,1.0,1.0,0.0,1.0,-1.5203651189804075,1.520363211631775,1.8960934085043848e-06,1.1634231805801392,0.816814661026001,0.816814661026001,0.0,296.4874572753906,307.0,45499.76171875,0.0,967.6136474609376,1.0,280.9576110839844,284.072265625,298.1827392578125,301.1820373535156,293.1499938964844,293.1499938964844,281.25,43266.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7687952518463135,1.0,0.0,0.0,3.4783005714416504,3.478324174880981,8.072861419350374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7220.26171875,0.0,1402.21435546875,1895.4371337890625,0.0,2190.147216796875,0.8741508722305298,1.0,0.0,3.0,1.0,0.0
17742120,297.34918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564758300781,0.5635626912117004,0.1886469423770904,0.1793491691350937,297.29150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580627441406,0.6016818284988403,0.224662184715271,0.1561326533555984,297.2691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8591003417969,0.6272087693214417,0.2554554939270019,0.1862979978322982,297.2851257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8569641113281,0.5743806958198547,0.1979694366455078,0.1978661119937896,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8480834960937,0.430294781923294,0.0956421270966529,0.4802214503288269,284.85772705078125,284.95001220703125,296.72900390625,295.1456298828125,296.7257995605469,297.2388916015625,284.87750244140625,1.0,0.5057156682014465,1.0,1.0,0.0,1.0,-1.5203651189804075,1.520363211631775,1.8960934085043848e-06,1.1634231805801392,0.816814661026001,0.816814661026001,0.0,296.4874572753906,307.0,45499.76171875,0.0,967.6136474609376,1.0,280.9576110839844,284.072265625,298.1827392578125,301.1820373535156,293.1499938964844,293.1499938964844,281.25,43266.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7687952518463135,1.0,0.0,0.0,3.4783005714416504,3.478324174880981,8.072861419350374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7220.26171875,0.0,1402.21435546875,1895.4371337890625,0.0,2190.147216796875,0.8741508722305298,1.0,0.0,3.0,1.0,0.0
17742180,297.3655090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0766906738281,0.5671648383140564,0.1928138881921768,0.1828600317239761,297.3055725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765380859375,0.603624165058136,0.2278730422258377,0.1581228971481323,297.2823181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.076416015625,0.6283344626426697,0.2582888603210449,0.1880977600812912,297.2984313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.07666015625,0.576650857925415,0.2010223716497421,0.2005899548530578,297.2462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0772705078125,0.4340983927249908,0.0979772955179214,0.4904411733150482,285.0765686035156,284.95001220703125,296.8168029785156,295.188232421875,296.8135986328125,297.2557373046875,285.07421875,1.0,0.5095174312591553,1.0,1.0,0.0,1.0,-1.5456888675689695,1.545686960220337,1.955384050233988e-06,1.1833572387695312,1.0,1.0,0.0,299.15185546875,310.0,46137.08984375,0.0,997.6100463867188,1.0,281.24224853515625,284.2322998046875,298.1679992675781,301.1181945800781,293.1499938964844,293.1499938964844,280.95001220703125,31122.791015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7596031427383423,1.0,0.0,0.0,3.691305637359619,3.691329002380371,9.091871220334724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8097.46728515625,0.0,1542.705322265625,1895.4371337890625,0.0,2109.0927734375,0.9112352728843688,1.0,0.0,3.0,1.0,0.0
17742240,297.3655090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0766906738281,0.5671648383140564,0.1928138881921768,0.1828600317239761,297.3055725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765380859375,0.603624165058136,0.2278730422258377,0.1581228971481323,297.2823181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.076416015625,0.6283344626426697,0.2582888603210449,0.1880977600812912,297.2984313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.07666015625,0.576650857925415,0.2010223716497421,0.2005899548530578,297.2462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0772705078125,0.4340983927249908,0.0979772955179214,0.4904411733150482,285.0765686035156,284.95001220703125,296.8168029785156,295.188232421875,296.8135986328125,297.2557373046875,285.07421875,1.0,0.5095174312591553,1.0,1.0,0.0,1.0,-1.5456888675689695,1.545686960220337,1.955384050233988e-06,1.1833572387695312,1.0,1.0,0.0,299.15185546875,310.0,46137.08984375,0.0,997.6100463867188,1.0,281.24224853515625,284.2322998046875,298.1679992675781,301.1181945800781,293.1499938964844,293.1499938964844,280.95001220703125,31122.791015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7596031427383423,1.0,0.0,0.0,3.691305637359619,3.691329002380371,9.091871220334724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8097.46728515625,0.0,1542.705322265625,1895.4371337890625,0.0,2109.0927734375,0.9112352728843688,1.0,0.0,3.0,1.0,0.0
17742300,297.3713684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9368591308594,0.569186270236969,0.1947586089372635,0.1847929805517196,297.31121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9347839355469,0.6047818064689636,0.2294141352176666,0.1592458635568618,297.28662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9334716796875,0.6290509700775146,0.2595543265342712,0.189128115773201,297.3038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9363098144531,0.577987790107727,0.2024962157011032,0.2021184563636779,297.2518920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.4362799525260925,0.0991432964801788,0.4960685968399048,284.9351806640625,284.95001220703125,296.861083984375,295.2095642089844,296.85791015625,297.2625732421875,284.9125671386719,1.0,0.511508047580719,1.0,1.0,0.0,1.0,-1.559764385223389,1.5597623586654663,1.9888989299943205e-06,1.1944831609725952,0.929006814956665,0.929006814956665,0.0,300.4525451660156,310.0,47380.38671875,0.0,1014.0485229492188,1.0,280.9959411621094,284.04132080078125,298.2640686035156,301.3973999023437,293.1499938964844,293.1499938964844,280.95001220703125,33535.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7690384984016418,1.0,0.0,0.0,3.7388527393341056,3.738877058029175,9.327602015218872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7895.95751953125,0.0,1615.39697265625,1895.4371337890625,0.0,2192.304931640625,0.9219735264778136,1.0,0.0,3.0,1.0,0.0
17742360,297.37384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.5707027912139893,0.1964040249586105,0.1864135563373565,297.31427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.60561603307724,0.2307346910238266,0.1602053493261337,297.2877502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.6294349431991577,0.2605293989181518,0.1899160295724868,297.3069152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.5789860486984253,0.2037728130817413,0.2034408003091812,297.2561950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.4381775856018066,0.1002127528190612,0.5012578368186951,284.8994445800781,284.95001220703125,296.90557861328125,295.2308349609375,296.90240478515625,297.26531982421875,284.9063720703125,1.0,0.5134750604629517,1.0,1.0,0.0,1.0,-1.5721203088760376,1.5721182823181152,2.0186139408906456e-06,1.204243540763855,0.8892359733581543,0.8892359733581543,0.0,301.9474182128906,313.0,47580.109375,0.0,1029.562255859375,1.0,280.9569091796875,284.0454406738281,298.27978515625,301.3922424316406,293.1499938964844,293.1499938964844,281.25,37344.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7740616798400879,1.0,0.0,0.0,3.676146507263184,3.676171064376831,9.017350066642392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7404.8486328125,0.0,1572.5875244140625,1895.4371337890625,0.0,2236.990966796875,0.9116918444633484,1.0,0.0,3.0,1.0,0.0
17742420,297.3876342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1221923828125,0.5742203593254089,0.2006246298551559,0.1900010406970977,297.32733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12237548828125,0.6076496243476868,0.2341280132532119,0.1623375862836837,297.2991638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1225280761719,0.6305840015411377,0.2634197473526001,0.1917759329080581,297.3192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1222229003906,0.5813652276992798,0.2069955021142959,0.2063536196947097,297.2677917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1206970214844,0.4424481689929962,0.1027282327413559,0.5123704075813293,285.1223449707031,284.95001220703125,296.9949035644531,295.2733154296875,296.9917907714844,297.2799987792969,285.1254272460937,1.0,0.5174875259399414,1.0,1.0,0.0,1.0,-1.5991519689559937,1.5991498231887815,2.084508196276147e-06,1.2255102396011353,1.0,1.0,0.0,304.7189636230469,316.0,47942.61328125,0.0,1062.6571044921875,1.0,281.24334716796875,284.2461853027344,298.2687072753906,301.33306884765625,293.1499938964844,293.1499938964844,280.95001220703125,32740.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7688021063804626,1.0,0.0,0.0,3.813302993774414,3.813328266143799,9.70277483247628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8302.9521484375,0.0,1697.071533203125,1895.4371337890625,0.0,2190.2080078125,0.9394643306732178,1.0,0.0,3.0,1.0,0.0
17742480,297.3876342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1221923828125,0.5742203593254089,0.2006246298551559,0.1900010406970977,297.32733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12237548828125,0.6076496243476868,0.2341280132532119,0.1623375862836837,297.2991638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1225280761719,0.6305840015411377,0.2634197473526001,0.1917759329080581,297.3192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1222229003906,0.5813652276992798,0.2069955021142959,0.2063536196947097,297.2677917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1206970214844,0.4424481689929962,0.1027282327413559,0.5123704075813293,285.1223449707031,284.95001220703125,296.9949035644531,295.2733154296875,296.9917907714844,297.2799987792969,285.1254272460937,1.0,0.5174875259399414,1.0,1.0,0.0,1.0,-1.5991519689559937,1.5991498231887815,2.084508196276147e-06,1.2255102396011353,1.0,1.0,0.0,304.7189636230469,316.0,47942.61328125,0.0,1062.6571044921875,1.0,281.24334716796875,284.2461853027344,298.2687072753906,301.33306884765625,293.1499938964844,293.1499938964844,280.95001220703125,32740.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7688021063804626,1.0,0.0,0.0,3.813302993774414,3.813328266143799,9.70277483247628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8302.9521484375,0.0,1697.071533203125,1895.4371337890625,0.0,2190.2080078125,0.9394643306732178,1.0,0.0,3.0,1.0,0.0
17742540,297.3951721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94354248046875,0.5778270363807678,0.2044144570827484,0.1937307715415954,297.336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9434814453125,0.609825849533081,0.2372848838567733,0.1646108776330948,297.3047790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9434814453125,0.6318379044532776,0.2658906877040863,0.1937466263771057,297.3277282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9435119628906,0.5839033722877502,0.210012286901474,0.2094512432813644,297.2772521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442749023437,0.4470751285552978,0.1051847487688064,0.5241757035255432,284.9434814453125,284.95001220703125,297.0843811035156,295.3154296875,297.081298828125,297.28936767578125,284.9443054199219,1.0,0.5216472744941711,1.0,1.0,0.0,1.0,-1.6277893781661987,1.6277872323989868,2.155860329366988e-06,1.2481015920639038,0.9696774482727052,0.9696774482727052,0.0,307.5326538085937,319.0,49724.75,0.0,1098.091796875,1.0,280.9564208984375,284.0315246582031,298.37030029296875,301.6146545410156,293.1499938964844,293.1499938964844,280.6499938964844,35009.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.784103274345398,1.0,0.0,0.0,3.864579439163208,3.86460542678833,9.96546987153124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8544.4609375,0.0,1777.4151611328125,1895.4371337890625,0.0,2327.058349609375,0.95251727104187,1.0,0.0,3.0,1.0,0.0
17742600,297.3951721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94354248046875,0.5778270363807678,0.2044144570827484,0.1937307715415954,297.336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9434814453125,0.609825849533081,0.2372848838567733,0.1646108776330948,297.3047790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9434814453125,0.6318379044532776,0.2658906877040863,0.1937466263771057,297.3277282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9435119628906,0.5839033722877502,0.210012286901474,0.2094512432813644,297.2772521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442749023437,0.4470751285552978,0.1051847487688064,0.5241757035255432,284.9434814453125,284.95001220703125,297.0843811035156,295.3154296875,297.081298828125,297.28936767578125,284.9443054199219,1.0,0.5216472744941711,1.0,1.0,0.0,1.0,-1.6277893781661987,1.6277872323989868,2.155860329366988e-06,1.2481015920639038,0.9696774482727052,0.9696774482727052,0.0,307.5326538085937,319.0,49724.75,0.0,1098.091796875,1.0,280.9564208984375,284.0315246582031,298.37030029296875,301.6146545410156,293.1499938964844,293.1499938964844,280.6499938964844,35009.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.784103274345398,1.0,0.0,0.0,3.864579439163208,3.86460542678833,9.96546987153124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8544.4609375,0.0,1777.4151611328125,1895.4371337890625,0.0,2327.058349609375,0.95251727104187,1.0,0.0,3.0,1.0,0.0
17742660,297.3959045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602294921875,0.580313503742218,0.2075954675674438,0.1967322677373886,297.3396301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612365722656,0.6112910509109497,0.2399929165840149,0.1665003299713134,297.3044128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619079589844,0.6323969960212708,0.2678164541721344,0.1951937079429626,297.3312072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86041259765625,0.585679829120636,0.2126191109418869,0.2120551764965057,297.2834777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.85406494140625,0.4509819149971008,0.1074281185865402,0.5348429679870605,284.8611145019531,284.95001220703125,297.17352294921875,295.3570251464844,297.1705017089844,297.2914428710937,284.87615966796875,1.0,0.5256920456886292,1.0,1.0,0.0,1.0,-1.652305245399475,1.6523030996322632,2.218076360804844e-06,1.267378330230713,0.8567337989807129,0.8567337989807129,0.0,310.721923828125,322.0,50776.8671875,0.0,1131.2056884765625,1.0,280.6566162109375,283.9604187011719,298.3963317871094,301.7199401855469,293.1499938964844,293.1499938964844,280.95001220703125,41479.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7952489852905273,1.0,0.0,0.0,3.6626155376434326,3.6626408100128174,8.951091103881481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7709.02587890625,0.0,1588.386474609375,1895.4371337890625,0.0,2428.069580078125,0.9127388596534728,1.0,0.0,3.0,1.0,0.0
17742720,297.3959045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602294921875,0.580313503742218,0.2075954675674438,0.1967322677373886,297.3396301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612365722656,0.6112910509109497,0.2399929165840149,0.1665003299713134,297.3044128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619079589844,0.6323969960212708,0.2678164541721344,0.1951937079429626,297.3312072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86041259765625,0.585679829120636,0.2126191109418869,0.2120551764965057,297.2834777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.85406494140625,0.4509819149971008,0.1074281185865402,0.5348429679870605,284.8611145019531,284.95001220703125,297.17352294921875,295.3570251464844,297.1705017089844,297.2914428710937,284.87615966796875,1.0,0.5256920456886292,1.0,1.0,0.0,1.0,-1.652305245399475,1.6523030996322632,2.218076360804844e-06,1.267378330230713,0.8567337989807129,0.8567337989807129,0.0,310.721923828125,322.0,50776.8671875,0.0,1131.2056884765625,1.0,280.6566162109375,283.9604187011719,298.3963317871094,301.7199401855469,293.1499938964844,293.1499938964844,280.95001220703125,41479.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7952489852905273,1.0,0.0,0.0,3.6626155376434326,3.6626408100128174,8.951091103881481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7709.02587890625,0.0,1588.386474609375,1895.4371337890625,0.0,2428.069580078125,0.9127388596534728,1.0,0.0,3.0,1.0,0.0
17742780,297.40899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0940856933594,0.5837909579277039,0.2120256721973419,0.2004416137933731,297.3526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0941772460937,0.6134402751922607,0.243705928325653,0.1688018143177032,297.31646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09423828125,0.633715808391571,0.2709807157516479,0.1971999555826187,297.3432006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0941162109375,0.5882030129432678,0.216121569275856,0.2151767611503601,297.2939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0934143066406,0.4557695984840393,0.1101746037602424,0.5468238592147827,285.0941772460937,284.95001220703125,297.2619323730469,295.39794921875,297.2590026855469,297.305908203125,285.0957946777344,1.0,0.5298395156860352,1.0,1.0,0.0,1.0,-1.6812424659729004,1.681240200996399,2.292841372764088e-06,1.2900460958480835,1.0,1.0,0.0,313.42926025390625,325.0,51291.47265625,0.0,1168.0531005859375,1.0,280.9432373046875,284.15435791015625,298.3838806152344,301.6535339355469,293.1499938964844,293.1499938964844,280.6499938964844,32783.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7875783443450928,1.0,0.0,0.0,3.815997838973999,3.8160228729248047,9.71649228631577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8680.638671875,0.0,1700.65185546875,1895.4371337890625,0.0,2358.441162109375,0.9400042295455932,1.0,0.0,3.0,1.0,0.0
17742840,297.40899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0940856933594,0.5837909579277039,0.2120256721973419,0.2004416137933731,297.3526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0941772460937,0.6134402751922607,0.243705928325653,0.1688018143177032,297.31646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09423828125,0.633715808391571,0.2709807157516479,0.1971999555826187,297.3432006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0941162109375,0.5882030129432678,0.216121569275856,0.2151767611503601,297.2939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0934143066406,0.4557695984840393,0.1101746037602424,0.5468238592147827,285.0941772460937,284.95001220703125,297.2619323730469,295.39794921875,297.2590026855469,297.305908203125,285.0957946777344,1.0,0.5298395156860352,1.0,1.0,0.0,1.0,-1.6812424659729004,1.681240200996399,2.292841372764088e-06,1.2900460958480835,1.0,1.0,0.0,313.42926025390625,325.0,51291.47265625,0.0,1168.0531005859375,1.0,280.9432373046875,284.15435791015625,298.3838806152344,301.6535339355469,293.1499938964844,293.1499938964844,280.6499938964844,32783.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7875783443450928,1.0,0.0,0.0,3.815997838973999,3.8160228729248047,9.71649228631577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8680.638671875,0.0,1700.65185546875,1895.4371337890625,0.0,2358.441162109375,0.9400042295455932,1.0,0.0,3.0,1.0,0.0
17742900,297.41375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721374511719,0.5857867002487183,0.2141347974538803,0.2025150507688522,297.35821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.970703125,0.6147099137306213,0.2455381751060485,0.1701074093580246,297.32080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9697265625,0.6345751881599426,0.2724640369415283,0.1983684301376342,297.348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.971923828125,0.5896978378295898,0.2178550660610199,0.2169382721185684,297.2987670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.4585006535053253,0.1115621328353881,0.5534191727638245,284.9708251953125,284.95001220703125,297.3057556152344,295.4181213378906,297.3028564453125,297.31219482421875,284.95147705078125,1.0,0.5320115685462952,1.0,1.0,0.0,1.0,-1.6974087953567505,1.6974064111709597,2.335334329472971e-06,1.302751064300537,0.9792554974555968,0.9792554974555968,0.0,314.7157897949219,325.0,52692.3203125,0.0,1188.309814453125,1.0,280.6932983398437,283.97900390625,298.4708557128906,301.9325256347656,293.1499938964844,293.1499938964844,280.6499938964844,33726.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.796434223651886,1.0,0.0,0.0,3.85351300239563,3.8535385131835938,9.908477522913015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8471.220703125,0.0,1753.630859375,1895.4371337890625,0.0,2438.8701171875,0.9490768313407898,1.0,0.0,3.0,1.0,0.0
17742960,297.4147033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.92742919921875,0.5872924327850342,0.2158988714218139,0.2042606770992279,297.3609924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9275817871094,0.6156752705574036,0.24712835252285,0.1712511479854583,297.3217163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9276733398437,0.6351109743118286,0.2736349403858185,0.1993003785610199,297.3510131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.92742919921875,0.5908674597740173,0.2193708568811416,0.2184945493936538,297.3021545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9268493652344,0.4608980417251587,0.1128356829285621,0.5595521330833435,284.92755126953125,284.95001220703125,297.3492126464844,295.43804931640625,297.34637451171875,297.3143310546875,284.93115234375,1.0,0.5341577529907227,1.0,1.0,0.0,1.0,-1.7118191719055176,1.7118167877197266,2.373607458139304e-06,1.3140665292739868,0.9457679390907288,0.9457679390907288,0.0,316.2132873535156,328.0,53060.67578125,0.0,1207.5762939453125,1.0,280.6562194824219,283.9599914550781,298.4851989746094,301.9354553222656,293.1499938964844,293.1499938964844,280.3500061035156,35982.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8012166619300842,1.0,0.0,0.0,3.835914134979248,3.835939884185791,9.818180615184249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8930.7587890625,0.0,1749.8740234375,1895.4371337890625,0.0,2482.55419921875,0.9466784000396729,1.0,0.0,3.0,1.0,0.0
17743020,297.4145202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.5897549986839294,0.2192330211400985,0.2073719352483749,297.36474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.6172709465026855,0.2501815259456634,0.1733483672142028,297.3220520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.635866641998291,0.2758447527885437,0.2009207904338836,297.3546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.5928400754928589,0.2222817093133926,0.2213588804006576,297.3075866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725280761719,0.4652157127857208,0.1153142526745796,0.5712012052536011,284.8797912597656,284.95001220703125,297.43487548828125,295.4771423339844,297.43212890625,297.31671142578125,284.894287109375,1.0,0.5383727550506592,1.0,1.0,0.0,1.0,-1.7385239601135254,1.7385215759277344,2.445440486553707e-06,1.334949612617493,0.856453537940979,0.856453537940979,0.0,319.3702087402344,331.0,54143.80078125,0.0,1244.9307861328125,1.0,280.3568725585937,283.91656494140625,298.5108337402344,302.0406188964844,293.1499938964844,293.1499938964844,280.6499938964844,41161.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8110398650169373,1.0,0.0,0.0,3.626812934875488,3.626837730407715,8.776950153333019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8066.5927734375,0.0,1545.8997802734375,1895.4371337890625,0.0,2572.7724609375,0.9050780534744264,1.0,0.0,3.0,1.0,0.0
17743080,297.4145202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.5897549986839294,0.2192330211400985,0.2073719352483749,297.36474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.6172709465026855,0.2501815259456634,0.1733483672142028,297.3220520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.635866641998291,0.2758447527885437,0.2009207904338836,297.3546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.5928400754928589,0.2222817093133926,0.2213588804006576,297.3075866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725280761719,0.4652157127857208,0.1153142526745796,0.5712012052536011,284.8797912597656,284.95001220703125,297.43487548828125,295.4771423339844,297.43212890625,297.31671142578125,284.894287109375,1.0,0.5383727550506592,1.0,1.0,0.0,1.0,-1.7385239601135254,1.7385215759277344,2.445440486553707e-06,1.334949612617493,0.856453537940979,0.856453537940979,0.0,319.3702087402344,331.0,54143.80078125,0.0,1244.9307861328125,1.0,280.3568725585937,283.91656494140625,298.5108337402344,302.0406188964844,293.1499938964844,293.1499938964844,280.6499938964844,41161.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8110398650169373,1.0,0.0,0.0,3.626812934875488,3.626837730407715,8.776950153333019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8066.5927734375,0.0,1545.8997802734375,1895.4371337890625,0.0,2572.7724609375,0.9050780534744264,1.0,0.0,3.0,1.0,0.0
