time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17743140,297.4264221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0909118652344,0.5931782722473145,0.223780408501625,0.2112133204936981,297.3778991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0909423828125,0.6195244193077087,0.2542269825935364,0.1758811026811599,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0909729003906,0.6373989582061768,0.2792547047138214,0.2031188458204269,297.3666076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0909118652344,0.5955570936203003,0.2260813862085342,0.2247743010520935,297.31744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09051513671875,0.4698889553546905,0.1183051541447639,0.584283173084259,285.0909423828125,284.95001220703125,297.5185241699219,295.51513671875,297.5158996582031,297.33062744140625,285.0920715332031,1.0,0.5427184104919434,1.0,1.0,0.0,1.0,-1.7699228525161743,1.7699202299118042,2.53136022365652e-06,1.359334111213684,1.0,1.0,0.0,322.0263671875,334.0,54771.87890625,0.0,1286.588623046875,1.0,280.6426696777344,284.0867919921875,298.5048828125,301.9902648925781,293.1499938964844,293.1499938964844,280.3500061035156,32555.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8043889403343201,1.0,0.0,0.0,3.799349546432495,3.7993743419647217,9.63189563663036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9097.8515625,0.0,1678.931884765625,1895.4371337890625,0.0,2511.6201171875,0.9359087347984314,1.0,0.0,3.0,1.0,0.0
17743200,297.4264221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0909118652344,0.5931782722473145,0.223780408501625,0.2112133204936981,297.3778991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0909423828125,0.6195244193077087,0.2542269825935364,0.1758811026811599,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0909729003906,0.6373989582061768,0.2792547047138214,0.2031188458204269,297.3666076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0909118652344,0.5955570936203003,0.2260813862085342,0.2247743010520935,297.31744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09051513671875,0.4698889553546905,0.1183051541447639,0.584283173084259,285.0909423828125,284.95001220703125,297.5185241699219,295.51513671875,297.5158996582031,297.33062744140625,285.0920715332031,1.0,0.5427184104919434,1.0,1.0,0.0,1.0,-1.7699228525161743,1.7699202299118042,2.53136022365652e-06,1.359334111213684,1.0,1.0,0.0,322.0263671875,334.0,54771.87890625,0.0,1286.588623046875,1.0,280.6426696777344,284.0867919921875,298.5048828125,301.9902648925781,293.1499938964844,293.1499938964844,280.3500061035156,32555.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8043889403343201,1.0,0.0,0.0,3.799349546432495,3.7993743419647217,9.63189563663036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9097.8515625,0.0,1678.931884765625,1895.4371337890625,0.0,2511.6201171875,0.9359087347984314,1.0,0.0,3.0,1.0,0.0
17743260,297.4263000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.76123046875,0.5961353778839111,0.2272962927818298,0.2149162888526916,297.3828430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7603454589844,0.6215398907661438,0.2576341032981872,0.1784366220235824,297.3356018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.759765625,0.6386486887931824,0.2817483842372894,0.2052488476037979,297.3712463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7611694335937,0.5980216264724731,0.2293137162923813,0.228228285908699,297.3231811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7683410644531,0.4739272594451904,0.1210204511880874,0.5977298021316528,284.7603759765625,284.95001220703125,297.5997314453125,295.55181884765625,297.5205383300781,297.334716796875,284.7474060058594,1.0,0.5471033453941345,0.8929673433303833,0.8929673433303833,0.4000000059604645,1.0,-1.801607131958008,1.2482398748397827,0.5533672571182251,0.8326546549797058,0.7998396158218384,0.7998396158218384,0.0,325.1225280761719,337.0,50503.90234375,0.0,1329.674560546875,1.0,280.3564453125,283.6517944335937,298.5627136230469,302.044189453125,293.1499938964844,293.1499938964844,280.6499938964844,43361.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8127409219741821,1.0,0.0,0.0,3.672203779220581,3.672229290008545,8.998017619887833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7736.50927734375,0.0,1613.4273681640625,1895.4371337890625,0.0,2588.456787109375,0.911377489566803,1.0,0.0,3.0,1.0,0.0
17743320,297.4263000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.76123046875,0.5961353778839111,0.2272962927818298,0.2149162888526916,297.3828430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7603454589844,0.6215398907661438,0.2576341032981872,0.1784366220235824,297.3356018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.759765625,0.6386486887931824,0.2817483842372894,0.2052488476037979,297.3712463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7611694335937,0.5980216264724731,0.2293137162923813,0.228228285908699,297.3231811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7683410644531,0.4739272594451904,0.1210204511880874,0.5977298021316528,284.7603759765625,284.95001220703125,297.5997314453125,295.55181884765625,297.5205383300781,297.334716796875,284.7474060058594,1.0,0.5471033453941345,0.8929673433303833,0.8929673433303833,0.4000000059604645,1.0,-1.801607131958008,1.2482398748397827,0.5533672571182251,0.8326546549797058,0.7998396158218384,0.7998396158218384,0.0,325.1225280761719,337.0,50503.90234375,0.0,1329.674560546875,1.0,280.3564453125,283.6517944335937,298.5627136230469,302.044189453125,293.1499938964844,293.1499938964844,280.6499938964844,43361.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8127409219741821,1.0,0.0,0.0,3.672203779220581,3.672229290008545,8.998017619887833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7736.50927734375,0.0,1613.4273681640625,1895.4371337890625,0.0,2588.456787109375,0.911377489566803,1.0,0.0,3.0,1.0,0.0
17743380,297.4244079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.85064697265625,0.5980923175811768,0.2305911630392074,0.2177765965461731,297.38592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8508605957031,0.6229734420776367,0.2608852684497833,0.1805482655763626,297.3360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8510131835937,0.6392960548400879,0.2841313183307647,0.2068300098180771,297.37408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85064697265625,0.5998148918151855,0.2323958426713943,0.2311052531003952,297.327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497314453125,0.4770131409168243,0.1236356645822525,0.6096131801605225,284.8508605957031,284.95001220703125,297.6780700683594,295.58709716796875,297.48944091796875,297.3351745605469,284.8578186035156,1.0,0.5512692332267761,0.7859346270561218,0.7859346270561218,0.800000011920929,1.0,-1.828279733657837,0.8224449157714844,1.0058348178863523,0.4017939865589142,0.7716720700263977,0.7716720700263977,0.0,328.373046875,340.0,43419.56640625,0.0,1369.005126953125,1.0,280.6407470703125,283.7601928710937,298.4089050292969,301.3103942871094,293.1499938964844,293.1499938964844,280.95001220703125,43815.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7722776532173157,1.0,0.0,0.0,3.310781955718994,3.3108041286468506,7.313992114177381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7063.05126953125,0.0,1240.543701171875,1895.4371337890625,0.0,2221.090576171875,0.8360041975975037,1.0,0.0,3.0,1.0,0.0
17743440,297.4244079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.85064697265625,0.5980923175811768,0.2305911630392074,0.2177765965461731,297.38592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8508605957031,0.6229734420776367,0.2608852684497833,0.1805482655763626,297.3360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8510131835937,0.6392960548400879,0.2841313183307647,0.2068300098180771,297.37408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85064697265625,0.5998148918151855,0.2323958426713943,0.2311052531003952,297.327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497314453125,0.4770131409168243,0.1236356645822525,0.6096131801605225,284.8508605957031,284.95001220703125,297.6780700683594,295.58709716796875,297.48944091796875,297.3351745605469,284.8578186035156,1.0,0.5512692332267761,0.7859346270561218,0.7859346270561218,0.800000011920929,1.0,-1.828279733657837,0.8224449157714844,1.0058348178863523,0.4017939865589142,0.7716720700263977,0.7716720700263977,0.0,328.373046875,340.0,43419.56640625,0.0,1369.005126953125,1.0,280.6407470703125,283.7601928710937,298.4089050292969,301.3103942871094,293.1499938964844,293.1499938964844,280.95001220703125,43815.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7722776532173157,1.0,0.0,0.0,3.310781955718994,3.3108041286468506,7.313992114177381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7063.05126953125,0.0,1240.543701171875,1895.4371337890625,0.0,2221.090576171875,0.8360041975975037,1.0,0.0,3.0,1.0,0.0
17743500,297.428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226135253906,0.5995275974273682,0.2327234297990799,0.2195350378751754,297.39129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235900878906,0.6240088939666748,0.2629063427448272,0.181795060634613,297.3410949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.6399983763694763,0.2858016788959503,0.2078777402639389,297.3789978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226745605469,0.6010677814483643,0.2342931181192398,0.2327867150306701,297.3314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.4787869155406952,0.1251536756753921,0.6161909699440002,285.0235900878906,284.95001220703125,297.71600341796875,295.6041564941406,297.5022888183594,297.3396301269531,285.0348205566406,1.0,0.553427517414093,0.7324182987213135,0.7324182987213135,1.0,1.0,-1.84370231628418,0.7975736856460571,1.0461286306381226,0.3735986649990082,0.8803967237472534,0.8803967237472534,0.0,329.71417236328125,340.0,42771.55859375,0.0,1390.7115478515625,1.0,280.8885498046875,283.93487548828125,298.3899841308594,301.1001892089844,293.1499938964844,293.1499938964844,280.95001220703125,34922.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7485208511352539,1.0,0.0,0.0,3.348662137985229,3.348683357238769,7.48231514080544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7318.10400390625,0.0,1215.64697265625,1895.4371337890625,0.0,2012.6680908203125,0.841177761554718,1.0,0.0,3.0,1.0,0.0
17743560,297.4341125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.027099609375,0.60133957862854,0.2350427955389022,0.2216083407402038,297.3982238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02703857421875,0.6253149509429932,0.265112817287445,0.1832380145788192,297.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270080566406,0.6410077810287476,0.2876611053943634,0.2091646045446396,297.3852844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.027099609375,0.602624237537384,0.236360877752304,0.2347216159105301,297.3363647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277709960937,0.4807769954204559,0.126786857843399,0.6234921813011169,285.02703857421875,284.95001220703125,297.7530822753906,295.6208190917969,297.52215576171875,297.3462219238281,285.0265197753906,1.0,0.5556866526603699,0.7427051663398743,0.7427051663398743,1.0,1.0,-1.861301064491272,0.8067954778671265,1.054505705833435,0.3789990544319153,0.9099932312965392,0.9099932312965392,0.0,330.89556884765625,343.0,43193.09375,0.0,1414.6436767578125,1.0,280.93914794921875,283.9125366210937,298.4698181152344,301.22467041015625,293.1499938964844,293.1499938964844,280.6499938964844,32122.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7361340522766113,1.0,0.0,0.0,3.4720325469970703,3.472054243087769,8.043793400247523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7841.677734375,0.0,1316.4427490234375,1895.4371337890625,0.0,1906.741455078125,0.8625781536102295,1.0,0.0,3.0,1.0,0.0
17743620,297.43505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91864013671875,0.6042138338088989,0.238747552037239,0.2252436578273773,297.4047546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91912841796875,0.6275300979614258,0.2689268887042999,0.1859247386455536,297.3517150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9194030761719,0.6425401568412781,0.2905799746513366,0.2114112228155136,297.3913269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9186706542969,0.6052790880203247,0.2399626970291137,0.2383449822664261,297.3425598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.915283203125,0.4842866063117981,0.1297788769006729,0.637657105922699,284.9191589355469,284.95001220703125,297.82440185546875,295.6528625488281,297.5573425292969,297.3510131835937,284.9273376464844,1.0,0.5602560043334961,0.7632789015769958,0.7632789015769958,1.0,1.0,-1.894335985183716,0.8268598318099976,1.0674761533737185,0.3919556736946106,0.8301772475242615,0.8301772475242615,0.0,333.6995849609375,346.0,44415.23046875,0.0,1462.177490234375,1.0,280.6588134765625,283.796875,298.6537475585937,301.5578308105469,293.1499938964844,293.1499938964844,280.95001220703125,38517.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7416369318962097,1.0,0.0,0.0,3.3779211044311523,3.3779430389404297,7.613639354531188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7213.4013671875,0.0,1268.4444580078125,1895.4371337890625,0.0,1953.546875,0.847520649433136,1.0,0.0,3.0,1.0,0.0
17743680,297.43505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91864013671875,0.6042138338088989,0.238747552037239,0.2252436578273773,297.4047546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91912841796875,0.6275300979614258,0.2689268887042999,0.1859247386455536,297.3517150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9194030761719,0.6425401568412781,0.2905799746513366,0.2114112228155136,297.3913269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9186706542969,0.6052790880203247,0.2399626970291137,0.2383449822664261,297.3425598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.915283203125,0.4842866063117981,0.1297788769006729,0.637657105922699,284.9191589355469,284.95001220703125,297.82440185546875,295.6528625488281,297.5573425292969,297.3510131835937,284.9273376464844,1.0,0.5602560043334961,0.7632789015769958,0.7632789015769958,1.0,1.0,-1.894335985183716,0.8268598318099976,1.0674761533737185,0.3919556736946106,0.8301772475242615,0.8301772475242615,0.0,333.6995849609375,346.0,44415.23046875,0.0,1462.177490234375,1.0,280.6588134765625,283.796875,298.6537475585937,301.5578308105469,293.1499938964844,293.1499938964844,280.95001220703125,38517.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7416369318962097,1.0,0.0,0.0,3.3779211044311523,3.3779430389404297,7.613639354531188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7213.4013671875,0.0,1268.4444580078125,1895.4371337890625,0.0,1953.546875,0.847520649433136,1.0,0.0,3.0,1.0,0.0
17743740,297.4422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07354736328125,0.6071463823318481,0.2430827617645263,0.2289741784334182,297.4160461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0733642578125,0.6298605799674988,0.2732912600040436,0.1887154430150985,297.3619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0732727050781,0.644233226776123,0.2941635549068451,0.2137864083051681,297.40167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07354736328125,0.6080312728881836,0.2440611571073532,0.24210225045681,297.3510131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.07470703125,0.4877621531486511,0.1330720335245132,0.6522439122200012,285.0733642578125,284.95001220703125,297.8915405273437,295.68310546875,297.5938415527344,297.3609924316406,285.0704040527344,1.0,0.5649040937423706,0.7838526368141174,0.7838526368141174,1.0,1.0,-1.9284793138504028,0.8468683958053589,1.081610918045044,0.4045199155807495,0.9858860969543456,0.9858860969543456,0.0,336.41925048828125,349.0,44917.359375,0.0,1511.8031005859375,1.0,280.9414978027344,283.91827392578125,298.67059326171875,301.5497741699219,293.1499938964844,293.1499938964844,280.6499938964844,30291.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.735525906085968,1.0,0.0,0.0,3.6109018325805664,3.610924482345581,8.70010865128279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8069.1650390625,0.0,1447.8516845703125,1895.4371337890625,0.0,1901.5943603515625,0.8923531174659729,1.0,0.0,3.0,1.0,0.0
17743800,297.4422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07354736328125,0.6071463823318481,0.2430827617645263,0.2289741784334182,297.4160461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0733642578125,0.6298605799674988,0.2732912600040436,0.1887154430150985,297.3619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0732727050781,0.644233226776123,0.2941635549068451,0.2137864083051681,297.40167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07354736328125,0.6080312728881836,0.2440611571073532,0.24210225045681,297.3510131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.07470703125,0.4877621531486511,0.1330720335245132,0.6522439122200012,285.0733642578125,284.95001220703125,297.8915405273437,295.68310546875,297.5938415527344,297.3609924316406,285.0704040527344,1.0,0.5649040937423706,0.7838526368141174,0.7838526368141174,1.0,1.0,-1.9284793138504028,0.8468683958053589,1.081610918045044,0.4045199155807495,0.9858860969543456,0.9858860969543456,0.0,336.41925048828125,349.0,44917.359375,0.0,1511.8031005859375,1.0,280.9414978027344,283.91827392578125,298.67059326171875,301.5497741699219,293.1499938964844,293.1499938964844,280.6499938964844,30291.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.735525906085968,1.0,0.0,0.0,3.6109018325805664,3.610924482345581,8.70010865128279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8069.1650390625,0.0,1447.8516845703125,1895.4371337890625,0.0,1901.5943603515625,0.8923531174659729,1.0,0.0,3.0,1.0,0.0
17743860,297.4395446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.6096644401550293,0.2465212047100067,0.2324410676956176,297.42022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.6320140361785889,0.2770972549915313,0.1914413720369339,297.36334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.6457017064094543,0.2970031499862671,0.2160278707742691,297.4056701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.6105560660362244,0.2476625591516494,0.2457839399576187,297.35577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.4910258650779724,0.1361064463853836,0.6668000221252441,284.9032592773437,284.95001220703125,297.9541320800781,295.7113952636719,297.6234130859375,297.3638610839844,284.90875244140625,1.0,0.5696242451667786,0.7829910516738892,0.7829910516738892,1.0,1.0,-1.9619152545928955,0.8627329468727112,1.0991822481155396,0.4131702482700348,0.8763879537582397,0.8763879537582397,0.0,339.39990234375,352.0,46354.921875,0.0,1562.516357421875,1.0,280.6571960449219,283.734375,298.7701416015625,301.817626953125,293.1499938964844,293.1499938964844,280.95001220703125,37124.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7521579265594482,1.0,0.0,0.0,3.595783233642578,3.595806837081909,8.627407055428193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7378.00244140625,0.0,1481.9716796875,1895.4371337890625,0.0,2044.14892578125,0.8937770128250122,1.0,0.0,3.0,1.0,0.0
17743920,297.4395446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.6096644401550293,0.2465212047100067,0.2324410676956176,297.42022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.6320140361785889,0.2770972549915313,0.1914413720369339,297.36334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.6457017064094543,0.2970031499862671,0.2160278707742691,297.4056701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.6105560660362244,0.2476625591516494,0.2457839399576187,297.35577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.4910258650779724,0.1361064463853836,0.6668000221252441,284.9032592773437,284.95001220703125,297.9541320800781,295.7113952636719,297.6234130859375,297.3638610839844,284.90875244140625,1.0,0.5696242451667786,0.7829910516738892,0.7829910516738892,1.0,1.0,-1.9619152545928955,0.8627329468727112,1.0991822481155396,0.4131702482700348,0.8763879537582397,0.8763879537582397,0.0,339.39990234375,352.0,46354.921875,0.0,1562.516357421875,1.0,280.6571960449219,283.734375,298.7701416015625,301.817626953125,293.1499938964844,293.1499938964844,280.95001220703125,37124.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7521579265594482,1.0,0.0,0.0,3.595783233642578,3.595806837081909,8.627407055428193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7378.00244140625,0.0,1481.9716796875,1895.4371337890625,0.0,2044.14892578125,0.8937770128250122,1.0,0.0,3.0,1.0,0.0
17743980,297.4441833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0845947265625,0.6121746301651001,0.250647097826004,0.2359241098165512,297.4296264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0845947265625,0.6342272758483887,0.2814622521400451,0.1942045837640762,297.37176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0845947265625,0.6472745537757874,0.3005486130714416,0.2183360904455185,297.4142761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0845947265625,0.6130840182304382,0.2517663538455963,0.2495109289884567,297.3628845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0846252441406,0.4942641258239746,0.1394275426864624,0.6814365983009338,285.0845947265625,284.95001220703125,298.0116882324219,295.73760986328125,297.65380859375,297.3719177246094,285.0847473144531,1.0,0.5743374228477478,0.7821294665336609,0.7821294665336609,1.0,1.0,-1.995658040046692,0.8786728978157043,1.1169850826263428,0.421669989824295,1.0,1.0,0.0,342.2637634277344,355.0,46538.8046875,0.0,1614.31884765625,1.0,280.9428100585937,283.8974609375,298.73651123046875,301.7294921875,293.1499938964844,293.1499938964844,280.6499938964844,31908.947265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7476184368133545,1.0,0.0,0.0,3.764418601989746,3.7644429206848153,9.455600320507074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8256.9189453125,0.0,1632.6600341796875,1895.4371337890625,0.0,2004.8828125,0.927810549736023,1.0,0.0,3.0,1.0,0.0
17744040,297.4441833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0845947265625,0.6121746301651001,0.250647097826004,0.2359241098165512,297.4296264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0845947265625,0.6342272758483887,0.2814622521400451,0.1942045837640762,297.37176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0845947265625,0.6472745537757874,0.3005486130714416,0.2183360904455185,297.4142761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0845947265625,0.6130840182304382,0.2517663538455963,0.2495109289884567,297.3628845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0846252441406,0.4942641258239746,0.1394275426864624,0.6814365983009338,285.0845947265625,284.95001220703125,298.0116882324219,295.73760986328125,297.65380859375,297.3719177246094,285.0847473144531,1.0,0.5743374228477478,0.7821294665336609,0.7821294665336609,1.0,1.0,-1.995658040046692,0.8786728978157043,1.1169850826263428,0.421669989824295,1.0,1.0,0.0,342.2637634277344,355.0,46538.8046875,0.0,1614.31884765625,1.0,280.9428100585937,283.8974609375,298.73651123046875,301.7294921875,293.1499938964844,293.1499938964844,280.6499938964844,31908.947265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7476184368133545,1.0,0.0,0.0,3.764418601989746,3.7644429206848153,9.455600320507074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8256.9189453125,0.0,1632.6600341796875,1895.4371337890625,0.0,2004.8828125,0.927810549736023,1.0,0.0,3.0,1.0,0.0
17744100,297.4443664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.6135688424110413,0.2525312602519989,0.2378261536359787,297.4329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.6354820132255554,0.283562958240509,0.195702850818634,297.3741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.6482262015342712,0.3021887540817261,0.2196236401796341,297.4173889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.6144686341285706,0.2537486553192138,0.2515275478363037,297.36578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566955566406,0.4960142374038696,0.1410632580518722,0.6892292499542236,284.9479064941406,284.95001220703125,298.0384521484375,295.7499389648437,297.66748046875,297.3749389648437,284.9319763183594,1.0,0.5767672657966614,0.7816986441612244,0.7816986441612244,1.0,1.0,-2.013840675354004,0.8872654438018799,1.126575231552124,0.4262928664684295,0.9619846940040588,0.9619846940040588,0.0,343.6246643066406,355.0,47890.3203125,0.0,1642.0633544921875,1.0,280.6943054199219,283.7173767089844,298.8141174316406,301.9905700683594,293.1499938964844,293.1499938964844,280.6499938964844,33404.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7575069665908813,1.0,0.0,0.0,3.808579444885254,3.808604717254639,9.678751666797325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8047.775390625,0.0,1696.5908203125,1895.4371337890625,0.0,2090.74169921875,0.93831205368042,1.0,0.0,3.0,1.0,0.0
17744160,297.4407653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.6145038604736328,0.2540417909622192,0.2393476217985153,297.433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.6364412903785706,0.285394936800003,0.1970098614692688,297.37310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.6488276124000549,0.3035078346729278,0.2206570506095886,297.4178771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.6155275106430054,0.2554876506328583,0.2532996833324432,297.3670349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.4975054264068603,0.1425511837005615,0.6963782906532288,284.91046142578125,284.95001220703125,298.06378173828125,295.7616882324219,297.67889404296875,297.3749389648437,284.91357421875,1.0,0.5791380405426025,0.781216025352478,0.781216025352478,1.0,1.0,-2.029867172241211,0.8948255777359009,1.1350414752960205,0.4303467571735382,0.925894558429718,0.925894558429718,0.0,345.2358093261719,358.0,48143.12890625,0.0,1668.1993408203125,1.0,280.6563720703125,283.6990051269531,298.8172607421875,301.9772644042969,293.1499938964844,293.1499938964844,280.3500061035156,36242.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7630101442337036,1.0,0.0,0.0,3.779096603393554,3.779122114181519,9.52948198573722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8463.173828125,0.0,1683.4703369140625,1895.4371337890625,0.0,2139.0263671875,0.9340317845344543,1.0,0.0,3.0,1.0,0.0
17744220,297.432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.6159714460372925,0.2569230198860168,0.2420273125171661,297.43310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.6381006836891174,0.2889576852321625,0.1994295567274093,297.37060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.6497603058815002,0.3060781061649322,0.222505047917366,297.4178161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.617341935634613,0.2588738799095154,0.2565913498401642,297.3684387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710632324219,0.5002152323722839,0.145442858338356,0.7098642587661743,284.8760986328125,284.95001220703125,298.11004638671875,295.7834167480469,297.6993713378906,297.37420654296875,284.8861694335937,1.0,0.5837405323982239,0.7802507877349854,0.7802507877349854,1.0,1.0,-2.059605598449707,0.9088623523712158,1.1507431268692017,0.437796026468277,0.8369985818862915,0.8369985818862915,0.0,348.5678100585937,361.0,48974.9140625,0.0,1718.6090087890625,1.0,280.35748291015625,283.6601257324219,298.8200378417969,302.04473876953125,293.1499938964844,293.1499938964844,280.6499938964844,41580.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7735411524772644,1.0,0.0,0.0,3.5372023582458496,3.53722620010376,8.348588949047553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7625.82861328125,0.0,1451.7254638671875,1895.4371337890625,0.0,2232.34814453125,0.8857884407043457,1.0,0.0,3.0,1.0,0.0
17744280,297.432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.6159714460372925,0.2569230198860168,0.2420273125171661,297.43310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.6381006836891174,0.2889576852321625,0.1994295567274093,297.37060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.6497603058815002,0.3060781061649322,0.222505047917366,297.4178161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.617341935634613,0.2588738799095154,0.2565913498401642,297.3684387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710632324219,0.5002152323722839,0.145442858338356,0.7098642587661743,284.8760986328125,284.95001220703125,298.11004638671875,295.7834167480469,297.6993713378906,297.37420654296875,284.8861694335937,1.0,0.5837405323982239,0.7802507877349854,0.7802507877349854,1.0,1.0,-2.059605598449707,0.9088623523712158,1.1507431268692017,0.437796026468277,0.8369985818862915,0.8369985818862915,0.0,348.5678100585937,361.0,48974.9140625,0.0,1718.6090087890625,1.0,280.35748291015625,283.6601257324219,298.8200378417969,302.04473876953125,293.1499938964844,293.1499938964844,280.6499938964844,41580.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7735411524772644,1.0,0.0,0.0,3.5372023582458496,3.53722620010376,8.348588949047553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7625.82861328125,0.0,1451.7254638671875,1895.4371337890625,0.0,2232.34814453125,0.8857884407043457,1.0,0.0,3.0,1.0,0.0
17744340,297.4377136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05419921875,0.6182774305343628,0.2609901130199432,0.2454590797424316,297.4430847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541076660156,0.6404847502708435,0.2935462594032287,0.2023169845342636,297.3809509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0540771484375,0.6515812873840332,0.309912621974945,0.2249907851219177,297.4273376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05419921875,0.6198390126228333,0.2632229626178741,0.2605071663856506,297.3753967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548095703125,0.5035491585731506,0.1489095836877823,0.7249734401702881,285.0541076660156,284.95001220703125,298.1499938964844,295.8027648925781,297.7224426269531,297.3829345703125,285.0526428222656,1.0,0.5884723663330078,0.7792855501174927,0.7792855501174927,1.0,1.0,-2.09450912475586,0.9253885746002196,1.16912043094635,0.4465281665325165,0.9901056289672852,0.9901056289672852,0.0,351.2264404296875,364.0,49253.97265625,0.0,1774.5416259765625,1.0,280.6426086425781,283.8111267089844,298.7850341796875,301.9432373046875,293.1499938964844,293.1499938964844,280.3500061035156,31897.712890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7652484774589539,1.0,0.0,0.0,3.717761516571045,3.717785358428955,9.222662811225746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8550.6796875,0.0,1578.607421875,1895.4371337890625,0.0,2158.762939453125,0.9175923466682434,1.0,0.0,3.0,1.0,0.0
17744400,297.4377136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05419921875,0.6182774305343628,0.2609901130199432,0.2454590797424316,297.4430847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541076660156,0.6404847502708435,0.2935462594032287,0.2023169845342636,297.3809509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0540771484375,0.6515812873840332,0.309912621974945,0.2249907851219177,297.4273376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05419921875,0.6198390126228333,0.2632229626178741,0.2605071663856506,297.3753967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548095703125,0.5035491585731506,0.1489095836877823,0.7249734401702881,285.0541076660156,284.95001220703125,298.1499938964844,295.8027648925781,297.7224426269531,297.3829345703125,285.0526428222656,1.0,0.5884723663330078,0.7792855501174927,0.7792855501174927,1.0,1.0,-2.09450912475586,0.9253885746002196,1.16912043094635,0.4465281665325165,0.9901056289672852,0.9901056289672852,0.0,351.2264404296875,364.0,49253.97265625,0.0,1774.5416259765625,1.0,280.6426086425781,283.8111267089844,298.7850341796875,301.9432373046875,293.1499938964844,293.1499938964844,280.3500061035156,31897.712890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7652484774589539,1.0,0.0,0.0,3.717761516571045,3.717785358428955,9.222662811225746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8550.6796875,0.0,1578.607421875,1895.4371337890625,0.0,2158.762939453125,0.9175923466682434,1.0,0.0,3.0,1.0,0.0
17744460,297.4288635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.6200169920921326,0.2637561559677124,0.2484539002180099,297.4427490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.6425594687461853,0.2972431778907776,0.2050622403621673,297.37939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.6530488133430481,0.3126979768276214,0.227286085486412,297.427490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.6219968199729919,0.26676806807518,0.2642619907855987,297.3754272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.5065788626670837,0.1517816632986068,0.7394591569900513,284.905517578125,284.95001220703125,298.17987060546875,295.81842041015625,297.736083984375,297.3827819824219,284.9105834960937,1.0,0.5932455658912659,0.7781569957733154,0.7781569957733154,1.0,1.0,-2.1274869441986084,0.9409364461898804,1.1865506172180176,0.4548856019973755,0.8883159160614014,0.8883159160614014,0.0,354.3408508300781,367.0,50629.94921875,0.0,1830.65625,1.0,280.3565979003906,283.64697265625,298.86309814453125,302.1789855957031,293.1499938964844,293.1499938964844,280.6499938964844,37674.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7785937190055847,1.0,0.0,0.0,3.673604726791382,3.673629283905029,9.004884873320407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7778.63916015625,0.0,1572.19580078125,1895.4371337890625,0.0,2277.5234375,0.9117315411567688,1.0,0.0,3.0,1.0,0.0
17744520,297.4288635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.6200169920921326,0.2637561559677124,0.2484539002180099,297.4427490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.6425594687461853,0.2972431778907776,0.2050622403621673,297.37939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.6530488133430481,0.3126979768276214,0.227286085486412,297.427490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.6219968199729919,0.26676806807518,0.2642619907855987,297.3754272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.5065788626670837,0.1517816632986068,0.7394591569900513,284.905517578125,284.95001220703125,298.17987060546875,295.81842041015625,297.736083984375,297.3827819824219,284.9105834960937,1.0,0.5932455658912659,0.7781569957733154,0.7781569957733154,1.0,1.0,-2.1274869441986084,0.9409364461898804,1.1865506172180176,0.4548856019973755,0.8883159160614014,0.8883159160614014,0.0,354.3408508300781,367.0,50629.94921875,0.0,1830.65625,1.0,280.3565979003906,283.64697265625,298.86309814453125,302.1789855957031,293.1499938964844,293.1499938964844,280.6499938964844,37674.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7785937190055847,1.0,0.0,0.0,3.673604726791382,3.673629283905029,9.004884873320407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7778.63916015625,0.0,1572.19580078125,1895.4371337890625,0.0,2277.5234375,0.9117315411567688,1.0,0.0,3.0,1.0,0.0
17744580,297.4241027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.08087158203125,0.6213120222091675,0.266796350479126,0.2510670125484466,297.443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809020996094,0.6442316174507141,0.3010313212871551,0.2075296342372894,297.3808288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809020996094,0.6541523337364197,0.3157415091991424,0.2293319106101989,297.4282531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.08087158203125,0.6237092018127441,0.2703543901443481,0.2676203846931457,297.3731994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.08087158203125,0.5089141726493835,0.1544106006622314,0.7516281604766846,285.0809020996094,284.95001220703125,298.1967163085937,295.8294677734375,297.7438049316406,297.38238525390625,285.0812072753906,1.0,0.597754716873169,0.7770284414291382,0.7770284414291382,1.0,1.0,-2.15596342086792,0.954352855682373,1.201610445976257,0.4620035588741302,1.0,1.0,0.0,357.693115234375,370.0,50578.8984375,0.0,1882.4725341796875,1.0,280.6432800292969,283.81219482421875,298.8238220214844,302.0725402832031,293.1499938964844,293.1499938964844,280.3500061035156,32764.595703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7733755111694336,1.0,0.0,0.0,3.814230918884277,3.814255952835083,9.707496246846858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8708.83984375,0.0,1698.3775634765625,1895.4371337890625,0.0,2230.87158203125,0.939710795879364,1.0,0.0,3.0,1.0,0.0
17744640,297.4241027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.08087158203125,0.6213120222091675,0.266796350479126,0.2510670125484466,297.443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809020996094,0.6442316174507141,0.3010313212871551,0.2075296342372894,297.3808288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809020996094,0.6541523337364197,0.3157415091991424,0.2293319106101989,297.4282531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.08087158203125,0.6237092018127441,0.2703543901443481,0.2676203846931457,297.3731994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.08087158203125,0.5089141726493835,0.1544106006622314,0.7516281604766846,285.0809020996094,284.95001220703125,298.1967163085937,295.8294677734375,297.7438049316406,297.38238525390625,285.0812072753906,1.0,0.597754716873169,0.7770284414291382,0.7770284414291382,1.0,1.0,-2.15596342086792,0.954352855682373,1.201610445976257,0.4620035588741302,1.0,1.0,0.0,357.693115234375,370.0,50578.8984375,0.0,1882.4725341796875,1.0,280.6432800292969,283.81219482421875,298.8238220214844,302.0725402832031,293.1499938964844,293.1499938964844,280.3500061035156,32764.595703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7733755111694336,1.0,0.0,0.0,3.814230918884277,3.814255952835083,9.707496246846858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8708.83984375,0.0,1698.3775634765625,1895.4371337890625,0.0,2230.87158203125,0.939710795879364,1.0,0.0,3.0,1.0,0.0
17744700,297.4186706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9411926269531,0.6219916343688965,0.2680017650127411,0.2524167895317077,297.4415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402160644531,0.6450891494750977,0.3026898205280304,0.208781212568283,297.37860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398498535156,0.6547431349754333,0.3169872760772705,0.2303899675607681,297.4263000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410705566406,0.6245708465576172,0.2719270288944244,0.2693141102790832,297.3702087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.5100178122520447,0.1555326730012893,0.7574455738067627,284.94000244140625,284.95001220703125,298.2005310058594,295.8333435058594,297.7444763183594,297.3802185058594,284.9254455566406,1.0,0.5999721884727478,0.7764641642570496,0.7764641642570496,1.0,1.0,-2.170027732849121,0.9609643220901488,1.2090634107589722,0.4655776023864746,0.9608275294303894,0.9608275294303894,0.0,359.3503723144531,370.0,51856.51171875,0.0,1908.40771484375,1.0,280.39337158203125,283.6322326660156,298.8896179199219,302.3212585449219,293.1499938964844,293.1499938964844,280.3500061035156,34104.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.782322108745575,1.0,0.0,0.0,3.847092866897583,3.847118377685547,9.875489013211336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8472.3408203125,0.0,1748.751708984375,1895.4371337890625,0.0,2311.01416015625,0.9474608302116394,1.0,0.0,3.0,1.0,0.0
17744760,297.40924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.6222074031829834,0.268777459859848,0.2533170282840729,297.4360656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.6455737948417664,0.3039994239807129,0.2097794562578201,297.37255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.6549111008644104,0.3178419470787048,0.2311346977949142,297.42120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.6250767111778259,0.273176372051239,0.2706758379936218,297.3649597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.5107314586639404,0.1564107686281204,0.7621455192565918,284.904541015625,284.95001220703125,298.2014465332031,295.8362121582031,297.741943359375,297.3746337890625,284.9072570800781,1.0,0.6020461916923523,0.7758145928382874,0.7758145928382874,1.0,1.0,-2.1810007095336914,0.966077983379364,1.2149226665496826,0.4683450162410736,0.9238841533660888,0.9238841533660888,0.0,361.2876586914063,373.0,51946.65625,0.0,1931.1925048828125,1.0,280.35614013671875,283.6159362792969,298.88299560546875,302.28839111328125,293.1499938964844,293.1499938964844,280.04998779296875,36881.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7868736386299133,1.0,0.0,0.0,3.806076049804688,3.8061015605926514,9.666031246524651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8902.44921875,0.0,1720.720947265625,1895.4371337890625,0.0,2352.06884765625,0.9405266046524048,1.0,0.0,3.0,1.0,0.0
17744820,297.3904113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.6222496032714844,0.2701500654220581,0.2546780705451965,297.4238586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87548828125,0.6461811661720276,0.3063831031322479,0.2114692330360412,297.3598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.6548875570297241,0.3193655014038086,0.2323020547628402,297.40966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750305175781,0.6257323026657104,0.2754412293434143,0.2729824781417846,297.3526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714599609375,0.511648952960968,0.1578913331031799,0.7697281837463379,284.8756103515625,284.95001220703125,298.1949768066406,295.83892822265625,297.7323303222656,297.3620300292969,284.883544921875,1.0,0.605841338634491,0.7745155096054077,0.7745155096054077,1.0,1.0,-2.198817253112793,0.9743391871452332,1.2244778871536257,0.4727447628974914,0.835353434085846,0.835353434085846,0.0,365.212158203125,376.0,52379.890625,0.0,1971.4554443359373,1.0,280.0574035644531,283.5848693847656,298.865234375,302.3116455078125,293.1499938964844,293.1499938964844,280.3500061035156,41869.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7951778173446655,1.0,0.0,0.0,3.5437827110290527,3.543806552886963,8.37968002542766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7968.068359375,0.0,1460.8150634765625,1895.4371337890625,0.0,2427.421630859375,0.8875406980514526,1.0,0.0,3.0,1.0,0.0
17744880,297.3904113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.6222496032714844,0.2701500654220581,0.2546780705451965,297.4238586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87548828125,0.6461811661720276,0.3063831031322479,0.2114692330360412,297.3598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.6548875570297241,0.3193655014038086,0.2323020547628402,297.40966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750305175781,0.6257323026657104,0.2754412293434143,0.2729824781417846,297.3526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714599609375,0.511648952960968,0.1578913331031799,0.7697281837463379,284.8756103515625,284.95001220703125,298.1949768066406,295.83892822265625,297.7323303222656,297.3620300292969,284.883544921875,1.0,0.605841338634491,0.7745155096054077,0.7745155096054077,1.0,1.0,-2.198817253112793,0.9743391871452332,1.2244778871536257,0.4727447628974914,0.835353434085846,0.835353434085846,0.0,365.212158203125,376.0,52379.890625,0.0,1971.4554443359373,1.0,280.0574035644531,283.5848693847656,298.865234375,302.3116455078125,293.1499938964844,293.1499938964844,280.3500061035156,41869.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7951778173446655,1.0,0.0,0.0,3.5437827110290527,3.543806552886963,8.37968002542766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7968.068359375,0.0,1460.8150634765625,1895.4371337890625,0.0,2427.421630859375,0.8875406980514526,1.0,0.0,3.0,1.0,0.0
17744940,297.38592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292663574219,0.6231721043586731,0.2727311551570892,0.2568196058273315,297.422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02911376953125,0.6474719643592834,0.3096694946289062,0.2135470658540725,297.35968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.029052734375,0.6556963324546814,0.3220023512840271,0.2340146750211715,297.4075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292358398437,0.6270030736923218,0.2785136103630066,0.2757723033428192,297.3459167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301208496094,0.5130264163017273,0.1597670167684555,0.7780678272247314,285.0290832519531,284.95001220703125,298.1781921386719,295.8379211425781,297.723388671875,297.3587341308594,285.02685546875,1.0,0.6095578074455261,0.7732164263725281,0.7732164263725281,1.0,1.0,-2.220374345779419,0.9844182133674622,1.2359561920166016,0.4779882431030273,0.9637903571128844,0.9637903571128844,0.0,368.3002624511719,379.0,52274.63671875,0.0,2014.5384521484373,1.0,280.3425598144531,283.72393798828125,298.8150634765625,302.1722412109375,293.1499938964844,293.1499938964844,280.04998779296875,32687.919921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.786102294921875,1.0,0.0,0.0,3.697444915771485,3.6974687576293945,9.122139772443916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8895.4794921875,0.0,1561.4931640625,1895.4371337890625,0.0,2345.09814453125,0.9134482741355896,1.0,0.0,3.0,1.0,0.0
