time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17745000,297.38592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292663574219,0.6231721043586731,0.2727311551570892,0.2568196058273315,297.422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02911376953125,0.6474719643592834,0.3096694946289062,0.2135470658540725,297.35968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.029052734375,0.6556963324546814,0.3220023512840271,0.2340146750211715,297.4075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292358398437,0.6270030736923218,0.2785136103630066,0.2757723033428192,297.3459167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301208496094,0.5130264163017273,0.1597670167684555,0.7780678272247314,285.0290832519531,284.95001220703125,298.1781921386719,295.8379211425781,297.723388671875,297.3587341308594,285.02685546875,1.0,0.6095578074455261,0.7732164263725281,0.7732164263725281,1.0,1.0,-2.220374345779419,0.9844182133674622,1.2359561920166016,0.4779882431030273,0.9637903571128844,0.9637903571128844,0.0,368.3002624511719,379.0,52274.63671875,0.0,2014.5384521484373,1.0,280.3425598144531,283.72393798828125,298.8150634765625,302.1722412109375,293.1499938964844,293.1499938964844,280.04998779296875,32687.919921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.786102294921875,1.0,0.0,0.0,3.697444915771485,3.6974687576293945,9.122139772443916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8895.4794921875,0.0,1561.4931640625,1895.4371337890625,0.0,2345.09814453125,0.9134482741355896,1.0,0.0,3.0,1.0,0.0
17745060,297.3717346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.6237488389015198,0.2742921411991119,0.2586253583431244,297.4134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.6485369205474854,0.3122472465038299,0.2154917120933532,297.3507995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.6562274694442749,0.3237694799900055,0.2355327755212783,297.3992614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.6280575394630432,0.2809398472309112,0.2783895432949066,297.335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.5141634941101074,0.1612169295549392,0.785788893699646,284.9009094238281,284.95001220703125,298.15203857421875,295.8334045410156,297.70684814453125,297.3494567871094,284.9062194824219,1.0,0.6131955981254578,0.7720357775688171,0.7720357775688171,1.0,1.0,-2.2401270866394043,0.9936410188674928,1.2464861869812012,0.4828388392925262,0.8614558577537537,0.8614558577537537,0.0,371.6233520507813,382.0,53134.76953125,0.0,2056.399658203125,1.0,280.0571594238281,283.5908508300781,298.8647155761719,302.34783935546875,293.1499938964844,293.1499938964844,280.3500061035156,38952.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7966924905776978,1.0,0.0,0.0,3.589740037918091,3.589763879776001,8.598432259532274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8040.65234375,0.0,1488.8826904296875,1895.4371337890625,0.0,2441.224609375,0.8944251537322998,1.0,0.0,3.0,1.0,0.0
17745120,297.3717346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.6237488389015198,0.2742921411991119,0.2586253583431244,297.4134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.6485369205474854,0.3122472465038299,0.2154917120933532,297.3507995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.6562274694442749,0.3237694799900055,0.2355327755212783,297.3992614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.6280575394630432,0.2809398472309112,0.2783895432949066,297.335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.5141634941101074,0.1612169295549392,0.785788893699646,284.9009094238281,284.95001220703125,298.15203857421875,295.8334045410156,297.70684814453125,297.3494567871094,284.9062194824219,1.0,0.6131955981254578,0.7720357775688171,0.7720357775688171,1.0,1.0,-2.2401270866394043,0.9936410188674928,1.2464861869812012,0.4828388392925262,0.8614558577537537,0.8614558577537537,0.0,371.6233520507813,382.0,53134.76953125,0.0,2056.399658203125,1.0,280.0571594238281,283.5908508300781,298.8647155761719,302.34783935546875,293.1499938964844,293.1499938964844,280.3500061035156,38952.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7966924905776978,1.0,0.0,0.0,3.589740037918091,3.589763879776001,8.598432259532274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8040.65234375,0.0,1488.8826904296875,1895.4371337890625,0.0,2441.224609375,0.8944251537322998,1.0,0.0,3.0,1.0,0.0
17745180,297.3662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04302978515625,0.624432384967804,0.2765318751335144,0.2604902684688568,297.410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428466796875,0.6496829390525818,0.3153162002563476,0.2174499481916427,297.3494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04278564453125,0.6568828821182251,0.3261705636978149,0.2371042519807815,297.39630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429992675781,0.6291677951812744,0.2837913632392883,0.2810058891773224,297.32891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440368652344,0.5152938961982727,0.162879392504692,0.7932336330413818,285.0428161621094,284.95001220703125,298.11737060546875,295.82568359375,297.6896057128906,297.3456726074219,285.0400390625,1.0,0.61671382188797,0.770855188369751,0.770855188369751,1.0,1.0,-2.259695529937744,1.0028022527694702,1.2568933963775637,0.487518697977066,0.9944100379943848,0.9944100379943848,0.0,374.7120666503906,385.0,52990.98828125,0.0,2097.613525390625,1.0,280.34295654296875,283.7232360839844,298.8132019042969,302.2175598144531,293.1499938964844,293.1499938964844,280.04998779296875,32112.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7901924848556519,1.0,0.0,0.0,3.750146150588989,3.7501704692840576,9.384036161463882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8984.5927734375,0.0,1617.5806884765625,1895.4371337890625,0.0,2382.116943359375,0.9249274134635924,1.0,0.0,3.0,1.0,0.0
17745240,297.3662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04302978515625,0.624432384967804,0.2765318751335144,0.2604902684688568,297.410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428466796875,0.6496829390525818,0.3153162002563476,0.2174499481916427,297.3494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04278564453125,0.6568828821182251,0.3261705636978149,0.2371042519807815,297.39630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429992675781,0.6291677951812744,0.2837913632392883,0.2810058891773224,297.32891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440368652344,0.5152938961982727,0.162879392504692,0.7932336330413818,285.0428161621094,284.95001220703125,298.11737060546875,295.82568359375,297.6896057128906,297.3456726074219,285.0400390625,1.0,0.61671382188797,0.770855188369751,0.770855188369751,1.0,1.0,-2.259695529937744,1.0028022527694702,1.2568933963775637,0.487518697977066,0.9944100379943848,0.9944100379943848,0.0,374.7120666503906,385.0,52990.98828125,0.0,2097.613525390625,1.0,280.34295654296875,283.7232360839844,298.8132019042969,302.2175598144531,293.1499938964844,293.1499938964844,280.04998779296875,32112.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7901924848556519,1.0,0.0,0.0,3.750146150588989,3.7501704692840576,9.384036161463882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8984.5927734375,0.0,1617.5806884765625,1895.4371337890625,0.0,2382.116943359375,0.9249274134635924,1.0,0.0,3.0,1.0,0.0
17745300,297.35992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.6248008012771606,0.2772883474826813,0.2614528238773346,297.4070129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.6502885222434998,0.3165930807590484,0.2184571921825409,297.3456726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.657249391078949,0.327062577009201,0.237924724817276,297.3925170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.6297490000724792,0.2849841117858886,0.2823480665683746,297.3244323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.5158923864364624,0.1635743230581283,0.7970709204673767,284.89013671875,284.95001220703125,298.0971069335937,295.8206787109375,297.67852783203125,297.34185791015625,284.8789978027344,1.0,0.6184836626052856,0.7702648639678955,0.7702648639678955,1.0,1.0,-2.2697906494140625,1.0075181722640991,1.262272596359253,0.4899910688400268,0.9012402296066284,0.9012402296066284,0.0,376.24945068359375,385.0,54048.515625,0.0,2118.85009765625,1.0,280.094970703125,283.5449523925781,298.86944580078125,302.4496765136719,293.1499938964844,293.1499938964844,280.04998779296875,35531.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7983943223953247,1.0,0.0,0.0,3.757686138153076,3.757711172103882,9.421808613296888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8709.7646484375,0.0,1652.697021484375,1895.4371337890625,0.0,2456.753662109375,0.927134931087494,1.0,0.0,3.0,1.0,0.0
17745360,297.3509216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.6247511506080627,0.2777341604232788,0.2619945406913757,297.4008483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.6505476236343384,0.3176140189170837,0.2192279994487762,297.3392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.6572262048721313,0.3276695609092712,0.2384532839059829,297.3866271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.6300132274627686,0.2859412729740143,0.2833845019340515,297.318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866882324219,0.516161322593689,0.1641037166118621,0.8000041842460632,284.88873291015625,284.95001220703125,298.0750732421875,295.8149719238281,297.6652526855469,297.3354187011719,284.8936767578125,1.0,0.6201385259628296,0.7696107029914856,0.7696107029914856,1.0,1.0,-2.277169942855835,1.0109211206436155,1.2662489414215088,0.4917379915714264,0.8764129281044006,0.8764129281044006,0.0,378.0631408691406,388.0,53900.8671875,0.0,2137.1337890625,1.0,280.0566711425781,283.56451416015625,298.8518371582031,302.3875732421875,293.1499938964844,293.1499938964844,280.3500061035156,38661.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8018068671226501,1.0,0.0,0.0,3.667836904525757,3.667861461639404,8.976629715107265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8105.9072265625,0.0,1573.1121826171875,1895.4371337890625,0.0,2487.956787109375,0.9111260771751404,1.0,0.0,3.0,1.0,0.0
17745420,297.34521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.041015625,0.625192403793335,0.2796890437602997,0.2635698318481445,297.3974304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408630371094,0.6514880657196045,0.3204353153705597,0.2210079580545425,297.3372497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04083251953125,0.6576958894729614,0.3298542201519012,0.2398516684770584,297.38299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409851074219,0.6309199333190918,0.2885617017745971,0.2857586443424225,297.31201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417785644531,0.5170244574546814,0.1655656546354293,0.80648273229599,285.04083251953125,284.95001220703125,298.026123046875,295.8015441894531,297.6413879394531,297.3313293457031,285.0388488769531,1.0,0.623432993888855,0.7683023810386658,0.7683023810386658,1.0,1.0,-2.2944250106811523,1.0189460515975952,1.2754789590835571,0.4957541823387146,1.0,1.0,0.0,381.1600036621094,391.0,53607.7890625,0.0,2175.769287109375,1.0,280.3433837890625,283.7119445800781,298.7896423339844,302.2361755371094,293.1499938964844,293.1499938964844,280.04998779296875,32608.322265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7953752875328064,1.0,0.0,0.0,3.8055715560913086,3.805596590042114,9.663469882070783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9055.546875,0.0,1686.776611328125,1895.4371337890625,0.0,2429.22021484375,0.9378000497817992,1.0,0.0,3.0,1.0,0.0
17745480,297.34521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.041015625,0.625192403793335,0.2796890437602997,0.2635698318481445,297.3974304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408630371094,0.6514880657196045,0.3204353153705597,0.2210079580545425,297.3372497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04083251953125,0.6576958894729614,0.3298542201519012,0.2398516684770584,297.38299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409851074219,0.6309199333190918,0.2885617017745971,0.2857586443424225,297.31201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417785644531,0.5170244574546814,0.1655656546354293,0.80648273229599,285.04083251953125,284.95001220703125,298.026123046875,295.8015441894531,297.6413879394531,297.3313293457031,285.0388488769531,1.0,0.623432993888855,0.7683023810386658,0.7683023810386658,1.0,1.0,-2.2944250106811523,1.0189460515975952,1.2754789590835571,0.4957541823387146,1.0,1.0,0.0,381.1600036621094,391.0,53607.7890625,0.0,2175.769287109375,1.0,280.3433837890625,283.7119445800781,298.7896423339844,302.2361755371094,293.1499938964844,293.1499938964844,280.04998779296875,32608.322265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7953752875328064,1.0,0.0,0.0,3.8055715560913086,3.805596590042114,9.663469882070783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9055.546875,0.0,1686.776611328125,1895.4371337890625,0.0,2429.22021484375,0.9378000497817992,1.0,0.0,3.0,1.0,0.0
17745540,297.3302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846435546875,0.6253546476364136,0.2806513607501983,0.264864981174469,297.3870849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.6522133946418762,0.3225329220294952,0.2226513624191284,297.3270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.6579376459121704,0.3312031030654907,0.2410912215709686,297.373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.6316355466842651,0.2905375361442566,0.2879661619663238,297.3021850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834228515625,0.5177006125450134,0.166627362370491,0.8125072717666626,284.88494873046875,284.95001220703125,297.97137451171875,295.78564453125,297.6114501953125,297.3211364746094,284.8885192871094,1.0,0.6266621947288513,0.766994059085846,0.766994059085846,1.0,1.0,-2.310184955596924,1.0262243747711182,1.283960461616516,0.4994880855083465,0.8878342509269714,0.8878342509269714,0.0,384.4707946777344,394.0,54522.55859375,0.0,2213.309814453125,1.0,280.05712890625,283.548828125,298.8205261230469,302.39630126953125,293.1499938964844,293.1499938964844,280.3500061035156,38545.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.806608259677887,1.0,0.0,0.0,3.728315830230713,3.728340864181519,9.27510143355903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8159.69384765625,0.0,1641.509765625,1895.4371337890625,0.0,2531.994140625,0.9244090914726256,1.0,0.0,3.0,1.0,0.0
17745600,297.3302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846435546875,0.6253546476364136,0.2806513607501983,0.264864981174469,297.3870849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.6522133946418762,0.3225329220294952,0.2226513624191284,297.3270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.6579376459121704,0.3312031030654907,0.2410912215709686,297.373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.6316355466842651,0.2905375361442566,0.2879661619663238,297.3021850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834228515625,0.5177006125450134,0.166627362370491,0.8125072717666626,284.88494873046875,284.95001220703125,297.97137451171875,295.78564453125,297.6114501953125,297.3211364746094,284.8885192871094,1.0,0.6266621947288513,0.766994059085846,0.766994059085846,1.0,1.0,-2.310184955596924,1.0262243747711182,1.283960461616516,0.4994880855083465,0.8878342509269714,0.8878342509269714,0.0,384.4707946777344,394.0,54522.55859375,0.0,2213.309814453125,1.0,280.05712890625,283.548828125,298.8205261230469,302.39630126953125,293.1499938964844,293.1499938964844,280.3500061035156,38545.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.806608259677887,1.0,0.0,0.0,3.728315830230713,3.728340864181519,9.27510143355903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8159.69384765625,0.0,1641.509765625,1895.4371337890625,0.0,2531.994140625,0.9244090914726256,1.0,0.0,3.0,1.0,0.0
17745660,297.3240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426025390625,0.6256060600280762,0.2823069095611572,0.2661844789981842,297.3835754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0425109863281,0.6530254483222961,0.3251711726188659,0.2243062555789947,297.3256225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0425109863281,0.6583345532417297,0.3332921862602234,0.242410659790039,297.3701477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0425720214844,0.6324434876441956,0.2930384874343872,0.2902113795280456,297.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04302978515625,0.5183947086334229,0.1679487824440002,0.8183211088180542,285.0425109863281,284.95001220703125,297.9117126464844,295.767578125,297.5829467773437,297.3174133300781,285.04150390625,1.0,0.6297763586044312,0.7656697630882263,0.7656697630882263,1.0,1.0,-2.3258697986602783,1.0334876775741575,1.2923822402954102,0.5030689239501953,1.0,1.0,0.0,387.5270690917969,397.0,54078.94921875,0.0,2250.109619140625,1.0,280.343505859375,283.7076416015625,298.75445556640625,302.2328796386719,293.1499938964844,293.1499938964844,280.04998779296875,33258.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7999721765518188,1.0,0.0,0.0,3.842658042907715,3.842683553695679,9.852734592641357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9104.8525390625,0.0,1736.664306640625,1895.4371337890625,0.0,2471.170654296875,0.9464932084083556,1.0,0.0,3.0,1.0,0.0
17745720,297.3240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426025390625,0.6256060600280762,0.2823069095611572,0.2661844789981842,297.3835754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0425109863281,0.6530254483222961,0.3251711726188659,0.2243062555789947,297.3256225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0425109863281,0.6583345532417297,0.3332921862602234,0.242410659790039,297.3701477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0425720214844,0.6324434876441956,0.2930384874343872,0.2902113795280456,297.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04302978515625,0.5183947086334229,0.1679487824440002,0.8183211088180542,285.0425109863281,284.95001220703125,297.9117126464844,295.767578125,297.5829467773437,297.3174133300781,285.04150390625,1.0,0.6297763586044312,0.7656697630882263,0.7656697630882263,1.0,1.0,-2.3258697986602783,1.0334876775741575,1.2923822402954102,0.5030689239501953,1.0,1.0,0.0,387.5270690917969,397.0,54078.94921875,0.0,2250.109619140625,1.0,280.343505859375,283.7076416015625,298.75445556640625,302.2328796386719,293.1499938964844,293.1499938964844,280.04998779296875,33258.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7999721765518188,1.0,0.0,0.0,3.842658042907715,3.842683553695679,9.852734592641357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9104.8525390625,0.0,1736.664306640625,1895.4371337890625,0.0,2471.170654296875,0.9464932084083556,1.0,0.0,3.0,1.0,0.0
17745780,297.3088073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88507080078125,0.6255781054496765,0.282974898815155,0.2672129571437835,297.37335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852844238281,0.653643786907196,0.3271028399467468,0.2258412390947342,297.3163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.6585476398468018,0.3345845639705658,0.2436130791902542,297.3611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851318359375,0.633100152015686,0.2949289977550506,0.2923395037651062,297.2872009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838806152344,0.5189375281333923,0.1688912063837051,0.8238064050674438,284.8853454589844,284.95001220703125,297.8480834960937,295.74755859375,297.5492858886719,297.3077392578125,284.8887023925781,1.0,0.6328484416007996,0.7643454670906067,0.7643454670906067,1.0,1.0,-2.3403360843658447,1.0401344299316406,1.300201654434204,0.5064469575881958,0.8965947031974792,0.8965947031974792,0.0,390.7955017089844,400.0,54999.26171875,0.0,2286.1513671875,1.0,280.0567932128906,283.5418701171875,298.78106689453125,302.38739013671875,293.1499938964844,293.1499938964844,280.3500061035156,38529.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8108409643173218,1.0,0.0,0.0,3.7683980464935294,3.768423557281494,9.475601814301626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8197.515625,0.0,1688.46533203125,1895.4371337890625,0.0,2570.93994140625,0.9333387613296508,1.0,0.0,3.0,1.0,0.0
17745840,297.3088073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88507080078125,0.6255781054496765,0.282974898815155,0.2672129571437835,297.37335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852844238281,0.653643786907196,0.3271028399467468,0.2258412390947342,297.3163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.6585476398468018,0.3345845639705658,0.2436130791902542,297.3611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851318359375,0.633100152015686,0.2949289977550506,0.2923395037651062,297.2872009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838806152344,0.5189375281333923,0.1688912063837051,0.8238064050674438,284.8853454589844,284.95001220703125,297.8480834960937,295.74755859375,297.5492858886719,297.3077392578125,284.8887023925781,1.0,0.6328484416007996,0.7643454670906067,0.7643454670906067,1.0,1.0,-2.3403360843658447,1.0401344299316406,1.300201654434204,0.5064469575881958,0.8965947031974792,0.8965947031974792,0.0,390.7955017089844,400.0,54999.26171875,0.0,2286.1513671875,1.0,280.0567932128906,283.5418701171875,298.78106689453125,302.38739013671875,293.1499938964844,293.1499938964844,280.3500061035156,38529.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8108409643173218,1.0,0.0,0.0,3.7683980464935294,3.768423557281494,9.475601814301626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8197.515625,0.0,1688.46533203125,1895.4371337890625,0.0,2570.93994140625,0.9333387613296508,1.0,0.0,3.0,1.0,0.0
17745900,297.3046569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320129394531,0.6254367828369141,0.2835685908794403,0.2675769627094269,297.3705444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328063964844,0.6538371443748474,0.3282404541969299,0.2265110611915588,297.3145446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03289794921875,0.6585360765457153,0.3354600369930267,0.244108036160469,297.3587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322570800781,0.6333233714103699,0.2960291802883148,0.2932776212692261,297.2838439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276794433594,0.5190722346305847,0.1694288849830627,0.8260712623596191,285.0329284667969,284.95001220703125,297.8150634765625,295.7369079589844,297.532958984375,297.3047180175781,285.04132080078125,1.0,0.6342957615852356,0.7636833190917969,0.7636833190917969,1.0,1.0,-2.3463613986968994,1.0428919792175293,1.3034695386886597,0.507756769657135,0.9959758520126344,0.9959758520126344,0.0,392.4573669433594,400.0,54296.79296875,0.0,2302.4677734375,1.0,280.304931640625,283.705322265625,298.7123107910156,302.16473388671875,293.1499938964844,293.1499938964844,280.3500061035156,34308.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8052221536636353,1.0,0.0,0.0,3.8055150508880615,3.8055403232574463,9.66318225437135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8504.6875,0.0,1699.9715576171875,1895.4371337890625,0.0,2519.265380859375,0.9409254789352416,1.0,0.0,3.0,1.0,0.0
17745960,297.3033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.047119140625,0.6256723403930664,0.2844200134277344,0.2683164179325104,297.3700561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0470886230469,0.6543448567390442,0.3295884728431701,0.2273886650800705,297.3154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0470886230469,0.6588886976242065,0.3365891575813293,0.2448727935552597,297.3585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0470886230469,0.6338315606117249,0.2973245680332184,0.2944859564304352,297.2820129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04718017578125,0.5194936394691467,0.1700955629348755,0.8290786743164062,285.0470886230469,284.95001220703125,297.7813720703125,295.7258605957031,297.51776123046875,297.3042907714844,285.0469665527344,1.0,0.6358160376548767,0.7629907727241516,0.7629907727241516,1.0,1.0,-2.354736328125,1.0467660427093506,1.3079702854156494,0.5096729397773743,1.0,1.0,0.0,393.8251647949219,403.0,54453.69921875,0.0,2321.469970703125,1.0,280.3433837890625,283.708251953125,298.7117919921875,302.21490478515625,293.1499938964844,293.1499938964844,280.04998779296875,33712.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8040435314178467,1.0,0.0,0.0,3.867550611495972,3.867576360702514,9.980799404729623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9140.4501953125,0.0,1770.802001953125,1895.4371337890625,0.0,2508.45166015625,0.9525285959243774,1.0,0.0,3.0,1.0,0.0
17746020,297.2893981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865966796875,0.6255624294281006,0.2849608957767486,0.2692218720912933,297.3602600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.6548815965652466,0.3313935399055481,0.22884002327919,297.3065490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.6590580344200134,0.3377973437309265,0.2460218369960785,297.34991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866882324219,0.6344175934791565,0.2991047203540802,0.2965150475502014,297.2737121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.5199215412139893,0.1709328591823578,0.8340931534767151,284.8868408203125,284.95001220703125,297.7124938964844,295.70281982421875,297.4820556640625,297.2952880859375,284.8898620605469,1.0,0.6387600898742676,0.7616057395935059,0.7616057395935059,1.0,1.0,-2.3681628704071045,1.0528892278671265,1.3152737617492676,0.5127594470977783,0.9041791558265686,0.9041791558265686,0.0,397.0606994628906,406.0,55387.828125,0.0,2356.33203125,1.0,280.056640625,283.53765869140625,298.7353515625,302.3663635253906,293.1499938964844,293.1499938964844,279.75,38424.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.814633309841156,1.0,0.0,0.0,3.799637079238892,3.7996630668640137,9.63335423875833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9285.8388671875,0.0,1724.9869384765625,1895.4371337890625,0.0,2605.9248046875,0.9402287602424622,1.0,0.0,3.0,1.0,0.0
17746080,297.2893981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865966796875,0.6255624294281006,0.2849608957767486,0.2692218720912933,297.3602600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.6548815965652466,0.3313935399055481,0.22884002327919,297.3065490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.6590580344200134,0.3377973437309265,0.2460218369960785,297.34991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866882324219,0.6344175934791565,0.2991047203540802,0.2965150475502014,297.2737121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.5199215412139893,0.1709328591823578,0.8340931534767151,284.8868408203125,284.95001220703125,297.7124938964844,295.70281982421875,297.4820556640625,297.2952880859375,284.8898620605469,1.0,0.6387600898742676,0.7616057395935059,0.7616057395935059,1.0,1.0,-2.3681628704071045,1.0528892278671265,1.3152737617492676,0.5127594470977783,0.9041791558265686,0.9041791558265686,0.0,397.0606994628906,406.0,55387.828125,0.0,2356.33203125,1.0,280.056640625,283.53765869140625,298.7353515625,302.3663635253906,293.1499938964844,293.1499938964844,279.75,38424.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.814633309841156,1.0,0.0,0.0,3.799637079238892,3.7996630668640137,9.63335423875833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9285.8388671875,0.0,1724.9869384765625,1895.4371337890625,0.0,2605.9248046875,0.9402287602424622,1.0,0.0,3.0,1.0,0.0
17746140,297.2747497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.624900758266449,0.2852354645729065,0.2695231139659881,297.3487854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.6549063920974731,0.3328911662101745,0.2298956513404846,297.2957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.6586668491363525,0.3386853039264679,0.246699646115303,297.339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.6345298290252686,0.3005874156951904,0.2980167865753174,297.2640075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.5197932124137878,0.171513557434082,0.8373194336891174,284.8819885253906,284.95001220703125,297.6423034667969,295.6787109375,297.4447021484375,297.2843017578125,284.886962890625,1.0,0.6413995027542114,0.7602206468582153,0.7602206468582153,1.0,1.0,-2.376830577850342,1.056739091873169,1.3200913667678833,0.5145532488822937,0.828274130821228,0.828274130821228,0.0,400.5777587890625,409.0,55451.19921875,0.0,2384.782958984375,1.0,279.7577209472656,283.5293884277344,298.6929931640625,302.33819580078125,293.1499938964844,293.1499938964844,280.04998779296875,41993.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8203349113464355,1.0,0.0,0.0,3.511270523071289,3.511294364929199,8.226628551710746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8274.2373046875,0.0,1427.3763427734375,1895.4371337890625,0.0,2658.672119140625,0.88067227602005,1.0,0.0,3.0,1.0,0.0
17746200,297.2747497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.624900758266449,0.2852354645729065,0.2695231139659881,297.3487854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.6549063920974731,0.3328911662101745,0.2298956513404846,297.2957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.6586668491363525,0.3386853039264679,0.246699646115303,297.339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.6345298290252686,0.3005874156951904,0.2980167865753174,297.2640075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.5197932124137878,0.171513557434082,0.8373194336891174,284.8819885253906,284.95001220703125,297.6423034667969,295.6787109375,297.4447021484375,297.2843017578125,284.886962890625,1.0,0.6413995027542114,0.7602206468582153,0.7602206468582153,1.0,1.0,-2.376830577850342,1.056739091873169,1.3200913667678833,0.5145532488822937,0.828274130821228,0.828274130821228,0.0,400.5777587890625,409.0,55451.19921875,0.0,2384.782958984375,1.0,279.7577209472656,283.5293884277344,298.6929931640625,302.33819580078125,293.1499938964844,293.1499938964844,280.04998779296875,41993.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8203349113464355,1.0,0.0,0.0,3.511270523071289,3.511294364929199,8.226628551710746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8274.2373046875,0.0,1427.3763427734375,1895.4371337890625,0.0,2658.672119140625,0.88067227602005,1.0,0.0,3.0,1.0,0.0
17746260,297.27398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.6251555681228638,0.286733865737915,0.2707208395004272,297.34814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.6556844711303711,0.3353381156921386,0.2314299196004867,297.297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.6591440439224243,0.3407113552093506,0.2479997873306274,297.3390808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.6353163719177246,0.3029320240020752,0.3001300394535064,297.2607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.5203210115432739,0.1726229339838028,0.8421241641044617,285.0103759765625,284.95001220703125,297.5717468261719,295.65380859375,297.4129333496094,297.2837219238281,285.0084228515625,1.0,0.64415043592453,0.7588086724281311,0.7588086724281311,1.0,1.0,-2.3907687664031982,1.0631152391433716,1.3276536464691162,0.5176401734352112,0.9350786209106444,0.9350786209106444,0.0,403.2943420410156,410.0,55088.8359375,0.0,2418.91455078125,1.0,280.0417785644531,283.65625,298.6274719238281,302.16705322265625,293.1499938964844,293.1499938964844,279.75,33346.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8108184337615967,1.0,0.0,0.0,3.644290685653688,3.64431405067444,8.861746323418629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9188.1826171875,0.0,1507.0059814453125,1895.4371337890625,0.0,2570.732421875,0.9019297957420348,1.0,0.0,3.0,1.0,0.0
17746320,297.27398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.6251555681228638,0.286733865737915,0.2707208395004272,297.34814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.6556844711303711,0.3353381156921386,0.2314299196004867,297.297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.6591440439224243,0.3407113552093506,0.2479997873306274,297.3390808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.6353163719177246,0.3029320240020752,0.3001300394535064,297.2607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.5203210115432739,0.1726229339838028,0.8421241641044617,285.0103759765625,284.95001220703125,297.5717468261719,295.65380859375,297.4129333496094,297.2837219238281,285.0084228515625,1.0,0.64415043592453,0.7588086724281311,0.7588086724281311,1.0,1.0,-2.3907687664031982,1.0631152391433716,1.3276536464691162,0.5176401734352112,0.9350786209106444,0.9350786209106444,0.0,403.2943420410156,410.0,55088.8359375,0.0,2418.91455078125,1.0,280.0417785644531,283.65625,298.6274719238281,302.16705322265625,293.1499938964844,293.1499938964844,279.75,33346.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8108184337615967,1.0,0.0,0.0,3.644290685653688,3.64431405067444,8.861746323418629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9188.1826171875,0.0,1507.0059814453125,1895.4371337890625,0.0,2570.732421875,0.9019297957420348,1.0,0.0,3.0,1.0,0.0
17746380,297.263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.6252442598342896,0.2872662246227264,0.2715198099613189,297.3403625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.6564114689826965,0.3370662331581116,0.2327687442302703,297.29058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.6595339775085449,0.3418774604797363,0.2490497082471847,297.3320617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.6360566020011902,0.3046222329139709,0.3019912540912628,297.254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.5208404064178467,0.1733631789684295,0.8463726043701172,284.9076843261719,284.95001220703125,297.5017395019531,295.62847900390625,297.3777770996094,297.27667236328125,284.9115905761719,1.0,0.6463549733161926,0.7573966979980469,0.7573966979980469,1.0,1.0,-2.4026334285736084,1.068461298942566,1.334172010421753,0.5203168988227844,0.8442081212997437,0.8442081212997437,0.0,405.49749755859375,410.0,55631.28515625,0.0,2447.737548828125,1.0,279.7578125,283.550048828125,298.6515808105469,302.296875,293.1499938964844,293.1499938964844,280.04998779296875,39289.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.819604218006134,1.0,0.0,0.0,3.5040624141693115,3.5040855407714844,8.192886866709159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8288.357421875,0.0,1400.4149169921875,1895.4371337890625,0.0,2651.903076171875,0.8759955763816833,1.0,0.0,3.0,1.0,0.0
17746440,297.263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.6252442598342896,0.2872662246227264,0.2715198099613189,297.3403625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.6564114689826965,0.3370662331581116,0.2327687442302703,297.29058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.6595339775085449,0.3418774604797363,0.2490497082471847,297.3320617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.6360566020011902,0.3046222329139709,0.3019912540912628,297.254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.5208404064178467,0.1733631789684295,0.8463726043701172,284.9076843261719,284.95001220703125,297.5017395019531,295.62847900390625,297.3777770996094,297.27667236328125,284.9115905761719,1.0,0.6463549733161926,0.7573966979980469,0.7573966979980469,1.0,1.0,-2.4026334285736084,1.068461298942566,1.334172010421753,0.5203168988227844,0.8442081212997437,0.8442081212997437,0.0,405.49749755859375,410.0,55631.28515625,0.0,2447.737548828125,1.0,279.7578125,283.550048828125,298.6515808105469,302.296875,293.1499938964844,293.1499938964844,280.04998779296875,39289.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.819604218006134,1.0,0.0,0.0,3.5040624141693115,3.5040855407714844,8.192886866709159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8288.357421875,0.0,1400.4149169921875,1895.4371337890625,0.0,2651.903076171875,0.8759955763816833,1.0,0.0,3.0,1.0,0.0
17746500,297.2622375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03094482421875,0.6253466606140137,0.2878409922122955,0.2718569338321686,297.339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315856933594,0.6568400263786316,0.3381447196006775,0.2333848029375076,297.2901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316162109375,0.6597929000854492,0.3427225053310394,0.2495148181915283,297.3309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311889648437,0.6364809274673462,0.3056577742099762,0.3028463423252105,297.25225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278015136719,0.5211316347122192,0.1738339960575103,0.8481842875480652,285.0316467285156,284.95001220703125,297.4671936035156,295.6157531738281,297.3616638183594,297.2753601074219,285.0369873046875,1.0,0.6471892595291138,0.7566906809806824,0.7566906809806824,1.0,1.0,-2.4078547954559326,1.070804476737976,1.3370503187179563,0.5214124321937561,0.9321687817573548,0.9321687817573548,0.0,406.1880493164063,410.0,55081.58203125,0.0,2459.3486328125,1.0,279.9988708496094,283.6834716796875,298.58673095703125,302.0861511230469,293.1499938964844,293.1499938964844,280.04998779296875,33797.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8138542771339417,1.0,0.0,0.0,3.566137313842773,3.566160202026367,8.485734497298836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8579.9453125,0.0,1425.751708984375,1895.4371337890625,0.0,2598.7314453125,0.88707035779953,1.0,0.0,3.0,1.0,0.0
17746560,297.26220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02008056640625,0.6257750988006592,0.2885504961013794,0.2724787890911102,297.3390808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.6575585603713989,0.3393399119377136,0.2341607213020324,297.2911071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.6603748798370361,0.3437033593654632,0.2501828968524933,297.33087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.6371662616729736,0.3068013191223144,0.3039077520370483,297.2512512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.521690309047699,0.1743844896554947,0.8505773544311523,285.0198059082031,284.95001220703125,297.4331359863281,295.60302734375,297.3465881347656,297.2756042480469,285.0168762207031,1.0,0.6480082273483276,0.7559448480606079,0.7559448480606079,1.0,1.0,-2.4148848056793213,1.073999047279358,1.340885877609253,0.522981584072113,0.951285183429718,0.951285183429718,0.0,406.48236083984375,410.0,55332.0859375,0.0,2472.418701171875,1.0,280.042236328125,283.6611328125,298.5872497558594,302.1426086425781,293.1499938964844,293.1499938964844,279.75,32533.287109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8126718401908875,1.0,0.0,0.0,3.657264709472656,3.657288074493408,8.924955636757659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9213.0732421875,0.0,1515.2757568359375,1895.4371337890625,0.0,2587.81982421875,0.9042428135871888,1.0,0.0,3.0,1.0,0.0
17746620,297.2514343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.6260502338409424,0.2888871133327484,0.2730512022972107,297.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.6585249304771423,0.3408697843551636,0.2353362739086151,297.2827453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.6609984040260315,0.3446525931358337,0.2510465085506439,297.3229675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.6381106972694397,0.3082991242408752,0.3055413663387298,297.2446594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.5223904252052307,0.175001636147499,0.8540616035461426,284.9010314941406,284.95001220703125,297.36688232421875,295.5777893066406,297.3126525878906,297.267822265625,284.9043884277344,1.0,0.6493460536003113,0.754453182220459,0.754453182220459,1.0,1.0,-2.4247820377349854,1.0783636569976809,1.346418380737305,0.5251442193984985,0.8494483232498169,0.8494483232498169,0.0,407.3100891113281,410.0,55909.48046875,0.0,2492.60107421875,1.0,279.75811767578125,283.53924560546875,298.6055908203125,302.2701721191406,293.1499938964844,293.1499938964844,280.04998779296875,39016.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8224543929100037,1.0,0.0,0.0,3.5318734645843506,3.5318968296051025,8.323453926095681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8306.9013671875,0.0,1427.5145263671875,1895.4371337890625,0.0,2678.32275390625,0.8818196654319763,1.0,0.0,3.0,1.0,0.0
17746680,297.2514343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.6260502338409424,0.2888871133327484,0.2730512022972107,297.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.6585249304771423,0.3408697843551636,0.2353362739086151,297.2827453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.6609984040260315,0.3446525931358337,0.2510465085506439,297.3229675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.6381106972694397,0.3082991242408752,0.3055413663387298,297.2446594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.5223904252052307,0.175001636147499,0.8540616035461426,284.9010314941406,284.95001220703125,297.36688232421875,295.5777893066406,297.3126525878906,297.267822265625,284.9043884277344,1.0,0.6493460536003113,0.754453182220459,0.754453182220459,1.0,1.0,-2.4247820377349854,1.0783636569976809,1.346418380737305,0.5251442193984985,0.8494483232498169,0.8494483232498169,0.0,407.3100891113281,410.0,55909.48046875,0.0,2492.60107421875,1.0,279.75811767578125,283.53924560546875,298.6055908203125,302.2701721191406,293.1499938964844,293.1499938964844,280.04998779296875,39016.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8224543929100037,1.0,0.0,0.0,3.5318734645843506,3.5318968296051025,8.323453926095681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8306.9013671875,0.0,1427.5145263671875,1895.4371337890625,0.0,2678.32275390625,0.8818196654319763,1.0,0.0,3.0,1.0,0.0
17746740,297.2503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.6266597509384155,0.2900603413581848,0.2738624811172485,297.3290405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.6597675085067749,0.3430056273937225,0.2366048246622085,297.2828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.6619318723678589,0.3463354408740997,0.2520433366298675,297.3215637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.6392956972122192,0.3103402256965637,0.3072828948497772,297.241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.523286759853363,0.175922691822052,0.857641875743866,285.0165405273437,284.95001220703125,297.3038330078125,295.5531311035156,297.28387451171875,297.2666320800781,285.0136413574219,1.0,0.6504999399185181,0.7529615163803101,0.7529615163803101,1.0,1.0,-2.435519456863404,1.083146333694458,1.352373123168945,0.5274167656898499,0.9555858373641968,0.9555858373641968,0.0,407.5439453125,410.0,55545.703125,0.0,2511.87646484375,1.0,280.0424194335937,283.6553649902344,298.53790283203125,302.1073608398437,293.1499938964844,293.1499938964844,279.75,32635.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8155787587165833,1.0,0.0,0.0,3.677438259124756,3.677461862564087,9.023687539411184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9230.7265625,0.0,1538.5477294921875,1895.4371337890625,0.0,2614.659423828125,0.9087792634963988,1.0,0.0,3.0,1.0,0.0
17746800,297.2503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.6266597509384155,0.2900603413581848,0.2738624811172485,297.3290405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.6597675085067749,0.3430056273937225,0.2366048246622085,297.2828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.6619318723678589,0.3463354408740997,0.2520433366298675,297.3215637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.6392956972122192,0.3103402256965637,0.3072828948497772,297.241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.523286759853363,0.175922691822052,0.857641875743866,285.0165405273437,284.95001220703125,297.3038330078125,295.5531311035156,297.28387451171875,297.2666320800781,285.0136413574219,1.0,0.6504999399185181,0.7529615163803101,0.7529615163803101,1.0,1.0,-2.435519456863404,1.083146333694458,1.352373123168945,0.5274167656898499,0.9555858373641968,0.9555858373641968,0.0,407.5439453125,410.0,55545.703125,0.0,2511.87646484375,1.0,280.0424194335937,283.6553649902344,298.53790283203125,302.1073608398437,293.1499938964844,293.1499938964844,279.75,32635.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8155787587165833,1.0,0.0,0.0,3.677438259124756,3.677461862564087,9.023687539411184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9230.7265625,0.0,1538.5477294921875,1895.4371337890625,0.0,2614.659423828125,0.9087792634963988,1.0,0.0,3.0,1.0,0.0
