time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17746860,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.6269828081130981,0.2903253436088562,0.2743570506572723,297.3206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.6607776284217834,0.3444307148456573,0.2377005070447921,297.2745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.6626023054122925,0.3471828401088714,0.2528244853019714,297.31378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.6402705907821655,0.3117307126522064,0.3087997436523437,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.5239930748939514,0.1764602810144424,0.8606916069984436,284.8968811035156,284.95001220703125,297.2449645996094,295.5293884277344,297.2533264160156,297.2590637207031,284.90106201171875,1.0,0.6515368819236755,0.7514344453811646,0.7514344453811646,1.0,1.0,-2.444424629211426,1.0870059728622437,1.3574187755584717,0.5293334722518921,0.8510834574699402,0.8510834574699402,0.0,407.9471130371094,410.0,56099.69140625,0.0,2528.803955078125,1.0,279.7574462890625,283.53369140625,298.5567626953125,302.2330322265625,293.1499938964844,293.1499938964844,280.04998779296875,39248.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8251779675483704,1.0,0.0,0.0,3.5475447177886963,3.547568321228028,8.397481110478111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8314.02734375,0.0,1445.7684326171875,1895.4371337890625,0.0,2703.6044921875,0.8854225873947144,1.0,0.0,3.0,1.0,0.0
17746920,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.6269828081130981,0.2903253436088562,0.2743570506572723,297.3206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.6607776284217834,0.3444307148456573,0.2377005070447921,297.2745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.6626023054122925,0.3471828401088714,0.2528244853019714,297.31378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.6402705907821655,0.3117307126522064,0.3087997436523437,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.5239930748939514,0.1764602810144424,0.8606916069984436,284.8968811035156,284.95001220703125,297.2449645996094,295.5293884277344,297.2533264160156,297.2590637207031,284.90106201171875,1.0,0.6515368819236755,0.7514344453811646,0.7514344453811646,1.0,1.0,-2.444424629211426,1.0870059728622437,1.3574187755584717,0.5293334722518921,0.8510834574699402,0.8510834574699402,0.0,407.9471130371094,410.0,56099.69140625,0.0,2528.803955078125,1.0,279.7574462890625,283.53369140625,298.5567626953125,302.2330322265625,293.1499938964844,293.1499938964844,280.04998779296875,39248.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8251779675483704,1.0,0.0,0.0,3.5475447177886963,3.547568321228028,8.397481110478111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8314.02734375,0.0,1445.7684326171875,1895.4371337890625,0.0,2703.6044921875,0.8854225873947144,1.0,0.0,3.0,1.0,0.0
17746980,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.6276035904884338,0.2914496660232544,0.2751065194606781,297.3197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.6620256304740906,0.3464885354042053,0.2389043420553207,297.27490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.6635435819625854,0.3487918674945831,0.2537553012371063,297.3127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.6414533853530884,0.3136902451515198,0.31044602394104,297.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.5248667597770691,0.1773183494806289,0.8639195561408997,285.01617431640625,284.95001220703125,297.19110107421875,295.5069274902344,297.2288513183594,297.2583312988281,285.0133972167969,1.0,0.6525008082389832,0.749907374382019,0.749907374382019,1.0,1.0,-2.454359769821167,1.0913734436035156,1.3629862070083618,0.5314072966575623,0.9587576985359192,0.9587576985359192,0.0,407.9420776367188,410.0,55718.55078125,0.0,2545.891845703125,1.0,280.04254150390625,283.6529541015625,298.49041748046875,302.0697021484375,293.1499938964844,293.1499938964844,279.75,32715.595703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8180062174797058,1.0,0.0,0.0,3.691365003585816,3.6913888454437256,9.092163963941856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9242.7197265625,0.0,1554.8248291015625,1895.4371337890625,0.0,2637.108154296875,0.911985456943512,1.0,0.0,3.0,1.0,0.0
17747040,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.6276035904884338,0.2914496660232544,0.2751065194606781,297.3197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.6620256304740906,0.3464885354042053,0.2389043420553207,297.27490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.6635435819625854,0.3487918674945831,0.2537553012371063,297.3127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.6414533853530884,0.3136902451515198,0.31044602394104,297.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.5248667597770691,0.1773183494806289,0.8639195561408997,285.01617431640625,284.95001220703125,297.19110107421875,295.5069274902344,297.2288513183594,297.2583312988281,285.0133972167969,1.0,0.6525008082389832,0.749907374382019,0.749907374382019,1.0,1.0,-2.454359769821167,1.0913734436035156,1.3629862070083618,0.5314072966575623,0.9587576985359192,0.9587576985359192,0.0,407.9420776367188,410.0,55718.55078125,0.0,2545.891845703125,1.0,280.04254150390625,283.6529541015625,298.49041748046875,302.0697021484375,293.1499938964844,293.1499938964844,279.75,32715.595703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8180062174797058,1.0,0.0,0.0,3.691365003585816,3.6913888454437256,9.092163963941856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9242.7197265625,0.0,1554.8248291015625,1895.4371337890625,0.0,2637.108154296875,0.911985456943512,1.0,0.0,3.0,1.0,0.0
17747100,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724365234375,0.6279394626617432,0.2916557490825653,0.2755132615566253,297.3164978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715515136719,0.6626794338226318,0.3472515940666199,0.239533469080925,297.27178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715209960937,0.6640476584434509,0.3492811024188995,0.2542535066604614,297.3096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720397949219,0.6420729756355286,0.3144288659095764,0.311305969953537,297.2311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.5253493785858154,0.1776173263788223,0.8657068610191345,284.8714904785156,284.95001220703125,297.1663513183594,295.49627685546875,297.21630859375,297.2557067871094,284.8641357421875,1.0,0.653008222579956,0.7491438388824463,0.7491438388824463,1.0,1.0,-2.4597110748291016,1.093721866607666,1.3659892082214355,0.5326135158538818,0.8624271750450134,0.8624271750450134,0.0,407.94476318359375,410.0,56574.77734375,0.0,2555.146240234375,1.0,279.796630859375,283.4906921386719,298.5365905761719,302.28131103515625,293.1499938964844,293.1499938964844,279.75,37049.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8251351118087769,1.0,0.0,0.0,3.668447256088257,3.668471574783325,8.979617973636778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8941.3974609375,0.0,1561.680908203125,1895.4371337890625,0.0,2703.20654296875,0.9077507853507996,1.0,0.0,3.0,1.0,0.0
17747160,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.627923309803009,0.2916623651981354,0.2755544185638428,297.31170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.6630209684371948,0.3478338420391083,0.2399468421936035,297.266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.6642028093338013,0.349564254283905,0.2544839978218078,297.3052062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.6424089670181274,0.3149980902671814,0.3118837177753448,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.5255379676818848,0.1777960211038589,0.86668461561203,284.8948669433594,284.95001220703125,297.1431884765625,295.486083984375,297.20343017578125,297.2511291503906,284.8994140625,1.0,0.6534122824668884,0.74836665391922,0.74836665391922,1.0,1.0,-2.462617874145508,1.094896674156189,1.3677211999893188,0.5331770181655884,0.8528141379356384,0.8528141379356384,0.0,408.2110290527344,410.0,56273.2265625,0.0,2561.294677734375,1.0,279.75738525390625,283.5294494628906,298.5126647949219,302.1991271972656,293.1499938964844,293.1499938964844,280.04998779296875,39341.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8274031281471252,1.0,0.0,0.0,3.5619683265686035,3.5619921684265137,8.46590580749762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8322.02734375,0.0,1461.814208984375,1895.4371337890625,0.0,2724.284912109375,0.8885819315910339,1.0,0.0,3.0,1.0,0.0
17747220,297.2315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.6285231113433838,0.2927401661872864,0.276255190372467,297.3111877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.6642386317253113,0.3498218655586242,0.2410992383956909,297.2675476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.6651156544685364,0.351106733083725,0.2553628087043762,297.30450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.6435596942901611,0.3168850541114807,0.313454121351242,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.5263649821281433,0.1786001622676849,0.8696457743644714,285.0170593261719,284.95001220703125,297.10211181640625,295.46728515625,297.18487548828125,297.25079345703125,285.014404296875,1.0,0.6542840600013733,0.7468121647834778,0.7468121647834778,1.0,1.0,-2.471931934356689,1.0989364385604858,1.3729956150054932,0.5351046919822693,0.9624828696250916,0.9624828696250916,0.0,408.132568359375,410.0,55885.94921875,0.0,2577.149658203125,1.0,280.04266357421875,283.6512756347656,298.4497985839844,302.0381164550781,293.1499938964844,293.1499938964844,279.75,32750.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8200245499610901,1.0,0.0,0.0,3.7042272090911865,3.704251289367676,9.155636462310212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9255.4287109375,0.0,1569.6683349609375,1895.4371337890625,0.0,2655.796875,0.9149180054664612,1.0,0.0,3.0,1.0,0.0
17747280,297.2315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.6285231113433838,0.2927401661872864,0.276255190372467,297.3111877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.6642386317253113,0.3498218655586242,0.2410992383956909,297.2675476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.6651156544685364,0.351106733083725,0.2553628087043762,297.30450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.6435596942901611,0.3168850541114807,0.313454121351242,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.5263649821281433,0.1786001622676849,0.8696457743644714,285.0170593261719,284.95001220703125,297.10211181640625,295.46728515625,297.18487548828125,297.25079345703125,285.014404296875,1.0,0.6542840600013733,0.7468121647834778,0.7468121647834778,1.0,1.0,-2.471931934356689,1.0989364385604858,1.3729956150054932,0.5351046919822693,0.9624828696250916,0.9624828696250916,0.0,408.132568359375,410.0,55885.94921875,0.0,2577.149658203125,1.0,280.04266357421875,283.6512756347656,298.4497985839844,302.0381164550781,293.1499938964844,293.1499938964844,279.75,32750.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8200245499610901,1.0,0.0,0.0,3.7042272090911865,3.704251289367676,9.155636462310212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9255.4287109375,0.0,1569.6683349609375,1895.4371337890625,0.0,2655.796875,0.9149180054664612,1.0,0.0,3.0,1.0,0.0
17747340,297.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.6288154721260071,0.2929009795188904,0.2766574025154114,297.3034973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.665194034576416,0.3510915040969848,0.2420926988124847,297.2596740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.6657372713088989,0.351807028055191,0.2560421526432037,297.2972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.6444748044013977,0.3181151747703552,0.3148195743560791,297.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.5269836783409119,0.1790230423212051,0.872164785861969,284.8952331542969,284.95001220703125,297.0688171386719,295.45086669921875,297.1661071777344,297.243896484375,284.8993530273437,1.0,0.6551232933998108,0.7452577352523804,0.7452577352523804,1.0,1.0,-2.479609727859497,1.1021541357040403,1.3774555921554563,0.5367451310157776,0.8565027117729187,0.8565027117729187,0.0,408.3638916015625,410.0,56470.01171875,0.0,2591.5126953125,1.0,279.7572326660156,283.52569580078125,298.4764404296875,302.1728820800781,293.1499938964844,293.1499938964844,280.04998779296875,39220.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8292484283447266,1.0,0.0,0.0,3.578239679336548,3.578263521194458,8.543427156837424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8335.0283203125,0.0,1478.4093017578125,1895.4371337890625,0.0,2741.45068359375,0.8921404480934143,1.0,0.0,3.0,1.0,0.0
17747400,297.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.6288154721260071,0.2929009795188904,0.2766574025154114,297.3034973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.665194034576416,0.3510915040969848,0.2420926988124847,297.2596740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.6657372713088989,0.351807028055191,0.2560421526432037,297.2972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.6444748044013977,0.3181151747703552,0.3148195743560791,297.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.5269836783409119,0.1790230423212051,0.872164785861969,284.8952331542969,284.95001220703125,297.0688171386719,295.45086669921875,297.1661071777344,297.243896484375,284.8993530273437,1.0,0.6551232933998108,0.7452577352523804,0.7452577352523804,1.0,1.0,-2.479609727859497,1.1021541357040403,1.3774555921554563,0.5367451310157776,0.8565027117729187,0.8565027117729187,0.0,408.3638916015625,410.0,56470.01171875,0.0,2591.5126953125,1.0,279.7572326660156,283.52569580078125,298.4764404296875,302.1728820800781,293.1499938964844,293.1499938964844,280.04998779296875,39220.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8292484283447266,1.0,0.0,0.0,3.578239679336548,3.578263521194458,8.543427156837424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8335.0283203125,0.0,1478.4093017578125,1895.4371337890625,0.0,2741.45068359375,0.8921404480934143,1.0,0.0,3.0,1.0,0.0
17747460,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.6293858885765076,0.2939331531524658,0.2773144543170929,297.3033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.6663708686828613,0.3530126810073852,0.2431983351707458,297.2606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.6666110157966614,0.353285014629364,0.2568735182285309,297.2968444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.6455853581428528,0.3199330568313598,0.3163211941719055,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.5277572274208069,0.1797763109207153,0.8748877644538879,285.0185852050781,284.95001220703125,297.04412841796875,295.43719482421875,297.155029296875,297.2438659667969,285.0159912109375,1.0,0.6559323668479919,0.743700385093689,0.743700385093689,1.0,1.0,-2.488365173339844,1.1059021949768066,1.3824630975723269,0.53854900598526,0.9672256112098694,0.9672256112098694,0.0,408.2610473632813,410.0,56067.39453125,0.0,2606.4189453125,1.0,280.0427551269531,283.64923095703125,298.418701171875,302.0164794921875,293.1499938964844,293.1499938964844,279.75,32760.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82168048620224,1.0,0.0,0.0,3.718465566635132,3.718489646911621,9.226155839314742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9272.1123046875,0.0,1585.989013671875,1895.4371337890625,0.0,2671.14501953125,0.9181455373764038,1.0,0.0,3.0,1.0,0.0
17747520,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.6293858885765076,0.2939331531524658,0.2773144543170929,297.3033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.6663708686828613,0.3530126810073852,0.2431983351707458,297.2606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.6666110157966614,0.353285014629364,0.2568735182285309,297.2968444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.6455853581428528,0.3199330568313598,0.3163211941719055,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.5277572274208069,0.1797763109207153,0.8748877644538879,285.0185852050781,284.95001220703125,297.04412841796875,295.43719482421875,297.155029296875,297.2438659667969,285.0159912109375,1.0,0.6559323668479919,0.743700385093689,0.743700385093689,1.0,1.0,-2.488365173339844,1.1059021949768066,1.3824630975723269,0.53854900598526,0.9672256112098694,0.9672256112098694,0.0,408.2610473632813,410.0,56067.39453125,0.0,2606.4189453125,1.0,280.0427551269531,283.64923095703125,298.418701171875,302.0164794921875,293.1499938964844,293.1499938964844,279.75,32760.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82168048620224,1.0,0.0,0.0,3.718465566635132,3.718489646911621,9.226155839314742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9272.1123046875,0.0,1585.989013671875,1895.4371337890625,0.0,2671.14501953125,0.9181455373764038,1.0,0.0,3.0,1.0,0.0
17747580,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.6296494007110596,0.2940450012683868,0.2776769399642944,297.2959289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.6672835350036621,0.3542109429836273,0.2441475987434387,297.2529602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.6671923995018005,0.3539170026779175,0.2575085461139679,297.28985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.6464585065841675,0.3210901319980621,0.3176215291023254,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.5283224582672119,0.1801477223634719,0.8771849274635315,284.8944702148437,284.95001220703125,297.0290222167969,295.42657470703125,297.1445007324219,297.2372436523437,284.8985290527344,1.0,0.656716525554657,0.7421430349349976,0.7421430349349976,1.0,1.0,-2.495521545410156,1.1088461875915527,1.3866753578186035,0.5400769114494324,0.8601797819137573,0.8601797819137573,0.0,408.4791564941406,410.0,56683.10546875,0.0,2619.9228515625,1.0,279.7571105957031,283.5202941894531,298.451416015625,302.1591186523437,293.1499938964844,293.1499938964844,280.04998779296875,39160.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8307440280914307,1.0,0.0,0.0,3.596742630004883,3.596766471862793,8.632011372355919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8350.7392578125,0.0,1498.020263671875,1895.4371337890625,0.0,2755.373046875,0.8961544036865234,1.0,0.0,3.0,1.0,0.0
17747640,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.6296494007110596,0.2940450012683868,0.2776769399642944,297.2959289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.6672835350036621,0.3542109429836273,0.2441475987434387,297.2529602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.6671923995018005,0.3539170026779175,0.2575085461139679,297.28985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.6464585065841675,0.3210901319980621,0.3176215291023254,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.5283224582672119,0.1801477223634719,0.8771849274635315,284.8944702148437,284.95001220703125,297.0290222167969,295.42657470703125,297.1445007324219,297.2372436523437,284.8985290527344,1.0,0.656716525554657,0.7421430349349976,0.7421430349349976,1.0,1.0,-2.495521545410156,1.1088461875915527,1.3866753578186035,0.5400769114494324,0.8601797819137573,0.8601797819137573,0.0,408.4791564941406,410.0,56683.10546875,0.0,2619.9228515625,1.0,279.7571105957031,283.5202941894531,298.451416015625,302.1591186523437,293.1499938964844,293.1499938964844,280.04998779296875,39160.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8307440280914307,1.0,0.0,0.0,3.596742630004883,3.596766471862793,8.632011372355919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8350.7392578125,0.0,1498.020263671875,1895.4371337890625,0.0,2755.373046875,0.8961544036865234,1.0,0.0,3.0,1.0,0.0
17747700,297.2157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262145996094,0.6297531723976135,0.294450581073761,0.2778147459030151,297.2951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269470214844,0.6677022576332092,0.3550615012645721,0.2445793598890304,297.2526550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269470214844,0.6674433946609497,0.3545350730419159,0.2577784061431885,297.2890319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265808105469,0.6468580961227417,0.3218937814235687,0.3182112872600555,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231628417969,0.5285446643829346,0.180448830127716,0.8780721426010132,285.0269775390625,284.95001220703125,297.0253295898437,295.4225769042969,297.14239501953125,297.23638916015625,285.032470703125,1.0,0.6570526361465454,0.7413644194602966,0.7413644194602966,1.0,1.0,-2.498522996902466,1.1100536584854126,1.3884693384170532,0.540625274181366,0.9510431289672852,0.9510431289672852,0.0,408.5552368164063,410.0,56045.78125,0.0,2625.542724609375,1.0,280.0010070800781,283.66314697265625,298.39190673828125,301.9471435546875,293.1499938964844,293.1499938964844,280.04998779296875,34014.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8246482014656067,1.0,0.0,0.0,3.65024209022522,3.650265693664551,8.890713729670097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8648.552734375,0.0,1518.5802001953125,1895.4371337890625,0.0,2698.6845703125,0.9059677720069884,1.0,0.0,3.0,1.0,0.0
17747760,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206604003906,0.6301882863044739,0.2950350046157837,0.2782922387123108,297.29608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.6684169769287109,0.3560700416564941,0.2452091574668884,297.254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.6680242419242859,0.3553347587585449,0.2582947611808777,297.28973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205383300781,0.647527277469635,0.3228439390659332,0.3190585374832153,297.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.5290414690971375,0.1808532476425171,0.8796843886375427,285.0204162597656,284.95001220703125,297.0243530273437,295.41943359375,297.1424865722656,297.2374572753906,285.0181579589844,1.0,0.6574731469154358,0.7405668497085571,0.7405668497085571,1.0,1.0,-2.503751039505005,1.112314224243164,1.3914368152618408,0.5417578816413879,0.972969651222229,0.972969651222229,0.0,408.36761474609375,410.0,56275.984375,0.0,2633.980224609375,1.0,280.0426025390625,283.6466064453125,298.4000549316406,302.0085144042969,293.1499938964844,293.1499938964844,279.75,32781.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8229981064796448,1.0,0.0,0.0,3.734586477279663,3.734610795974731,9.306327797276026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9294.029296875,0.0,1604.689697265625,1895.4371337890625,0.0,2683.366943359375,0.921937882900238,1.0,0.0,3.0,1.0,0.0
17747820,297.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.6304228901863098,0.2951060533523559,0.2786175310611725,297.2889709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.6692869067192078,0.3572053611278534,0.2461171001195907,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.6685650944709778,0.3559069633483886,0.2588879466056824,297.2829895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.648358941078186,0.323936253786087,0.3202980756759643,297.2084655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.5295537710189819,0.1811779290437698,0.8817720413208008,284.8935852050781,284.95001220703125,297.0310363769531,295.4160461425781,297.141845703125,297.23114013671875,284.8969421386719,1.0,0.6582090258598328,0.7389717698097229,0.7389717698097229,1.0,1.0,-2.510416984558105,1.1149896383285522,1.3954272270202637,0.5431652665138245,0.8647577166557312,0.8647577166557312,0.0,408.5805969238281,410.0,56943.84765625,0.0,2646.693603515625,1.0,279.7574157714844,283.5122985839844,298.439697265625,302.1614685058594,293.1499938964844,293.1499938964844,280.04998779296875,38974.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8318408727645874,1.0,0.0,0.0,3.621496200561523,3.621520519256592,8.751235327508766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8374.30859375,0.0,1523.767578125,1895.4371337890625,0.0,2765.589111328125,0.9013471603393556,1.0,0.0,3.0,1.0,0.0
17747880,297.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.6304228901863098,0.2951060533523559,0.2786175310611725,297.2889709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.6692869067192078,0.3572053611278534,0.2461171001195907,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.6685650944709778,0.3559069633483886,0.2588879466056824,297.2829895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.648358941078186,0.323936253786087,0.3202980756759643,297.2084655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.5295537710189819,0.1811779290437698,0.8817720413208008,284.8935852050781,284.95001220703125,297.0310363769531,295.4160461425781,297.141845703125,297.23114013671875,284.8969421386719,1.0,0.6582090258598328,0.7389717698097229,0.7389717698097229,1.0,1.0,-2.510416984558105,1.1149896383285522,1.3954272270202637,0.5431652665138245,0.8647577166557312,0.8647577166557312,0.0,408.5805969238281,410.0,56943.84765625,0.0,2646.693603515625,1.0,279.7574157714844,283.5122985839844,298.439697265625,302.1614685058594,293.1499938964844,293.1499938964844,280.04998779296875,38974.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8318408727645874,1.0,0.0,0.0,3.621496200561523,3.621520519256592,8.751235327508766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8374.30859375,0.0,1523.767578125,1895.4371337890625,0.0,2765.589111328125,0.9013471603393556,1.0,0.0,3.0,1.0,0.0
17747940,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234375,0.6309384703636169,0.296065479516983,0.2792012095451355,297.2895202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.023193359375,0.6703844666481018,0.3590138554573059,0.247141808271408,297.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.023193359375,0.6693632006645203,0.357276439666748,0.2596369981765747,297.283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233154296875,0.6493933200836182,0.3256369531154632,0.3216803669929504,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242614746094,0.5302252173423767,0.1818419843912124,0.8840739727020264,285.023193359375,284.95001220703125,297.04998779296875,295.416748046875,297.1504821777344,297.2316589355469,285.02081298828125,1.0,0.6589197516441345,0.7373766899108887,0.7373766899108887,1.0,1.0,-2.518197536468506,1.1182142496109009,1.3999831676483154,0.5447368025779724,0.9806399941444396,0.9806399941444396,0.0,408.4592590332031,410.0,56526.625,0.0,2660.013671875,1.0,280.0430603027344,283.642578125,298.3962707519531,302.0182189941406,293.1499938964844,293.1499938964844,279.75,32774.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8238932490348816,1.0,0.0,0.0,3.756059885025024,3.756084442138672,9.413656130163872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9326.7548828125,0.0,1629.559814453125,1895.4371337890625,0.0,2691.6748046875,0.926660418510437,1.0,0.0,3.0,1.0,0.0
17748000,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234375,0.6309384703636169,0.296065479516983,0.2792012095451355,297.2895202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.023193359375,0.6703844666481018,0.3590138554573059,0.247141808271408,297.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.023193359375,0.6693632006645203,0.357276439666748,0.2596369981765747,297.283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233154296875,0.6493933200836182,0.3256369531154632,0.3216803669929504,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242614746094,0.5302252173423767,0.1818419843912124,0.8840739727020264,285.023193359375,284.95001220703125,297.04998779296875,295.416748046875,297.1504821777344,297.2316589355469,285.02081298828125,1.0,0.6589197516441345,0.7373766899108887,0.7373766899108887,1.0,1.0,-2.518197536468506,1.1182142496109009,1.3999831676483154,0.5447368025779724,0.9806399941444396,0.9806399941444396,0.0,408.4592590332031,410.0,56526.625,0.0,2660.013671875,1.0,280.0430603027344,283.642578125,298.3962707519531,302.0182189941406,293.1499938964844,293.1499938964844,279.75,32774.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8238932490348816,1.0,0.0,0.0,3.756059885025024,3.756084442138672,9.413656130163872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9326.7548828125,0.0,1629.559814453125,1895.4371337890625,0.0,2691.6748046875,0.926660418510437,1.0,0.0,3.0,1.0,0.0
17748060,297.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.6311575174331665,0.2960985600948334,0.2795049250125885,297.2826232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.6712247729301453,0.3600921928882599,0.2480196803808212,297.2409362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.6698774695396423,0.3577939569950104,0.260201096534729,297.2767028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.6501958966255188,0.3266706466674804,0.3228743970394134,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.5306974053382874,0.1821240484714508,0.8859960436820984,284.892333984375,284.95001220703125,297.07550048828125,295.4197082519531,297.1584777832031,297.2255554199219,284.896240234375,1.0,0.6596165299415588,0.7357332110404968,0.7357332110404968,1.0,1.0,-2.524497509002685,1.1206773519515991,1.4038201570510864,0.5460491180419922,0.8706160187721252,0.8706160187721252,0.0,408.6629943847656,410.0,57233.08984375,0.0,2672.123046875,1.0,279.7568054199219,283.5041809082031,298.44384765625,302.1817626953125,293.1499938964844,293.1499938964844,280.04998779296875,38972.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8327865600585938,1.0,0.0,0.0,3.646878242492676,3.6469027996063232,8.874335435393732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8401.3515625,0.0,1551.9232177734375,1895.4371337890625,0.0,2774.401123046875,0.9070308804512024,1.0,0.0,3.0,1.0,0.0
17748120,297.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.6311575174331665,0.2960985600948334,0.2795049250125885,297.2826232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.6712247729301453,0.3600921928882599,0.2480196803808212,297.2409362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.6698774695396423,0.3577939569950104,0.260201096534729,297.2767028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.6501958966255188,0.3266706466674804,0.3228743970394134,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.5306974053382874,0.1821240484714508,0.8859960436820984,284.892333984375,284.95001220703125,297.07550048828125,295.4197082519531,297.1584777832031,297.2255554199219,284.896240234375,1.0,0.6596165299415588,0.7357332110404968,0.7357332110404968,1.0,1.0,-2.524497509002685,1.1206773519515991,1.4038201570510864,0.5460491180419922,0.8706160187721252,0.8706160187721252,0.0,408.6629943847656,410.0,57233.08984375,0.0,2672.123046875,1.0,279.7568054199219,283.5041809082031,298.44384765625,302.1817626953125,293.1499938964844,293.1499938964844,280.04998779296875,38972.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8327865600585938,1.0,0.0,0.0,3.646878242492676,3.6469027996063232,8.874335435393732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8401.3515625,0.0,1551.9232177734375,1895.4371337890625,0.0,2774.401123046875,0.9070308804512024,1.0,0.0,3.0,1.0,0.0
17748180,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254211425781,0.63164222240448,0.2970272600650787,0.2800506949424743,297.28350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02520751953125,0.6722805500030518,0.3618523478507995,0.2490058839321136,297.2427062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02520751953125,0.6706346273422241,0.3591163158416748,0.260909765958786,297.2772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252990722656,0.6511907577514648,0.3283208012580871,0.3242003917694092,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262145996094,0.531316339969635,0.1827475875616073,0.8880963325500488,285.02520751953125,284.95001220703125,297.1012878417969,295.4228515625,297.17041015625,297.226318359375,285.0228881835937,1.0,0.6602847576141357,0.7340896725654602,0.7340896725654602,1.0,1.0,-2.5318078994750977,1.1236404180526731,1.4081674814224243,0.5474878549575806,0.9890773892402648,0.9890773892402648,0.0,408.5431823730469,410.0,56803.05859375,0.0,2684.7001953125,1.0,280.0432434082031,283.6370544433594,298.4031677246094,302.0419921875,293.1499938964844,293.1499938964844,279.75,32811.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8249830007553101,1.0,0.0,0.0,3.780418157577514,3.780442953109741,9.53614744503284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9364.6171875,0.0,1658.4527587890625,1895.4371337890625,0.0,2701.7939453125,0.9322015047073364,1.0,0.0,3.0,1.0,0.0
17748240,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254211425781,0.63164222240448,0.2970272600650787,0.2800506949424743,297.28350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02520751953125,0.6722805500030518,0.3618523478507995,0.2490058839321136,297.2427062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02520751953125,0.6706346273422241,0.3591163158416748,0.260909765958786,297.2772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252990722656,0.6511907577514648,0.3283208012580871,0.3242003917694092,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262145996094,0.531316339969635,0.1827475875616073,0.8880963325500488,285.02520751953125,284.95001220703125,297.1012878417969,295.4228515625,297.17041015625,297.226318359375,285.0228881835937,1.0,0.6602847576141357,0.7340896725654602,0.7340896725654602,1.0,1.0,-2.5318078994750977,1.1236404180526731,1.4081674814224243,0.5474878549575806,0.9890773892402648,0.9890773892402648,0.0,408.5431823730469,410.0,56803.05859375,0.0,2684.7001953125,1.0,280.0432434082031,283.6370544433594,298.4031677246094,302.0419921875,293.1499938964844,293.1499938964844,279.75,32811.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8249830007553101,1.0,0.0,0.0,3.780418157577514,3.780442953109741,9.53614744503284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9364.6171875,0.0,1658.4527587890625,1895.4371337890625,0.0,2701.7939453125,0.9322015047073364,1.0,0.0,3.0,1.0,0.0
17748300,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.6319323778152466,0.2971457242965698,0.2803848385810852,297.2811584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.6728583574295044,0.3624720275402069,0.2495458424091339,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770751953125,0.6710686087608337,0.3594709038734436,0.2613193690776825,297.27496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775329589844,0.6517360806465149,0.328910082578659,0.3249265551567077,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.5316924452781677,0.1829368770122528,0.8893989324569702,284.87701416015625,284.95001220703125,297.11431884765625,295.424560546875,297.1751708984375,297.2245178222656,284.8691101074219,1.0,0.6606663465499878,0.7332679033279419,0.7332679033279419,1.0,1.0,-2.5360701084136963,1.1253920793533323,1.4106780290603638,0.5484341382980347,0.8930138945579529,0.8930138945579529,0.0,408.4908142089844,410.0,57779.71484375,0.0,2692.120361328125,1.0,279.7945556640625,283.4674072265625,298.4620056152344,302.2722473144531,293.1499938964844,293.1499938964844,279.75,36466.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8318444490432739,1.0,0.0,0.0,3.770184278488159,3.770209550857544,9.484588190389332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9067.7265625,0.0,1674.6396484375,1895.4371337890625,0.0,2765.6220703125,0.9304774403572084,1.0,0.0,3.0,1.0,0.0
17748360,297.1994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.6318425536155701,0.2970230281352997,0.2803303003311157,297.2768249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.6730887293815613,0.3628752529621124,0.2498531341552734,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.6711192727088928,0.3595800399780273,0.2614432573318481,297.2708740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.6519621014595032,0.3292974829673767,0.3253484964370727,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.5317458510398865,0.1829875856637954,0.8898489475250244,284.8887634277344,284.95001220703125,297.1274108886719,295.4263000488281,297.1787414550781,297.2204284667969,284.8929748535156,1.0,0.6609433889389038,0.7324333190917969,0.7324333190917969,1.0,1.0,-2.537731170654297,1.1258972883224487,1.4118340015411377,0.5487009882926941,0.8754691481590271,0.8754691481590271,0.0,408.7420043945313,410.0,57526.859375,0.0,2696.19091796875,1.0,279.756591796875,283.4931945800781,298.4513854980469,302.2084045410156,293.1499938964844,293.1499938964844,280.04998779296875,39009.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8340242505073547,1.0,0.0,0.0,3.675672769546509,3.675697565078736,9.015026307679364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8429.4716796875,0.0,1584.59619140625,1895.4371337890625,0.0,2785.938720703125,0.9132980704307556,1.0,0.0,3.0,1.0,0.0
17748420,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.026611328125,0.6322978734970093,0.2979216277599334,0.2808400988578796,297.2779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263977050781,0.6741042137145996,0.3645887374877929,0.2508026957511902,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263977050781,0.6718370914459229,0.3608564436435699,0.2621133327484131,297.2716369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264892578125,0.6529188752174377,0.3308987319469452,0.3266207575798034,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02734375,0.5323144197463989,0.183572381734848,0.8917572498321533,285.0263977050781,284.95001220703125,297.1539306640625,295.4300842285156,297.19110107421875,297.2213439941406,285.0242004394531,1.0,0.6615707278251648,0.7307640910148621,0.7307640910148621,1.0,1.0,-2.544593811035156,1.1286174058914185,1.4159764051437378,0.5500087738037109,0.9967220425605774,0.9967220425605774,0.0,408.6235656738281,410.0,57069.21875,0.0,2708.048828125,1.0,280.0434265136719,283.6310119628906,298.4103698730469,302.0661315917969,293.1499938964844,293.1499938964844,279.75,32896.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8262060284614563,1.0,0.0,0.0,3.8045949935913086,3.804620027542114,9.658509725340991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9401.2392578125,0.0,1687.8529052734375,1895.4371337890625,0.0,2713.15673828125,0.937730312347412,1.0,0.0,3.0,1.0,0.0
17748480,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.026611328125,0.6322978734970093,0.2979216277599334,0.2808400988578796,297.2779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263977050781,0.6741042137145996,0.3645887374877929,0.2508026957511902,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263977050781,0.6718370914459229,0.3608564436435699,0.2621133327484131,297.2716369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264892578125,0.6529188752174377,0.3308987319469452,0.3266207575798034,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02734375,0.5323144197463989,0.183572381734848,0.8917572498321533,285.0263977050781,284.95001220703125,297.1539306640625,295.4300842285156,297.19110107421875,297.2213439941406,285.0242004394531,1.0,0.6615707278251648,0.7307640910148621,0.7307640910148621,1.0,1.0,-2.544593811035156,1.1286174058914185,1.4159764051437378,0.5500087738037109,0.9967220425605774,0.9967220425605774,0.0,408.6235656738281,410.0,57069.21875,0.0,2708.048828125,1.0,280.0434265136719,283.6310119628906,298.4103698730469,302.0661315917969,293.1499938964844,293.1499938964844,279.75,32896.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8262060284614563,1.0,0.0,0.0,3.8045949935913086,3.804620027542114,9.658509725340991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9401.2392578125,0.0,1687.8529052734375,1895.4371337890625,0.0,2713.15673828125,0.937730312347412,1.0,0.0,3.0,1.0,0.0
17748540,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.6324815154075623,0.2978887557983398,0.281098335981369,297.2715148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.6748823523521423,0.3655637502670288,0.2516216933727264,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871154785156,0.6722927093505859,0.3612701892852783,0.2626170814037323,297.2654724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.6536597609519958,0.3318219780921936,0.3277245163917541,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.532704770565033,0.1837753802537918,0.8933553695678711,284.8871459960937,284.95001220703125,297.1808776855469,295.4342041015625,297.19989013671875,297.2156677246094,284.8910827636719,1.0,0.662194013595581,0.7290948629379272,0.7290948629379272,1.0,1.0,-2.550168514251709,1.1306829452514648,1.419485569000244,0.5511190295219421,0.881233274936676,0.881233274936676,0.0,408.8179321289063,410.0,57815.89453125,0.0,2718.96044921875,1.0,279.7562561035156,283.4836120605469,298.45904541015625,302.2338256835937,293.1499938964844,293.1499938964844,280.04998779296875,38958.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835197389125824,1.0,0.0,0.0,3.7035632133483887,3.703588485717773,9.152354891739378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8458.4150390625,0.0,1616.0421142578125,1895.4371337890625,0.0,2796.87939453125,0.9194135665893556,1.0,0.0,3.0,1.0,0.0
17748600,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.6324815154075623,0.2978887557983398,0.281098335981369,297.2715148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.6748823523521423,0.3655637502670288,0.2516216933727264,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871154785156,0.6722927093505859,0.3612701892852783,0.2626170814037323,297.2654724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.6536597609519958,0.3318219780921936,0.3277245163917541,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.532704770565033,0.1837753802537918,0.8933553695678711,284.8871459960937,284.95001220703125,297.1808776855469,295.4342041015625,297.19989013671875,297.2156677246094,284.8910827636719,1.0,0.662194013595581,0.7290948629379272,0.7290948629379272,1.0,1.0,-2.550168514251709,1.1306829452514648,1.419485569000244,0.5511190295219421,0.881233274936676,0.881233274936676,0.0,408.8179321289063,410.0,57815.89453125,0.0,2718.96044921875,1.0,279.7562561035156,283.4836120605469,298.45904541015625,302.2338256835937,293.1499938964844,293.1499938964844,280.04998779296875,38958.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835197389125824,1.0,0.0,0.0,3.7035632133483887,3.703588485717773,9.152354891739378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8458.4150390625,0.0,1616.0421142578125,1895.4371337890625,0.0,2796.87939453125,0.9194135665893556,1.0,0.0,3.0,1.0,0.0
17748660,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281982421875,0.6329245567321777,0.2987838983535766,0.2815935313701629,297.27301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279846191406,0.6758698225021362,0.3672479391098022,0.2525453567504883,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279846191406,0.6729727387428284,0.3624932169914245,0.2632478475570678,297.266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.028076171875,0.6545795202255249,0.3333678841590881,0.3289419412612915,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02886962890625,0.5332319736480713,0.1843271553516388,0.8951005339622498,285.0279846191406,284.95001220703125,297.20831298828125,295.43878173828125,297.2127685546875,297.216796875,285.0260009765625,1.0,0.6627851128578186,0.7274346351623535,0.7274346351623535,1.0,1.0,-2.5566599369049072,1.133209228515625,1.4234507083892822,0.5523170828819275,1.0,1.0,0.0,408.6955261230469,410.0,57321.7578125,0.0,2730.20068359375,1.0,280.0436096191406,283.625732421875,298.418701171875,302.09033203125,293.1499938964844,293.1499938964844,279.75,33015.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8273021578788757,1.0,0.0,0.0,3.826859474182129,3.8268847465515137,9.771883924258873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9435.888671875,0.0,1715.5657958984375,1895.4371337890625,0.0,2723.345703125,0.942847728729248,1.0,0.0,3.0,1.0,0.0
