time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17748720,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281982421875,0.6329245567321777,0.2987838983535766,0.2815935313701629,297.27301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279846191406,0.6758698225021362,0.3672479391098022,0.2525453567504883,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279846191406,0.6729727387428284,0.3624932169914245,0.2632478475570678,297.266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.028076171875,0.6545795202255249,0.3333678841590881,0.3289419412612915,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02886962890625,0.5332319736480713,0.1843271553516388,0.8951005339622498,285.0279846191406,284.95001220703125,297.20831298828125,295.43878173828125,297.2127685546875,297.216796875,285.0260009765625,1.0,0.6627851128578186,0.7274346351623535,0.7274346351623535,1.0,1.0,-2.5566599369049072,1.133209228515625,1.4234507083892822,0.5523170828819275,1.0,1.0,0.0,408.6955261230469,410.0,57321.7578125,0.0,2730.20068359375,1.0,280.0436096191406,283.625732421875,298.418701171875,302.09033203125,293.1499938964844,293.1499938964844,279.75,33015.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8273021578788757,1.0,0.0,0.0,3.826859474182129,3.8268847465515137,9.771883924258873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9435.888671875,0.0,1715.5657958984375,1895.4371337890625,0.0,2723.345703125,0.942847728729248,1.0,0.0,3.0,1.0,0.0
17748780,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871154785156,0.6331170797348022,0.2987727224826813,0.281866192817688,297.2670288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.6766337752342224,0.3682077527046203,0.2533524632453918,297.22564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.6733847260475159,0.3628344535827636,0.2637050151824951,297.2601318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.6552770137786865,0.334217756986618,0.3299817442893982,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.5335880517959595,0.1844998896121978,0.8965629935264587,284.887451171875,284.95001220703125,297.2362976074219,295.4438171386719,297.2221374511719,297.2113647460937,284.890625,1.0,0.6633777618408203,0.7257744669914246,0.7257744669914246,1.0,1.0,-2.5619359016418457,1.1351162195205688,1.4268196821212769,0.5533350110054016,0.8876627087593079,0.8876627087593079,0.0,408.8849487304688,410.0,58100.08203125,0.0,2740.61083984375,1.0,279.7569580078125,283.4755249023437,298.4676818847656,302.2597045898437,293.1499938964844,293.1499938964844,280.04998779296875,38779.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8361583352088928,1.0,0.0,0.0,3.7312088012695312,3.731234073638916,9.28950100842485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8489.51171875,0.0,1646.6705322265625,1895.4371337890625,0.0,2805.84423828125,0.9254539608955384,1.0,0.0,3.0,1.0,0.0
17748840,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871154785156,0.6331170797348022,0.2987727224826813,0.281866192817688,297.2670288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.6766337752342224,0.3682077527046203,0.2533524632453918,297.22564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.6733847260475159,0.3628344535827636,0.2637050151824951,297.2601318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.6552770137786865,0.334217756986618,0.3299817442893982,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.5335880517959595,0.1844998896121978,0.8965629935264587,284.887451171875,284.95001220703125,297.2362976074219,295.4438171386719,297.2221374511719,297.2113647460937,284.890625,1.0,0.6633777618408203,0.7257744669914246,0.7257744669914246,1.0,1.0,-2.5619359016418457,1.1351162195205688,1.4268196821212769,0.5533350110054016,0.8876627087593079,0.8876627087593079,0.0,408.8849487304688,410.0,58100.08203125,0.0,2740.61083984375,1.0,279.7569580078125,283.4755249023437,298.4676818847656,302.2597045898437,293.1499938964844,293.1499938964844,280.04998779296875,38779.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8361583352088928,1.0,0.0,0.0,3.7312088012695312,3.731234073638916,9.28950100842485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8489.51171875,0.0,1646.6705322265625,1895.4371337890625,0.0,2805.84423828125,0.9254539608955384,1.0,0.0,3.0,1.0,0.0
17748900,297.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0275573730469,0.6331624984741211,0.2991200387477875,0.2819384038448334,297.2670288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284118652344,0.6769558191299438,0.368946224451065,0.2537001371383667,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283508300781,0.673516035079956,0.3632936477661133,0.2638581693172455,297.25958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0280456542969,0.6555585265159607,0.3348597884178161,0.3304106593132019,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243225097656,0.5336812734603882,0.1846980154514312,0.8969710469245911,285.0284118652344,284.95001220703125,297.25048828125,295.446533203125,297.2282409667969,297.2109069824219,285.0345153808594,1.0,0.6636110544204712,0.7249444127082825,0.7249444127082825,1.0,1.0,-2.563804864883423,1.1357160806655884,1.4280887842178345,0.5535666346549988,0.9829342365264891,0.9829342365264891,0.0,408.9703063964844,410.0,57361.23828125,0.0,2744.392333984375,1.0,280.00408935546875,283.6298522949219,298.4153137207031,302.0496826171875,293.1499938964844,293.1499938964844,280.04998779296875,34301.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8300280570983887,1.0,0.0,0.0,3.772368907928467,3.772393703460693,9.4955822760312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8798.9267578125,0.0,1660.483154296875,1895.4371337890625,0.0,2748.70703125,0.9334413409233092,1.0,0.0,3.0,1.0,0.0
17748960,297.1962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309143066406,0.6335803866386414,0.299701452255249,0.282390683889389,297.26910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307312011719,0.677617073059082,0.3698910474777221,0.2542736828327179,297.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03076171875,0.6740143299102783,0.3639765381813049,0.2642804384231567,297.2608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03082275390625,0.6561479568481445,0.3356842398643493,0.3311248123645782,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03143310546875,0.5340838432312012,0.1850234121084213,0.8981794118881226,285.03076171875,284.95001220703125,297.2648620605469,295.44940185546875,297.235595703125,297.21270751953125,285.02935791015625,1.0,0.6639396548271179,0.7241021394729614,0.7241021394729614,1.0,1.0,-2.568147659301758,1.137486696243286,1.4306610822677612,0.5544344782829285,1.0,1.0,0.0,408.755859375,410.0,57551.5,0.0,2751.37744140625,1.0,280.0435485839844,283.6224365234375,298.42901611328125,302.11541748046875,293.1499938964844,293.1499938964844,279.75,33288.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8282725214958191,1.0,0.0,0.0,3.844803094863892,3.844828605651856,9.863737204796053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9466.400390625,0.0,1739.5181884765625,1895.4371337890625,0.0,2732.3701171875,0.9470885396003724,1.0,0.0,3.0,1.0,0.0
17749020,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.6338028311729431,0.2997243702411651,0.2827024757862091,297.2636413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.6783892512321472,0.3708567023277282,0.2550883889198303,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.6743903756141663,0.3642549812793731,0.26469486951828,297.25469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.6568078994750977,0.3364682495594024,0.3321037888526916,297.1868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.5344220399856567,0.1851765364408493,0.8995576500892639,284.8870849609375,284.95001220703125,297.2940979003906,295.4555358886719,297.2456970214844,297.2075500488281,284.89013671875,1.0,0.664510190486908,0.7224176526069641,0.7224176526069641,1.0,1.0,-2.5732581615448,1.1392881870269775,1.4339700937271118,0.5553762316703796,0.893251359462738,0.893251359462738,0.0,408.9313049316406,410.0,58371.2421875,0.0,2761.481201171875,1.0,279.7565002441406,283.4677124023437,298.47930908203125,302.2879638671875,293.1499938964844,293.1499938964844,280.04998779296875,38669.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8370305299758911,1.0,0.0,0.0,3.755970001220703,3.755995512008667,9.413205361852306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8517.0625,0.0,1674.843505859375,1895.4371337890625,0.0,2813.984130859375,0.9308369159698486,1.0,0.0,3.0,1.0,0.0
17749080,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.6338028311729431,0.2997243702411651,0.2827024757862091,297.2636413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.6783892512321472,0.3708567023277282,0.2550883889198303,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.6743903756141663,0.3642549812793731,0.26469486951828,297.25469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.6568078994750977,0.3364682495594024,0.3321037888526916,297.1868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.5344220399856567,0.1851765364408493,0.8995576500892639,284.8870849609375,284.95001220703125,297.2940979003906,295.4555358886719,297.2456970214844,297.2075500488281,284.89013671875,1.0,0.664510190486908,0.7224176526069641,0.7224176526069641,1.0,1.0,-2.5732581615448,1.1392881870269775,1.4339700937271118,0.5553762316703796,0.893251359462738,0.893251359462738,0.0,408.9313049316406,410.0,58371.2421875,0.0,2761.481201171875,1.0,279.7565002441406,283.4677124023437,298.47930908203125,302.2879638671875,293.1499938964844,293.1499938964844,280.04998779296875,38669.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8370305299758911,1.0,0.0,0.0,3.755970001220703,3.755995512008667,9.413205361852306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8517.0625,0.0,1674.843505859375,1895.4371337890625,0.0,2813.984130859375,0.9308369159698486,1.0,0.0,3.0,1.0,0.0
17749140,297.1947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350952148437,0.634262204170227,0.3006505668163299,0.2832258343696594,297.2660217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03497314453125,0.6793581247329712,0.3725269734859466,0.2560001015663147,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350036621094,0.6749754548072815,0.365341454744339,0.2652251124382019,297.2555847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350341796875,0.6576350927352905,0.3378776609897613,0.333185076713562,297.187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.035400390625,0.5348857641220093,0.1856752783060073,0.9010554552078248,285.03497314453125,284.95001220703125,297.3240051269531,295.4623107910156,297.2597961425781,297.20904541015625,285.0341491699219,1.0,0.6650463938713074,0.7207331657409668,0.7207331657409668,1.0,1.0,-2.579181432723999,1.1414979696273804,1.437683343887329,0.5563675761222839,1.0,1.0,0.0,408.8048095703125,410.0,57771.51171875,0.0,2771.789794921875,1.0,280.0435791015625,283.62066650390625,298.4417724609375,302.1424560546875,293.1499938964844,293.1499938964844,279.75,33581.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8290881514549255,1.0,0.0,0.0,3.86073899269104,3.860764503479004,9.945672445610398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9496.5810546875,0.0,1761.3682861328125,1895.4371337890625,0.0,2739.958984375,0.950801432132721,1.0,0.0,3.0,1.0,0.0
17749200,297.1947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350952148437,0.634262204170227,0.3006505668163299,0.2832258343696594,297.2660217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03497314453125,0.6793581247329712,0.3725269734859466,0.2560001015663147,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350036621094,0.6749754548072815,0.365341454744339,0.2652251124382019,297.2555847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350341796875,0.6576350927352905,0.3378776609897613,0.333185076713562,297.187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.035400390625,0.5348857641220093,0.1856752783060073,0.9010554552078248,285.03497314453125,284.95001220703125,297.3240051269531,295.4623107910156,297.2597961425781,297.20904541015625,285.0341491699219,1.0,0.6650463938713074,0.7207331657409668,0.7207331657409668,1.0,1.0,-2.579181432723999,1.1414979696273804,1.437683343887329,0.5563675761222839,1.0,1.0,0.0,408.8048095703125,410.0,57771.51171875,0.0,2771.789794921875,1.0,280.0435791015625,283.62066650390625,298.4417724609375,302.1424560546875,293.1499938964844,293.1499938964844,279.75,33581.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8290881514549255,1.0,0.0,0.0,3.86073899269104,3.860764503479004,9.945672445610398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9496.5810546875,0.0,1761.3682861328125,1895.4371337890625,0.0,2739.958984375,0.950801432132721,1.0,0.0,3.0,1.0,0.0
17749260,297.18914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.6344814896583557,0.3006593286991119,0.2835333347320556,297.2607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.6801206469535828,0.3734731674194336,0.25680673122406,297.2157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.6753316521644592,0.3655873239040375,0.2656178772449493,297.2496643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.6582721471786499,0.3386234641075134,0.3341293632984161,297.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874206542969,0.5352048873901367,0.1858090758323669,0.9023555517196656,284.8887023925781,284.95001220703125,297.35467529296875,295.4697265625,297.2706298828125,297.20416259765625,284.8916320800781,1.0,0.6655972003936768,0.7190009355545044,0.7190009355545044,1.0,1.0,-2.584111452102661,1.1431784629821775,1.4409329891204834,0.5572165846824646,0.899665117263794,0.899665117263794,0.0,408.97467041015625,410.0,58633.453125,0.0,2781.5908203125,1.0,279.7566223144531,283.46209716796875,298.4931640625,302.3178100585937,293.1499938964844,293.1499938964844,280.04998779296875,38556.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8377492427825928,1.0,0.0,0.0,3.778943777084351,3.7789695262908936,9.528711188977468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8545.94140625,0.0,1701.2149658203125,1895.4371337890625,0.0,2820.694091796875,0.9359164834022522,1.0,0.0,3.0,1.0,0.0
17749320,297.18914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.6344814896583557,0.3006593286991119,0.2835333347320556,297.2607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.6801206469535828,0.3734731674194336,0.25680673122406,297.2157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.6753316521644592,0.3655873239040375,0.2656178772449493,297.2496643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.6582721471786499,0.3386234641075134,0.3341293632984161,297.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874206542969,0.5352048873901367,0.1858090758323669,0.9023555517196656,284.8887023925781,284.95001220703125,297.35467529296875,295.4697265625,297.2706298828125,297.20416259765625,284.8916320800781,1.0,0.6655972003936768,0.7190009355545044,0.7190009355545044,1.0,1.0,-2.584111452102661,1.1431784629821775,1.4409329891204834,0.5572165846824646,0.899665117263794,0.899665117263794,0.0,408.97467041015625,410.0,58633.453125,0.0,2781.5908203125,1.0,279.7566223144531,283.46209716796875,298.4931640625,302.3178100585937,293.1499938964844,293.1499938964844,280.04998779296875,38556.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8377492427825928,1.0,0.0,0.0,3.778943777084351,3.7789695262908936,9.528711188977468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8545.94140625,0.0,1701.2149658203125,1895.4371337890625,0.0,2820.694091796875,0.9359164834022522,1.0,0.0,3.0,1.0,0.0
17749380,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406799316406,0.6349165439605713,0.3015590012073517,0.2840275168418884,297.2632141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406188964844,0.6810629367828369,0.3751165866851806,0.2576972246170044,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406494140625,0.6758877635002136,0.3666427135467529,0.2661212980747223,297.2508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406494140625,0.6590697765350342,0.3399980068206787,0.3351715207099914,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04083251953125,0.5356366634368896,0.1862844675779342,0.9037388563156128,285.0406188964844,284.95001220703125,297.3861694335937,295.4779052734375,297.2854919433594,297.20574951171875,285.0402526855469,1.0,0.6661087870597839,0.717268705368042,0.717268705368042,1.0,1.0,-2.5897459983825684,1.1452147960662842,1.4445313215255735,0.558082103729248,1.0,1.0,0.0,408.8530883789063,410.0,57990.20703125,0.0,2791.444580078125,1.0,280.0437316894531,283.62030029296875,298.4570007324219,302.1716003417969,293.1499938964844,293.1499938964844,279.75,33835.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8297688364982605,1.0,0.0,0.0,3.875345230102539,3.875370979309082,1.0021068419518997e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9527.5205078125,0.0,1781.4305419921875,1895.4371337890625,0.0,2746.293701171875,0.9542980194091796,1.0,0.0,3.0,1.0,0.0
17749440,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406799316406,0.6349165439605713,0.3015590012073517,0.2840275168418884,297.2632141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406188964844,0.6810629367828369,0.3751165866851806,0.2576972246170044,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406494140625,0.6758877635002136,0.3666427135467529,0.2661212980747223,297.2508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406494140625,0.6590697765350342,0.3399980068206787,0.3351715207099914,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04083251953125,0.5356366634368896,0.1862844675779342,0.9037388563156128,285.0406188964844,284.95001220703125,297.3861694335937,295.4779052734375,297.2854919433594,297.20574951171875,285.0402526855469,1.0,0.6661087870597839,0.717268705368042,0.717268705368042,1.0,1.0,-2.5897459983825684,1.1452147960662842,1.4445313215255735,0.558082103729248,1.0,1.0,0.0,408.8530883789063,410.0,57990.20703125,0.0,2791.444580078125,1.0,280.0437316894531,283.62030029296875,298.4570007324219,302.1716003417969,293.1499938964844,293.1499938964844,279.75,33835.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8297688364982605,1.0,0.0,0.0,3.875345230102539,3.875370979309082,1.0021068419518997e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9527.5205078125,0.0,1781.4305419921875,1895.4371337890625,0.0,2746.293701171875,0.9542980194091796,1.0,0.0,3.0,1.0,0.0
17749500,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.6352314949035645,0.301713228225708,0.2843864262104034,297.2619934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.6816306710243225,0.3757180273532867,0.2582217156887054,297.21636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.6762718558311462,0.3669129014015198,0.2664662897586822,297.2492980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.6595610976219177,0.3404875099658966,0.3357986807823181,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.5359636545181274,0.1864271759986877,0.9048027396202089,284.8947448730469,284.95001220703125,297.4022216796875,295.4822692871094,297.29205322265625,297.204833984375,284.8856506347656,1.0,0.666429340839386,0.7164025902748108,0.7164025902748108,1.0,1.0,-2.5935280323028564,1.1466729640960691,1.4468551874160769,0.5588264465332031,0.9319324493408204,0.9319324493408204,0.0,408.761474609375,410.0,59083.83203125,0.0,2798.019287109375,1.0,279.79315185546875,283.44757080078125,298.5167541503906,302.4051208496094,293.1499938964844,293.1499938964844,279.75,35991.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8362441658973694,1.0,0.0,0.0,3.8776471614837646,3.877673387527466,1.0032978252638711e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9237.2431640625,0.0,1801.42138671875,1895.4371337890625,0.0,2806.6455078125,0.9548607468605042,1.0,0.0,3.0,1.0,0.0
17749560,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880615234375,0.6351388692855835,0.301555722951889,0.2843340337276459,297.25811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.6818233132362366,0.3760464489459991,0.2584988474845886,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.6762456893920898,0.3668756783008575,0.2665112018585205,297.24530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.6597028374671936,0.3407231867313385,0.3361030519008636,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.5359479784965515,0.1864042729139328,0.904989778995514,284.8883972167969,284.95001220703125,297.4184875488281,295.48681640625,297.29718017578125,297.2011413574219,284.8917236328125,1.0,0.6666435599327087,0.7155275344848633,0.7155275344848633,1.0,1.0,-2.59458875656128,1.146830439567566,1.447758436203003,0.558870792388916,0.9050443768501282,0.9050443768501282,0.0,409.0061340332031,410.0,58894.01953125,0.0,2801.059326171875,1.0,279.7559509277344,283.4552307128906,298.5107116699219,302.3518371582031,293.1499938964844,293.1499938964844,279.45001220703125,38492.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8383790254592896,1.0,0.0,0.0,3.8015120029449454,3.801537990570069,9.642864142733742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9687.2509765625,0.0,1727.78173828125,1895.4371337890625,0.0,2826.574462890625,0.94077730178833,1.0,0.0,3.0,1.0,0.0
17749620,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.6348512768745422,0.3013556003570556,0.2840887010097503,297.2514953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858337402344,0.6820860505104065,0.3767366111278534,0.2589275240898132,297.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.6760657429695129,0.3668612837791443,0.2664636969566345,297.23828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.6598640084266663,0.341213583946228,0.3365359306335449,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.5357373356819153,0.1863218247890472,0.9046423435211182,284.88580322265625,284.95001220703125,297.4517517089844,295.4965515136719,297.30828857421875,297.1947326660156,284.88922119140625,1.0,0.6669051051139832,0.7137774229049683,0.7137774229049683,1.0,1.0,-2.5950751304626465,1.1463760137557983,1.448699116706848,0.5584565997123718,0.8342000246047974,0.8342000246047974,0.0,409.4483337402344,410.0,58944.83984375,0.0,2803.917724609375,1.0,279.4576416015625,283.4401550292969,298.5029296875,302.3573608398437,293.1499938964844,293.1499938964844,279.75,41470.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8423078656196594,1.0,0.0,0.0,3.535740375518799,3.535764217376709,8.341689863300417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8636.462890625,0.0,1449.3765869140625,1895.4371337890625,0.0,2863.284912109375,0.8854126930236816,1.0,0.0,3.0,1.0,0.0
17749680,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.6348512768745422,0.3013556003570556,0.2840887010097503,297.2514953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858337402344,0.6820860505104065,0.3767366111278534,0.2589275240898132,297.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.6760657429695129,0.3668612837791443,0.2664636969566345,297.23828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.6598640084266663,0.341213583946228,0.3365359306335449,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.5357373356819153,0.1863218247890472,0.9046423435211182,284.88580322265625,284.95001220703125,297.4517517089844,295.4965515136719,297.30828857421875,297.1947326660156,284.88922119140625,1.0,0.6669051051139832,0.7137774229049683,0.7137774229049683,1.0,1.0,-2.5950751304626465,1.1463760137557983,1.448699116706848,0.5584565997123718,0.8342000246047974,0.8342000246047974,0.0,409.4483337402344,410.0,58944.83984375,0.0,2803.917724609375,1.0,279.4576416015625,283.4401550292969,298.5029296875,302.3573608398437,293.1499938964844,293.1499938964844,279.75,41470.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8423078656196594,1.0,0.0,0.0,3.535740375518799,3.535764217376709,8.341689863300417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8636.462890625,0.0,1449.3765869140625,1895.4371337890625,0.0,2863.284912109375,0.8854126930236816,1.0,0.0,3.0,1.0,0.0
17749740,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.6355187892913818,0.3024090528488159,0.2847821712493896,297.2560729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.6832230091094971,0.3784833252429962,0.2599098086357116,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.6768455505371094,0.3680496215820312,0.2670939862728119,297.24169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.6608377695083618,0.3426719903945923,0.3376842141151428,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.5362982153892517,0.1868238002061844,0.9061399102211,285.0050964355469,284.95001220703125,297.4859619140625,295.5071716308594,297.32537841796875,297.1982727050781,285.0043029785156,1.0,0.6673498153686523,0.7120272517204285,0.7120272517204285,1.0,1.0,-2.601524353027344,1.1487630605697632,1.452761173248291,0.5594677329063416,0.9349689483642578,0.9349689483642578,0.0,409.0187683105469,410.0,58512.83203125,0.0,2813.974365234375,1.0,279.7415771484375,283.56298828125,298.4763488769531,302.2207336425781,293.1499938964844,293.1499938964844,279.45001220703125,33653.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8320093154907227,1.0,0.0,0.0,3.6596877574920654,3.659711360931397,8.936785320656782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9592.16796875,0.0,1526.369873046875,1895.4371337890625,0.0,2767.158203125,0.9055026769638062,1.0,0.0,3.0,1.0,0.0
17749800,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.6355187892913818,0.3024090528488159,0.2847821712493896,297.2560729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.6832230091094971,0.3784833252429962,0.2599098086357116,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.6768455505371094,0.3680496215820312,0.2670939862728119,297.24169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.6608377695083618,0.3426719903945923,0.3376842141151428,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.5362982153892517,0.1868238002061844,0.9061399102211,285.0050964355469,284.95001220703125,297.4859619140625,295.5071716308594,297.32537841796875,297.1982727050781,285.0043029785156,1.0,0.6673498153686523,0.7120272517204285,0.7120272517204285,1.0,1.0,-2.601524353027344,1.1487630605697632,1.452761173248291,0.5594677329063416,0.9349689483642578,0.9349689483642578,0.0,409.0187683105469,410.0,58512.83203125,0.0,2813.974365234375,1.0,279.7415771484375,283.56298828125,298.4763488769531,302.2207336425781,293.1499938964844,293.1499938964844,279.45001220703125,33653.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8320093154907227,1.0,0.0,0.0,3.6596877574920654,3.659711360931397,8.936785320656782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9592.16796875,0.0,1526.369873046875,1895.4371337890625,0.0,2767.158203125,0.9055026769638062,1.0,0.0,3.0,1.0,0.0
17749860,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.635779082775116,0.3025077581405639,0.2851074934005737,297.252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.684014618396759,0.3794885873794555,0.260716050863266,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.6772446632385254,0.3683793842792511,0.2674972712993622,297.2379455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.6614983081817627,0.3434591591358185,0.3386146426200866,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.536623477935791,0.1869726032018661,0.9073370099067688,284.9117736816406,284.95001220703125,297.52117919921875,295.5186767578125,297.33917236328125,297.1951904296875,284.9146728515625,1.0,0.6678418517112732,0.7103332877159119,0.7103332877159119,1.0,1.0,-2.606346368789673,1.1503595113754272,1.4559868574142456,0.5602001547813416,0.8511502146720886,0.8511502146720886,0.0,409.080322265625,410.0,59104.375,0.0,2823.201171875,1.0,279.4576721191406,283.4582824707031,298.53387451171875,302.3863220214844,293.1499938964844,293.1499938964844,279.75,38938.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389970064163208,1.0,0.0,0.0,3.529618501663208,3.52964186668396,8.312828754242219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8661.7587890625,0.0,1424.5750732421875,1895.4371337890625,0.0,2832.345458984375,0.8814061880111694,1.0,0.0,3.0,1.0,0.0
17749920,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.635779082775116,0.3025077581405639,0.2851074934005737,297.252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.684014618396759,0.3794885873794555,0.260716050863266,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.6772446632385254,0.3683793842792511,0.2674972712993622,297.2379455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.6614983081817627,0.3434591591358185,0.3386146426200866,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.536623477935791,0.1869726032018661,0.9073370099067688,284.9117736816406,284.95001220703125,297.52117919921875,295.5186767578125,297.33917236328125,297.1951904296875,284.9146728515625,1.0,0.6678418517112732,0.7103332877159119,0.7103332877159119,1.0,1.0,-2.606346368789673,1.1503595113754272,1.4559868574142456,0.5602001547813416,0.8511502146720886,0.8511502146720886,0.0,409.080322265625,410.0,59104.375,0.0,2823.201171875,1.0,279.4576721191406,283.4582824707031,298.53387451171875,302.3863220214844,293.1499938964844,293.1499938964844,279.75,38938.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389970064163208,1.0,0.0,0.0,3.529618501663208,3.52964186668396,8.312828754242219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8661.7587890625,0.0,1424.5750732421875,1895.4371337890625,0.0,2832.345458984375,0.8814061880111694,1.0,0.0,3.0,1.0,0.0
17749980,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.6362890601158142,0.3033906519412994,0.2856687903404236,297.25604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.6850243806838989,0.3811260759830475,0.2616491019725799,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.6778842210769653,0.3694326281547546,0.2680578529834747,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.6623595952987671,0.3448190689086914,0.3397027850151062,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.5371177196502686,0.1874432116746902,0.9088522791862488,285.0183410644531,284.95001220703125,297.5574645996094,295.5311584472656,297.35662841796875,297.19781494140625,285.0157775878906,1.0,0.6683563590049744,0.7086393237113953,0.7086393237113953,1.0,1.0,-2.6124188899993896,1.1525660753250122,1.459852695465088,0.5611107349395752,0.9551947116851808,0.9551947116851808,0.0,408.8761291503906,410.0,58791.83203125,0.0,2833.610595703125,1.0,279.7424011230469,283.56640625,298.51031494140625,302.27130126953125,293.1499938964844,293.1499938964844,279.45001220703125,32671.814453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8311746120452881,1.0,0.0,0.0,3.6773860454559326,3.677409648895264,9.023431744026312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9643.623046875,0.0,1538.761962890625,1895.4371337890625,0.0,2759.3828125,0.908799946308136,1.0,0.0,3.0,1.0,0.0
17750040,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.6362890601158142,0.3033906519412994,0.2856687903404236,297.25604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.6850243806838989,0.3811260759830475,0.2616491019725799,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.6778842210769653,0.3694326281547546,0.2680578529834747,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.6623595952987671,0.3448190689086914,0.3397027850151062,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.5371177196502686,0.1874432116746902,0.9088522791862488,285.0183410644531,284.95001220703125,297.5574645996094,295.5311584472656,297.35662841796875,297.19781494140625,285.0157775878906,1.0,0.6683563590049744,0.7086393237113953,0.7086393237113953,1.0,1.0,-2.6124188899993896,1.1525660753250122,1.459852695465088,0.5611107349395752,0.9551947116851808,0.9551947116851808,0.0,408.8761291503906,410.0,58791.83203125,0.0,2833.610595703125,1.0,279.7424011230469,283.56640625,298.51031494140625,302.27130126953125,293.1499938964844,293.1499938964844,279.45001220703125,32671.814453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8311746120452881,1.0,0.0,0.0,3.6773860454559326,3.677409648895264,9.023431744026312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9643.623046875,0.0,1538.761962890625,1895.4371337890625,0.0,2759.3828125,0.908799946308136,1.0,0.0,3.0,1.0,0.0
17750100,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.6365253329277039,0.3034436702728271,0.2859457731246948,297.25439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768920898437,0.6855171322822571,0.3816389739513397,0.262124091386795,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.6781911849975586,0.3696081042289734,0.268345445394516,297.2386779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.662781834602356,0.345222920179367,0.340261310338974,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.537375807762146,0.1875331848859787,0.9097278714179992,284.876953125,284.95001220703125,297.5760192871094,295.53778076171875,297.3641052246094,297.1965637207031,284.8711242675781,1.0,0.6686499118804932,0.707792341709137,0.707792341709137,1.0,1.0,-2.61564040184021,1.1537383794784546,1.4619020223617554,0.5616782307624817,0.8618759512901306,0.8618759512901306,0.0,408.8431091308594,410.0,59684.53125,0.0,2839.47265625,1.0,279.4969482421875,283.407470703125,298.57208251953125,302.50360107421875,293.1499938964844,293.1499938964844,279.45001220703125,36997.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8376259803771973,1.0,0.0,0.0,3.654788255691528,3.6548125743865967,8.912873568078794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9340.2822265625,0.0,1545.975341796875,1895.4371337890625,0.0,2819.542724609375,0.9047221541404724,1.0,0.0,3.0,1.0,0.0
17750160,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.6364020705223083,0.3033129870891571,0.2858584523200989,297.25115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.6856757998466492,0.3819807171821594,0.2623749077320099,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.6781343817710876,0.3695950508117676,0.2683643698692322,297.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.6628900766372681,0.3454656302928924,0.3405267298221588,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.537323534488678,0.1875100433826446,0.9097916483879088,284.9031982421875,284.95001220703125,297.5948791503906,295.5446472167969,297.37066650390625,297.1935119628906,284.90679931640625,1.0,0.6688395738601685,0.7068986892700195,0.7068986892700195,1.0,1.0,-2.6163864135742188,1.15371835231781,1.4626680612564087,0.5615784525871277,0.8570626378059387,0.8570626378059387,0.0,409.0960693359375,410.0,59431.52734375,0.0,2841.99365234375,1.0,279.4574584960937,283.44305419921875,298.56573486328125,302.44146728515625,293.1499938964844,293.1499938964844,279.75,38843.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8393502235412598,1.0,0.0,0.0,3.5615391731262207,3.561562776565552,8.463865128760517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8698.060546875,0.0,1457.719482421875,1895.4371337890625,0.0,2835.645263671875,0.8881492614746094,1.0,0.0,3.0,1.0,0.0
17750220,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.6368129253387451,0.3041070103645324,0.2863169908523559,297.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.68658447265625,0.3835307657718658,0.2632371485233307,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.6786698698997498,0.3705570697784424,0.2688449919223785,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.6636564135551453,0.3467408418655395,0.3415182828903198,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.5377116799354553,0.1879166364669799,0.9109917879104614,285.0155944824219,284.95001220703125,297.6334533691406,295.5592041015625,297.3887634277344,297.19549560546875,285.0137939453125,1.0,0.6693064570426941,0.7051113843917847,0.7051113843917847,1.0,1.0,-2.621622562408448,1.1554691791534424,1.466153264045715,0.5621956586837769,0.9620896577835084,0.9620896577835084,0.0,408.960693359375,410.0,59085.41015625,0.0,2851.19580078125,1.0,279.7420349121094,283.5575561523437,298.5401306152344,302.32037353515625,293.1499938964844,293.1499938964844,279.45001220703125,32808.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.831749677658081,1.0,0.0,0.0,3.703083515167236,3.7031075954437256,9.149983384304504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9687.98828125,0.0,1568.8056640625,1895.4371337890625,0.0,2764.739501953125,0.91491037607193,1.0,0.0,3.0,1.0,0.0
17750280,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.6368129253387451,0.3041070103645324,0.2863169908523559,297.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.68658447265625,0.3835307657718658,0.2632371485233307,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.6786698698997498,0.3705570697784424,0.2688449919223785,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.6636564135551453,0.3467408418655395,0.3415182828903198,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.5377116799354553,0.1879166364669799,0.9109917879104614,285.0155944824219,284.95001220703125,297.6334533691406,295.5592041015625,297.3887634277344,297.19549560546875,285.0137939453125,1.0,0.6693064570426941,0.7051113843917847,0.7051113843917847,1.0,1.0,-2.621622562408448,1.1554691791534424,1.466153264045715,0.5621956586837769,0.9620896577835084,0.9620896577835084,0.0,408.960693359375,410.0,59085.41015625,0.0,2851.19580078125,1.0,279.7420349121094,283.5575561523437,298.5401306152344,302.32037353515625,293.1499938964844,293.1499938964844,279.45001220703125,32808.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.831749677658081,1.0,0.0,0.0,3.703083515167236,3.7031075954437256,9.149983384304504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9687.98828125,0.0,1568.8056640625,1895.4371337890625,0.0,2764.739501953125,0.91491037607193,1.0,0.0,3.0,1.0,0.0
17750340,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.6368888020515442,0.3039890229701996,0.2864616215229034,297.248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.6871930956840515,0.3843383491039276,0.2639265060424804,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.678881049156189,0.3706783354282379,0.2691155076026916,297.2323303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.6641466617584229,0.347341924905777,0.3422918319702148,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.5378628373146057,0.1879439055919647,0.9117314219474792,284.9002990722656,284.95001220703125,297.6732482910156,295.5748596191406,297.4037475585937,297.1910705566406,284.90362548828125,1.0,0.6697466373443604,0.7033241391181946,0.7033241391181946,1.0,1.0,-2.625129461288452,1.1563609838485718,1.4687684774398804,0.562484622001648,0.8619893789291382,0.8619893789291382,0.0,409.1837463378906,410.0,59745.88671875,0.0,2858.765625,1.0,279.4572448730469,283.4326171875,298.59539794921875,302.4903869628906,293.1499938964844,293.1499938964844,279.75,38825.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.839773416519165,1.0,0.0,0.0,3.589682340621948,3.5897061824798584,8.59815600051661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8735.25,0.0,1487.8814697265625,1895.4371337890625,0.0,2839.598388671875,0.8943967223167419,1.0,0.0,3.0,1.0,0.0
17750400,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.6368888020515442,0.3039890229701996,0.2864616215229034,297.248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.6871930956840515,0.3843383491039276,0.2639265060424804,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.678881049156189,0.3706783354282379,0.2691155076026916,297.2323303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.6641466617584229,0.347341924905777,0.3422918319702148,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.5378628373146057,0.1879439055919647,0.9117314219474792,284.9002990722656,284.95001220703125,297.6732482910156,295.5748596191406,297.4037475585937,297.1910705566406,284.90362548828125,1.0,0.6697466373443604,0.7033241391181946,0.7033241391181946,1.0,1.0,-2.625129461288452,1.1563609838485718,1.4687684774398804,0.562484622001648,0.8619893789291382,0.8619893789291382,0.0,409.1837463378906,410.0,59745.88671875,0.0,2858.765625,1.0,279.4572448730469,283.4326171875,298.59539794921875,302.4903869628906,293.1499938964844,293.1499938964844,279.75,38825.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.839773416519165,1.0,0.0,0.0,3.589682340621948,3.5897061824798584,8.59815600051661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8735.25,0.0,1487.8814697265625,1895.4371337890625,0.0,2839.598388671875,0.8943967223167419,1.0,0.0,3.0,1.0,0.0
17750460,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.6372870802879333,0.3047731518745422,0.2868981063365936,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.6880846619606018,0.3858730494976043,0.2647693753242492,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.6794055104255676,0.3716327548027038,0.2695803940296173,297.23455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.6648985743522644,0.3486020267009735,0.3432566225528717,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.5382227301597595,0.1883299946784973,0.912802278995514,285.0173645019531,284.95001220703125,297.7143249511719,295.5916748046875,297.4229736328125,297.19317626953125,285.0150146484375,1.0,0.6701794862747192,0.7015687823295593,0.7015687823295593,1.0,1.0,-2.630099296569824,1.1579757928848269,1.472123384475708,0.56300288438797,0.9695210456848145,0.9695210456848145,0.0,409.0289306640625,410.0,59371.1953125,0.0,2867.420166015625,1.0,279.7428283691406,283.5516662597656,298.5713806152344,302.3695068359375,293.1499938964844,293.1499938964844,279.45001220703125,32809.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8319863080978394,1.0,0.0,0.0,3.728179454803467,3.728203773498535,9.27442329157202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9737.0439453125,0.0,1597.513916015625,1895.4371337890625,0.0,2766.944091796875,0.920365273952484,1.0,0.0,3.0,1.0,0.0
17750520,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.6372870802879333,0.3047731518745422,0.2868981063365936,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.6880846619606018,0.3858730494976043,0.2647693753242492,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.6794055104255676,0.3716327548027038,0.2695803940296173,297.23455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.6648985743522644,0.3486020267009735,0.3432566225528717,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.5382227301597595,0.1883299946784973,0.912802278995514,285.0173645019531,284.95001220703125,297.7143249511719,295.5916748046875,297.4229736328125,297.19317626953125,285.0150146484375,1.0,0.6701794862747192,0.7015687823295593,0.7015687823295593,1.0,1.0,-2.630099296569824,1.1579757928848269,1.472123384475708,0.56300288438797,0.9695210456848145,0.9695210456848145,0.0,409.0289306640625,410.0,59371.1953125,0.0,2867.420166015625,1.0,279.7428283691406,283.5516662597656,298.5713806152344,302.3695068359375,293.1499938964844,293.1499938964844,279.45001220703125,32809.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8319863080978394,1.0,0.0,0.0,3.728179454803467,3.728203773498535,9.27442329157202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9737.0439453125,0.0,1597.513916015625,1895.4371337890625,0.0,2766.944091796875,0.920365273952484,1.0,0.0,3.0,1.0,0.0
