time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17750580,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.6373640298843384,0.3046360313892364,0.2870372533798218,297.24664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.6886900663375854,0.3866587579250335,0.2654513418674469,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.6796214580535889,0.3717414736747741,0.2698500454425812,297.22967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.6653882265090942,0.3491847813129425,0.3440212905406952,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.5383645296096802,0.1883400827646255,0.9134814143180848,284.89825439453125,284.95001220703125,297.7567138671875,295.6097106933594,297.4391174316406,297.1888427734375,284.9016418457031,1.0,0.6705989837646484,0.6998134255409241,0.6998134255409241,1.0,1.0,-2.633502721786499,1.1588088274002075,1.4746938943862915,0.5632417798042297,0.866691529750824,0.866691529750824,0.0,409.2304382324219,410.0,60052.91796875,0.0,2874.728271484375,1.0,279.4570617675781,283.42352294921875,298.6298217773437,302.5438537597656,293.1499938964844,293.1499938964844,279.75,38825.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399573564529419,1.0,0.0,0.0,3.616025447845459,3.616049528121948,8.724815074856451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8772.3916015625,0.0,1516.638916015625,1895.4371337890625,0.0,2841.316650390625,0.900191068649292,1.0,0.0,3.0,1.0,0.0
17750640,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.6373640298843384,0.3046360313892364,0.2870372533798218,297.24664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.6886900663375854,0.3866587579250335,0.2654513418674469,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.6796214580535889,0.3717414736747741,0.2698500454425812,297.22967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.6653882265090942,0.3491847813129425,0.3440212905406952,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.5383645296096802,0.1883400827646255,0.9134814143180848,284.89825439453125,284.95001220703125,297.7567138671875,295.6097106933594,297.4391174316406,297.1888427734375,284.9016418457031,1.0,0.6705989837646484,0.6998134255409241,0.6998134255409241,1.0,1.0,-2.633502721786499,1.1588088274002075,1.4746938943862915,0.5632417798042297,0.866691529750824,0.866691529750824,0.0,409.2304382324219,410.0,60052.91796875,0.0,2874.728271484375,1.0,279.4570617675781,283.42352294921875,298.6298217773437,302.5438537597656,293.1499938964844,293.1499938964844,279.75,38825.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399573564529419,1.0,0.0,0.0,3.616025447845459,3.616049528121948,8.724815074856451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8772.3916015625,0.0,1516.638916015625,1895.4371337890625,0.0,2841.316650390625,0.900191068649292,1.0,0.0,3.0,1.0,0.0
17750700,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271301269531,0.6373869180679321,0.3049324750900268,0.2870749831199646,297.247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279235839844,0.6889711022377014,0.3873364329338074,0.2657601535320282,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278015136719,0.6797084212303162,0.372126430273056,0.2699521481990814,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276184082031,0.6656105518341064,0.3497337102890014,0.3443585038185119,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244445800781,0.5383908152580261,0.1884739696979522,0.9136059284210204,285.0278625488281,284.95001220703125,297.7784423828125,295.6191711425781,297.4487609863281,297.1890869140625,285.03240966796875,1.0,0.6707589030265808,0.6989357471466064,0.6989357471466064,1.0,1.0,-2.634751319885254,1.159022331237793,1.4757288694381714,0.5631613731384277,0.9565737843513488,0.9565737843513488,0.0,409.2861328125,410.0,59410.77734375,0.0,2877.33837890625,1.0,279.70147705078125,283.56365966796875,298.5868225097656,302.3467102050781,293.1499938964844,293.1499938964844,279.75,33939.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8338406682014465,1.0,0.0,0.0,3.669886112213135,3.669909954071045,8.986663146970386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9090.6455078125,0.0,1539.9072265625,1895.4371337890625,0.0,2784.2265625,0.9102099537849426,1.0,0.0,3.0,1.0,0.0
17750760,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.6377500891685486,0.3054041564464569,0.287454754114151,297.24957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.6895665526390076,0.3881754279136657,0.266279399394989,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193176269531,0.6801414489746094,0.372696042060852,0.2703089416027069,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.6661329865455627,0.3504394888877868,0.3449734449386596,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.5387078523635864,0.1887131333351135,0.9144793748855592,285.0193176269531,284.95001220703125,297.8005065917969,295.62896728515625,297.45953369140625,297.1910705566406,285.0172424316406,1.0,0.6710128784179688,0.6980500221252441,0.6980500221252441,1.0,1.0,-2.638314008712769,1.1603224277496338,1.4779915809631348,0.5636754035949707,0.9769203066825868,0.9769203066825868,0.0,409.0667114257813,410.0,59660.390625,0.0,2883.079833984375,1.0,279.7427673339844,283.5469970703125,298.6083374023437,302.42413330078125,293.1499938964844,293.1499938964844,279.45001220703125,32858.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8321093320846558,1.0,0.0,0.0,3.750696420669556,3.750720977783203,9.386790225107688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9784.373046875,0.0,1623.95947265625,1895.4371337890625,0.0,2768.09033203125,0.9256181716918944,1.0,0.0,3.0,1.0,0.0
17750820,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.6378142833709717,0.305235207080841,0.2875740826129913,297.2444152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.6901531219482422,0.3889199495315552,0.266941636800766,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.680368185043335,0.372820496559143,0.2705892324447632,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.6666288375854492,0.3510307669639587,0.3457455337047577,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.5388391613960266,0.1887100785970688,0.9151098728179932,284.8965148925781,284.95001220703125,297.845703125,295.6495056152344,297.4769287109375,297.1868591308594,284.8999328613281,1.0,0.6714191436767578,0.6962786912918091,0.6962786912918091,1.0,1.0,-2.6416232585906982,1.1610801219940186,1.48054301738739,0.5638444423675537,0.8719322681427002,0.8719322681427002,0.0,409.2598571777344,410.0,60374.53515625,0.0,2890.200439453125,1.0,279.4568786621094,283.41455078125,298.6693420410156,302.603271484375,293.1499938964844,293.1499938964844,279.75,38794.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399988412857056,1.0,0.0,0.0,3.643299579620361,3.6433238983154297,8.856926569933421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8812.3076171875,0.0,1546.595947265625,1895.4371337890625,0.0,2841.704345703125,0.9061784744262696,1.0,0.0,3.0,1.0,0.0
17750880,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.6378142833709717,0.305235207080841,0.2875740826129913,297.2444152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.6901531219482422,0.3889199495315552,0.266941636800766,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.680368185043335,0.372820496559143,0.2705892324447632,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.6666288375854492,0.3510307669639587,0.3457455337047577,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.5388391613960266,0.1887100785970688,0.9151098728179932,284.8965148925781,284.95001220703125,297.845703125,295.6495056152344,297.4769287109375,297.1868591308594,284.8999328613281,1.0,0.6714191436767578,0.6962786912918091,0.6962786912918091,1.0,1.0,-2.6416232585906982,1.1610801219940186,1.48054301738739,0.5638444423675537,0.8719322681427002,0.8719322681427002,0.0,409.2598571777344,410.0,60374.53515625,0.0,2890.200439453125,1.0,279.4568786621094,283.41455078125,298.6693420410156,302.603271484375,293.1499938964844,293.1499938964844,279.75,38794.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399988412857056,1.0,0.0,0.0,3.643299579620361,3.6433238983154297,8.856926569933421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8812.3076171875,0.0,1546.595947265625,1895.4371337890625,0.0,2841.704345703125,0.9061784744262696,1.0,0.0,3.0,1.0,0.0
17750940,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.021728515625,0.6381750106811523,0.3059695661067962,0.2879549860954284,297.24713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.6909928321838379,0.3903832733631134,0.2677322626113891,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.6809102296829224,0.3738257884979248,0.2710728943347931,297.2308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.6673916578292847,0.3523269295692444,0.3467239439487457,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.5391673445701599,0.1890729963779449,0.9160443544387816,285.021484375,284.95001220703125,297.89239501953125,295.6714172363281,297.4986877441406,297.1892395019531,285.019287109375,1.0,0.6718195676803589,0.6945073008537292,0.6945073008537292,1.0,1.0,-2.6463112831115723,1.16250741481781,1.4838037490844729,0.5641995072364807,0.9851397275924684,0.9851397275924684,0.0,409.0910034179688,410.0,59966.296875,0.0,2898.328857421875,1.0,279.74322509765625,283.5418395996094,298.650390625,302.4853820800781,293.1499938964844,293.1499938964844,279.45001220703125,32892.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8320685029029846,1.0,0.0,0.0,3.7755846977233887,3.775609254837036,9.511778102933022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9837.1376953125,0.0,1653.374267578125,1895.4371337890625,0.0,2767.709716796875,0.9311476349830629,1.0,0.0,3.0,1.0,0.0
17751000,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.021728515625,0.6381750106811523,0.3059695661067962,0.2879549860954284,297.24713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.6909928321838379,0.3903832733631134,0.2677322626113891,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.6809102296829224,0.3738257884979248,0.2710728943347931,297.2308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.6673916578292847,0.3523269295692444,0.3467239439487457,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.5391673445701599,0.1890729963779449,0.9160443544387816,285.021484375,284.95001220703125,297.89239501953125,295.6714172363281,297.4986877441406,297.1892395019531,285.019287109375,1.0,0.6718195676803589,0.6945073008537292,0.6945073008537292,1.0,1.0,-2.6463112831115723,1.16250741481781,1.4838037490844729,0.5641995072364807,0.9851397275924684,0.9851397275924684,0.0,409.0910034179688,410.0,59966.296875,0.0,2898.328857421875,1.0,279.74322509765625,283.5418395996094,298.650390625,302.4853820800781,293.1499938964844,293.1499938964844,279.45001220703125,32892.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8320685029029846,1.0,0.0,0.0,3.7755846977233887,3.775609254837036,9.511778102933022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9837.1376953125,0.0,1653.374267578125,1895.4371337890625,0.0,2767.709716796875,0.9311476349830629,1.0,0.0,3.0,1.0,0.0
17751060,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.6382181644439697,0.3057581484317779,0.2880432307720184,297.2415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.6915408968925476,0.3910578191280365,0.2683538794517517,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.6811732649803162,0.3739975988864898,0.2713929712772369,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.6679182052612305,0.3529577851295471,0.3475408852100372,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.5392898321151733,0.1890570372343063,0.9166346192359924,284.89453125,284.95001220703125,297.9406433105469,295.6947326660156,297.51739501953125,297.1850891113281,284.8979797363281,1.0,0.6722179651260376,0.6927011013031006,0.6927011013031006,1.0,1.0,-2.649566888809204,1.163199543952942,1.4863672256469729,0.5643001794815063,0.8776804208755493,0.8776804208755493,0.0,409.2788391113281,410.0,60715.5078125,0.0,2905.3505859375,1.0,279.4566955566406,283.4051513671875,298.71435546875,302.6694641113281,293.1499938964844,293.1499938964844,279.75,38750.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399186134338379,1.0,0.0,0.0,3.672276735305786,3.6723012924194336,8.998374596558278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8855.4599609375,0.0,1578.8028564453125,1895.4371337890625,0.0,2840.954833984375,0.9125344157218932,1.0,0.0,3.0,1.0,0.0
17751120,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.6382181644439697,0.3057581484317779,0.2880432307720184,297.2415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.6915408968925476,0.3910578191280365,0.2683538794517517,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.6811732649803162,0.3739975988864898,0.2713929712772369,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.6679182052612305,0.3529577851295471,0.3475408852100372,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.5392898321151733,0.1890570372343063,0.9166346192359924,284.89453125,284.95001220703125,297.9406433105469,295.6947326660156,297.51739501953125,297.1850891113281,284.8979797363281,1.0,0.6722179651260376,0.6927011013031006,0.6927011013031006,1.0,1.0,-2.649566888809204,1.163199543952942,1.4863672256469729,0.5643001794815063,0.8776804208755493,0.8776804208755493,0.0,409.2788391113281,410.0,60715.5078125,0.0,2905.3505859375,1.0,279.4566955566406,283.4051513671875,298.71435546875,302.6694641113281,293.1499938964844,293.1499938964844,279.75,38750.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399186134338379,1.0,0.0,0.0,3.672276735305786,3.6723012924194336,8.998374596558278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8855.4599609375,0.0,1578.8028564453125,1895.4371337890625,0.0,2840.954833984375,0.9125344157218932,1.0,0.0,3.0,1.0,0.0
17751180,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.6385579705238342,0.3064734637737274,0.2883957028388977,297.24420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02374267578125,0.6923420429229736,0.3924766778945923,0.2691065073013305,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237731933594,0.6817348003387451,0.3750391602516174,0.2719002962112427,297.2304077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238342285156,0.6686981916427612,0.3542845845222473,0.34854656457901,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02471923828125,0.5396016240119934,0.1894094794988632,0.917506217956543,285.0237731933594,284.95001220703125,297.990478515625,295.7194519042969,297.54052734375,297.18756103515625,285.02166748046875,1.0,0.672607958316803,0.6908949613571167,0.6908949613571167,1.0,1.0,-2.6541407108306885,1.164531111717224,1.489609718322754,0.5645653605461121,0.9939491748809814,0.9939491748809814,0.0,409.1097106933594,410.0,60289.0625,0.0,2913.29296875,1.0,279.743408203125,283.5368957519531,298.6981201171875,302.5531921386719,293.1499938964844,293.1499938964844,279.45001220703125,32941.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8319274187088013,1.0,0.0,0.0,3.8009650707244873,3.800990104675293,9.640089047024958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9892.908203125,0.0,1683.8670654296875,1895.4371337890625,0.0,2766.3955078125,0.9369275569915771,1.0,0.0,3.0,1.0,0.0
17751240,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.6385579705238342,0.3064734637737274,0.2883957028388977,297.24420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02374267578125,0.6923420429229736,0.3924766778945923,0.2691065073013305,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237731933594,0.6817348003387451,0.3750391602516174,0.2719002962112427,297.2304077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238342285156,0.6686981916427612,0.3542845845222473,0.34854656457901,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02471923828125,0.5396016240119934,0.1894094794988632,0.917506217956543,285.0237731933594,284.95001220703125,297.990478515625,295.7194519042969,297.54052734375,297.18756103515625,285.02166748046875,1.0,0.672607958316803,0.6908949613571167,0.6908949613571167,1.0,1.0,-2.6541407108306885,1.164531111717224,1.489609718322754,0.5645653605461121,0.9939491748809814,0.9939491748809814,0.0,409.1097106933594,410.0,60289.0625,0.0,2913.29296875,1.0,279.743408203125,283.5368957519531,298.6981201171875,302.5531921386719,293.1499938964844,293.1499938964844,279.45001220703125,32941.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8319274187088013,1.0,0.0,0.0,3.8009650707244873,3.800990104675293,9.640089047024958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9892.908203125,0.0,1683.8670654296875,1895.4371337890625,0.0,2766.3955078125,0.9369275569915771,1.0,0.0,3.0,1.0,0.0
17751300,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.6387734413146973,0.3064774572849273,0.2886324822902679,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.6927886009216309,0.3929049670696258,0.2695299088954925,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.6820697784423828,0.3752453029155731,0.2722112238407135,297.2294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.6691387295722961,0.3547008633613586,0.3491199314594269,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.5398251414299011,0.1894620656967163,0.918207824230194,284.8771057128906,284.95001220703125,298.0159912109375,295.7323608398437,297.55108642578125,297.18658447265625,284.8702697753906,1.0,0.6728575229644775,0.6899918913841248,0.6899918913841248,1.0,1.0,-2.657062292098999,1.165475606918335,1.4915868043899536,0.564928412437439,0.8983613848686218,0.8983613848686218,0.0,409.0419921875,410.0,61300.4296875,0.0,2918.547607421875,1.0,279.4941711425781,283.3694763183594,298.764892578125,302.7959289550781,293.1499938964844,293.1499938964844,279.45001220703125,36511.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381342887878418,1.0,0.0,0.0,3.789815187454224,3.789840698242188,9.583615110386743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9582.2265625,0.0,1698.324462890625,1895.4371337890625,0.0,2824.2890625,0.9349881410598756,1.0,0.0,3.0,1.0,0.0
17751360,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.6385999917984009,0.3062504231929779,0.2884806990623474,297.2386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.6928730607032776,0.3931168913841247,0.2697102427482605,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.6820130348205566,0.3752187192440033,0.2722364366054535,297.2265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.6692366600036621,0.3549196720123291,0.3493798971176147,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.5397180318832397,0.1893831193447113,0.9180664420127868,284.8915405273437,284.95001220703125,298.0419311523437,295.74566650390625,297.56060791015625,297.1834716796875,284.8952941894531,1.0,0.6730004549026489,0.6890842914581299,0.6890842914581299,1.0,1.0,-2.657365083694458,1.1651792526245115,1.4921857118606567,0.5646136403083801,0.8833742737770081,0.8833742737770081,0.0,409.2918395996094,410.0,61071.984375,0.0,2920.2548828125,1.0,279.4564514160156,283.3949890136719,298.7653503417969,302.7431335449219,293.1499938964844,293.1499938964844,279.75,38767.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8397237062454224,1.0,0.0,0.0,3.702683210372925,3.702708005905152,9.14800466489396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8900.8232421875,0.0,1613.5841064453125,1895.4371337890625,0.0,2839.134033203125,0.9191716909408568,1.0,0.0,3.0,1.0,0.0
17751420,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02655029296875,0.6389301419258118,0.3069655895233154,0.2888224422931671,297.2414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263061523437,0.6936479806900024,0.3945139050483703,0.2704397737979889,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263366699219,0.6825684905052185,0.3762646019458771,0.2727405130863189,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263977050781,0.6700100898742676,0.3562477827072143,0.3503799438476562,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272216796875,0.5400145053863525,0.189727783203125,0.9188852310180664,285.0263366699219,284.95001220703125,298.0950927734375,295.7734375,297.5852355957031,297.1860656738281,285.0244140625,1.0,0.6733806133270264,0.6872690320014954,0.6872690320014954,1.0,1.0,-2.6618120670318604,1.1664196252822876,1.4953925609588623,0.5647948384284973,1.0,1.0,0.0,409.1263427734375,410.0,60630.30078125,0.0,2928.00244140625,1.0,279.7436218261719,283.5321960449219,298.7518005371094,302.628173828125,293.1499938964844,293.1499938964844,279.45001220703125,33027.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8316656947135925,1.0,0.0,0.0,3.827097415924072,3.827122688293457,9.773099236554117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9952.361328125,0.0,1715.950927734375,1895.4371337890625,0.0,2763.957275390625,0.9429064989089966,1.0,0.0,3.0,1.0,0.0
17751480,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02655029296875,0.6389301419258118,0.3069655895233154,0.2888224422931671,297.2414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263061523437,0.6936479806900024,0.3945139050483703,0.2704397737979889,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263366699219,0.6825684905052185,0.3762646019458771,0.2727405130863189,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263977050781,0.6700100898742676,0.3562477827072143,0.3503799438476562,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272216796875,0.5400145053863525,0.189727783203125,0.9188852310180664,285.0263366699219,284.95001220703125,298.0950927734375,295.7734375,297.5852355957031,297.1860656738281,285.0244140625,1.0,0.6733806133270264,0.6872690320014954,0.6872690320014954,1.0,1.0,-2.6618120670318604,1.1664196252822876,1.4953925609588623,0.5647948384284973,1.0,1.0,0.0,409.1263427734375,410.0,60630.30078125,0.0,2928.00244140625,1.0,279.7436218261719,283.5321960449219,298.7518005371094,302.628173828125,293.1499938964844,293.1499938964844,279.45001220703125,33027.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8316656947135925,1.0,0.0,0.0,3.827097415924072,3.827122688293457,9.773099236554117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9952.361328125,0.0,1715.950927734375,1895.4371337890625,0.0,2763.957275390625,0.9429064989089966,1.0,0.0,3.0,1.0,0.0
17751540,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.6389714479446411,0.3067410290241241,0.2889075875282287,297.23602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.6941653490066528,0.3951312899589538,0.2710318267345428,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.6828458905220032,0.3764421939849853,0.2730773389339447,297.2262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.6705453991889954,0.3568773865699768,0.3512108922004699,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.5401226282119751,0.1896943300962448,0.9194153547286988,284.8918151855469,284.95001220703125,298.1499938964844,295.8027648925781,297.6068115234375,297.1820983886719,284.89471435546875,1.0,0.6737678050994873,0.6854538321495056,0.6854538321495056,1.0,1.0,-2.664978265762329,1.1670109033584597,1.4979673624038696,0.5647804737091064,0.8915108442306519,0.8915108442306519,0.0,409.3088684082031,410.0,61466.5703125,0.0,2934.880126953125,1.0,279.4569396972656,283.38623046875,298.8214111328125,302.8230895996094,293.1499938964844,293.1499938964844,279.75,38552.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8393353819847107,1.0,0.0,0.0,3.736161470413208,3.7361867427825928,9.314178441854892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8955.2177734375,0.0,1650.708984375,1895.4371337890625,0.0,2835.50634765625,0.92645001411438,1.0,0.0,3.0,1.0,0.0
17751600,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.6389714479446411,0.3067410290241241,0.2889075875282287,297.23602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.6941653490066528,0.3951312899589538,0.2710318267345428,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.6828458905220032,0.3764421939849853,0.2730773389339447,297.2262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.6705453991889954,0.3568773865699768,0.3512108922004699,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.5401226282119751,0.1896943300962448,0.9194153547286988,284.8918151855469,284.95001220703125,298.1499938964844,295.8027648925781,297.6068115234375,297.1820983886719,284.89471435546875,1.0,0.6737678050994873,0.6854538321495056,0.6854538321495056,1.0,1.0,-2.664978265762329,1.1670109033584597,1.4979673624038696,0.5647804737091064,0.8915108442306519,0.8915108442306519,0.0,409.3088684082031,410.0,61466.5703125,0.0,2934.880126953125,1.0,279.4569396972656,283.38623046875,298.8214111328125,302.8230895996094,293.1499938964844,293.1499938964844,279.75,38552.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8393353819847107,1.0,0.0,0.0,3.736161470413208,3.7361867427825928,9.314178441854892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8955.2177734375,0.0,1650.708984375,1895.4371337890625,0.0,2835.50634765625,0.92645001411438,1.0,0.0,3.0,1.0,0.0
17751660,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309753417969,0.639304518699646,0.3074630498886108,0.2892521023750305,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307922363281,0.6949261426925659,0.3965130150318146,0.2717474102973938,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03082275390625,0.6834025382995605,0.3774933815002441,0.2735823094844818,297.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308532714844,0.6713180541992188,0.358206957578659,0.3522087633609772,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314636230469,0.5404136180877686,0.1900347471237182,0.9202077984809875,285.0307922363281,284.95001220703125,298.2059326171875,295.8330078125,297.6326599121094,297.1848449707031,285.0294494628906,1.0,0.6741411685943604,0.6836588978767395,0.6836588978767395,1.0,1.0,-2.6693716049194336,1.1682071685791016,1.501164436340332,0.5649111270904541,1.0,1.0,0.0,409.13873291015625,410.0,60963.21875,0.0,2942.532470703125,1.0,279.7437438964844,283.5298767089844,298.811279296875,302.7095642089844,293.1499938964844,293.1499938964844,279.45001220703125,33363.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8313091993331909,1.0,0.0,0.0,3.849804401397705,3.849829912185669,9.889415650832234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10010.779296875,0.0,1746.2254638671875,1895.4371337890625,0.0,2760.63623046875,0.948108732700348,1.0,0.0,3.0,1.0,0.0
17751720,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309753417969,0.639304518699646,0.3074630498886108,0.2892521023750305,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307922363281,0.6949261426925659,0.3965130150318146,0.2717474102973938,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03082275390625,0.6834025382995605,0.3774933815002441,0.2735823094844818,297.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308532714844,0.6713180541992188,0.358206957578659,0.3522087633609772,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314636230469,0.5404136180877686,0.1900347471237182,0.9202077984809875,285.0307922363281,284.95001220703125,298.2059326171875,295.8330078125,297.6326599121094,297.1848449707031,285.0294494628906,1.0,0.6741411685943604,0.6836588978767395,0.6836588978767395,1.0,1.0,-2.6693716049194336,1.1682071685791016,1.501164436340332,0.5649111270904541,1.0,1.0,0.0,409.13873291015625,410.0,60963.21875,0.0,2942.532470703125,1.0,279.7437438964844,283.5298767089844,298.811279296875,302.7095642089844,293.1499938964844,293.1499938964844,279.45001220703125,33363.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8313091993331909,1.0,0.0,0.0,3.849804401397705,3.849829912185669,9.889415650832234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10010.779296875,0.0,1746.2254638671875,1895.4371337890625,0.0,2760.63623046875,0.948108732700348,1.0,0.0,3.0,1.0,0.0
17751780,297.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.6393671631813049,0.3072563111782074,0.2893602252006531,297.2338256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.6954505443572998,0.3971292376518249,0.2723425030708313,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.6837001442909241,0.3776868879795074,0.2739353775978088,297.2261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.6718685626983643,0.3588461577892303,0.3530544340610504,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.5405331254005432,0.1900043040513992,0.9207615852355956,284.8921813964844,284.95001220703125,298.2621765136719,295.8634338378906,297.6549072265625,297.1810607910156,284.8949584960937,1.0,0.674531102180481,0.6818639039993286,0.6818639039993286,1.0,1.0,-2.6726365089416504,1.16882586479187,1.5038105249404907,0.564892590045929,0.8992865085601807,0.8992865085601807,0.0,409.30609130859375,410.0,61859.55078125,0.0,2949.55517578125,1.0,279.4566955566406,283.37841796875,298.88238525390625,302.9090270996094,293.1499938964844,293.1499938964844,279.75,38417.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389802575111389,1.0,0.0,0.0,3.767335176467896,3.7673606872558594,9.470257964494522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9008.251953125,0.0,1686.3377685546875,1895.4371337890625,0.0,2832.189453125,0.933293342590332,1.0,0.0,3.0,1.0,0.0
17751840,297.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.6393671631813049,0.3072563111782074,0.2893602252006531,297.2338256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.6954505443572998,0.3971292376518249,0.2723425030708313,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.6837001442909241,0.3776868879795074,0.2739353775978088,297.2261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.6718685626983643,0.3588461577892303,0.3530544340610504,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.5405331254005432,0.1900043040513992,0.9207615852355956,284.8921813964844,284.95001220703125,298.2621765136719,295.8634338378906,297.6549072265625,297.1810607910156,284.8949584960937,1.0,0.674531102180481,0.6818639039993286,0.6818639039993286,1.0,1.0,-2.6726365089416504,1.16882586479187,1.5038105249404907,0.564892590045929,0.8992865085601807,0.8992865085601807,0.0,409.30609130859375,410.0,61859.55078125,0.0,2949.55517578125,1.0,279.4566955566406,283.37841796875,298.88238525390625,302.9090270996094,293.1499938964844,293.1499938964844,279.75,38417.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389802575111389,1.0,0.0,0.0,3.767335176467896,3.7673606872558594,9.470257964494522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9008.251953125,0.0,1686.3377685546875,1895.4371337890625,0.0,2832.189453125,0.933293342590332,1.0,0.0,3.0,1.0,0.0
17751900,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312194824219,0.6393380761146545,0.3074995875358581,0.2893385887145996,297.2343139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321960449219,0.6956439018249512,0.3977023959159851,0.2725739777088165,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320129394531,0.6837804913520813,0.3780932128429413,0.274044394493103,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318298339844,0.6720801591873169,0.3594089448451996,0.3533945083618164,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282592773437,0.5405104160308838,0.1901061236858368,0.9207304120063782,285.0320739746094,284.95001220703125,298.2903747558594,295.8786926269531,297.66729736328125,297.1813659667969,285.0375671386719,1.0,0.6746641993522644,0.6809664368629456,0.6809664368629456,1.0,1.0,-2.6735053062438965,1.1687861680984497,1.5047190189361572,0.5646026730537415,0.9954418540000916,0.9954418540000916,0.0,409.3832092285156,410.0,61120.80859375,0.0,2951.582275390625,1.0,279.7049255371094,283.5318603515625,298.845947265625,302.7128601074219,293.1499938964844,293.1499938964844,279.75,34234.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8328597545623779,1.0,0.0,0.0,3.808991432189941,3.809016704559326,9.680845778348155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9346.927734375,0.0,1703.5667724609375,1895.4371337890625,0.0,2775.0830078125,0.9415025115013124,1.0,0.0,3.0,1.0,0.0
17751960,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374755859375,0.6396954655647278,0.3079811930656433,0.2897014617919922,297.2369689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03741455078125,0.696195662021637,0.3985001444816589,0.2730469107627868,297.2006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03741455078125,0.6842504143714905,0.3787400722503662,0.2744373977184295,297.2298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03741455078125,0.6726340651512146,0.3601751923561096,0.3540467917919159,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376281738281,0.5408129692077637,0.1903389394283294,0.9215199947357178,285.03741455078125,284.95001220703125,298.31866455078125,295.8940124511719,297.6809997558594,297.18389892578125,285.0370178222656,1.0,0.6749012470245361,0.6800615787506104,0.6800615787506104,1.0,1.0,-2.676955461502075,1.1699531078338623,1.5070022344589231,0.5649634599685669,1.0,1.0,0.0,409.1432800292969,410.0,61293.66015625,0.0,2957.126953125,1.0,279.7434997558594,283.5301513671875,298.8725891113281,302.79266357421875,293.1499938964844,293.1499938964844,279.45001220703125,33723.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8310382962226868,1.0,0.0,0.0,3.8689796924591056,3.869005680084229,9.98817654362938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10067.6513671875,0.0,1772.6571044921875,1895.4371337890625,0.0,2758.11328125,0.9528285264968872,1.0,0.0,3.0,1.0,0.0
17752020,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.6397809982299805,0.3077964186668396,0.2898349165916443,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.6967306137084961,0.3991222083568573,0.2736492156982422,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.6845692992210388,0.3789533078670501,0.2748083472251892,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.6732009649276733,0.3608275055885315,0.3549094498157501,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.540944516658783,0.1903130412101745,0.9221012592315674,284.8935241699219,284.95001220703125,298.3753662109375,295.9247436523437,297.7034606933594,297.1803894042969,284.8960266113281,1.0,0.6752968430519104,0.6782519817352295,0.6782519817352295,1.0,1.0,-2.680337905883789,1.1705886125564575,1.5097492933273315,0.5649311542510986,0.9074418544769288,0.9074418544769288,0.0,409.2972717285156,410.0,62253.9609375,0.0,2964.340576171875,1.0,279.4566345214844,283.37127685546875,298.9437561035156,302.9955749511719,293.1499938964844,293.1499938964844,279.1499938964844,38240.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838633120059967,1.0,0.0,0.0,3.798511266708374,3.798537015914917,9.627646022636327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10261.4775390625,0.0,1722.2010498046875,1895.4371337890625,0.0,2828.947265625,0.9400084018707277,1.0,0.0,3.0,1.0,0.0
17752080,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.6397809982299805,0.3077964186668396,0.2898349165916443,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.6967306137084961,0.3991222083568573,0.2736492156982422,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.6845692992210388,0.3789533078670501,0.2748083472251892,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.6732009649276733,0.3608275055885315,0.3549094498157501,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.540944516658783,0.1903130412101745,0.9221012592315674,284.8935241699219,284.95001220703125,298.3753662109375,295.9247436523437,297.7034606933594,297.1803894042969,284.8960266113281,1.0,0.6752968430519104,0.6782519817352295,0.6782519817352295,1.0,1.0,-2.680337905883789,1.1705886125564575,1.5097492933273315,0.5649311542510986,0.9074418544769288,0.9074418544769288,0.0,409.2972717285156,410.0,62253.9609375,0.0,2964.340576171875,1.0,279.4566345214844,283.37127685546875,298.9437561035156,302.9955749511719,293.1499938964844,293.1499938964844,279.1499938964844,38240.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838633120059967,1.0,0.0,0.0,3.798511266708374,3.798537015914917,9.627646022636327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10261.4775390625,0.0,1722.2010498046875,1895.4371337890625,0.0,2828.947265625,0.9400084018707277,1.0,0.0,3.0,1.0,0.0
17752140,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.639402449131012,0.3074684739112854,0.289472222328186,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.6967965364456177,0.3995243012905121,0.2738865315914154,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.6843968033790588,0.3789696991443634,0.2747788727283478,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.673323929309845,0.3612868189811706,0.3553066253662109,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.5405979752540588,0.1901166588068008,0.9212261438369752,284.8904113769531,284.95001220703125,298.43231201171875,295.9555969238281,297.7251281738281,297.17529296875,284.89312744140625,1.0,0.675430953502655,0.6764423847198486,0.6764423847198486,1.0,1.0,-2.679698944091797,1.169330596923828,1.5103684663772583,0.5637994408607483,0.8396198749542236,0.8396198749542236,0.0,409.7091674804688,410.0,62362.21875,0.0,2964.995361328125,1.0,279.1576538085937,283.35369873046875,298.9584045410156,303.02801513671875,293.1499938964844,293.1499938964844,279.45001220703125,40982.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8417242765426636,1.0,0.0,0.0,3.550924301147461,3.550948143005371,8.413488785663503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9144.1806640625,0.0,1461.978759765625,1895.4371337890625,0.0,2857.8291015625,0.8882640600204468,1.0,0.0,3.0,1.0,0.0
17752200,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.639402449131012,0.3074684739112854,0.289472222328186,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.6967965364456177,0.3995243012905121,0.2738865315914154,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.6843968033790588,0.3789696991443634,0.2747788727283478,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.673323929309845,0.3612868189811706,0.3553066253662109,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.5405979752540588,0.1901166588068008,0.9212261438369752,284.8904113769531,284.95001220703125,298.43231201171875,295.9555969238281,297.7251281738281,297.17529296875,284.89312744140625,1.0,0.675430953502655,0.6764423847198486,0.6764423847198486,1.0,1.0,-2.679698944091797,1.169330596923828,1.5103684663772583,0.5637994408607483,0.8396198749542236,0.8396198749542236,0.0,409.7091674804688,410.0,62362.21875,0.0,2964.995361328125,1.0,279.1576538085937,283.35369873046875,298.9584045410156,303.02801513671875,293.1499938964844,293.1499938964844,279.45001220703125,40982.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8417242765426636,1.0,0.0,0.0,3.550924301147461,3.550948143005371,8.413488785663503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9144.1806640625,0.0,1461.978759765625,1895.4371337890625,0.0,2857.8291015625,0.8882640600204468,1.0,0.0,3.0,1.0,0.0
17752260,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.6399968266487122,0.3083890080451965,0.2900514304637909,297.2313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.697759211063385,0.4010296463966369,0.2747035026550293,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.685202419757843,0.3801961243152618,0.2754376530647278,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.6743056178092957,0.3627465069293976,0.3564530313014984,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.5410422086715698,0.1905026882886886,0.9222200512886048,285.0057983398437,284.95001220703125,298.4894104003906,295.9865417480469,297.7524108886719,297.1800231933594,285.005126953125,1.0,0.6757684350013733,0.6746472120285034,0.6746472120285034,1.0,1.0,-2.68515419960022,1.170946717262268,1.5142074823379517,0.5641075968742371,0.9394221305847168,0.9394221305847168,0.0,409.2391357421875,410.0,61980.8203125,0.0,2973.385009765625,1.0,279.4416809082031,283.4740905761719,298.9566345214844,302.9193420410156,293.1499938964844,293.1499938964844,279.1499938964844,33631.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.831810474395752,1.0,0.0,0.0,3.673724889755249,3.673748731613159,9.005473202705616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10184.5185546875,0.0,1541.889892578125,1895.4371337890625,0.0,2765.305908203125,0.9086790084838868,1.0,0.0,3.0,1.0,0.0
17752320,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.6399968266487122,0.3083890080451965,0.2900514304637909,297.2313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.697759211063385,0.4010296463966369,0.2747035026550293,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.685202419757843,0.3801961243152618,0.2754376530647278,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.6743056178092957,0.3627465069293976,0.3564530313014984,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.5410422086715698,0.1905026882886886,0.9222200512886048,285.0057983398437,284.95001220703125,298.4894104003906,295.9865417480469,297.7524108886719,297.1800231933594,285.005126953125,1.0,0.6757684350013733,0.6746472120285034,0.6746472120285034,1.0,1.0,-2.68515419960022,1.170946717262268,1.5142074823379517,0.5641075968742371,0.9394221305847168,0.9394221305847168,0.0,409.2391357421875,410.0,61980.8203125,0.0,2973.385009765625,1.0,279.4416809082031,283.4740905761719,298.9566345214844,302.9193420410156,293.1499938964844,293.1499938964844,279.1499938964844,33631.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.831810474395752,1.0,0.0,0.0,3.673724889755249,3.673748731613159,9.005473202705616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10184.5185546875,0.0,1541.889892578125,1895.4371337890625,0.0,2765.305908203125,0.9086790084838868,1.0,0.0,3.0,1.0,0.0
17752380,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.6401629447937012,0.3083563446998596,0.2902555465698242,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144287109375,0.698358952999115,0.4017688930034637,0.2753395736217499,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143371582031,0.6856008768081665,0.3805502653121948,0.2758578062057495,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142761230469,0.6749393939971924,0.3635090291500091,0.3573639690876007,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.5412259101867676,0.190531849861145,0.9228777289390564,284.91436767578125,284.95001220703125,298.5466613769531,296.0175476074219,297.7758483886719,297.1779479980469,284.9168701171875,1.0,0.6761559247970581,0.672852098941803,0.672852098941803,1.0,1.0,-2.688887357711792,1.1717084646224976,1.517179012298584,0.564108669757843,0.8580268025398254,0.8580268025398254,0.0,409.296630859375,410.0,62647.01171875,0.0,2980.86474609375,1.0,279.1575622558594,283.3690490722656,299.0297546386719,303.1072082519531,293.1499938964844,293.1499938964844,279.45001220703125,38638.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380542993545532,1.0,0.0,0.0,3.554275751113892,3.5542993545532227,8.429378794971853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9192.5908203125,0.0,1448.47998046875,1895.4371337890625,0.0,2823.5419921875,0.8866100311279297,1.0,0.0,3.0,1.0,0.0
