time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17752440,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.6401629447937012,0.3083563446998596,0.2902555465698242,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144287109375,0.698358952999115,0.4017688930034637,0.2753395736217499,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143371582031,0.6856008768081665,0.3805502653121948,0.2758578062057495,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142761230469,0.6749393939971924,0.3635090291500091,0.3573639690876007,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.5412259101867676,0.190531849861145,0.9228777289390564,284.91436767578125,284.95001220703125,298.5466613769531,296.0175476074219,297.7758483886719,297.1779479980469,284.9168701171875,1.0,0.6761559247970581,0.672852098941803,0.672852098941803,1.0,1.0,-2.688887357711792,1.1717084646224976,1.517179012298584,0.564108669757843,0.8580268025398254,0.8580268025398254,0.0,409.296630859375,410.0,62647.01171875,0.0,2980.86474609375,1.0,279.1575622558594,283.3690490722656,299.0297546386719,303.1072082519531,293.1499938964844,293.1499938964844,279.45001220703125,38638.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380542993545532,1.0,0.0,0.0,3.554275751113892,3.5542993545532227,8.429378794971853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9192.5908203125,0.0,1448.47998046875,1895.4371337890625,0.0,2823.5419921875,0.8866100311279297,1.0,0.0,3.0,1.0,0.0
17752500,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.032958984375,0.6402358412742615,0.3086787164211273,0.2903380692005157,297.2298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337219238281,0.6986405849456787,0.4024100005626678,0.2756328880786896,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335998535156,0.6857834458351135,0.3810355365276336,0.2760443389415741,297.2262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334777832031,0.6752393841743469,0.3641374111175537,0.3577881157398224,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306091308594,0.5412864089012146,0.1906715631484985,0.9230613112449646,285.0336303710937,284.95001220703125,298.5753479003906,296.0330505371094,297.78887939453125,297.1791076660156,285.0372009277344,1.0,0.6763206720352173,0.6719545722007751,0.6719545722007751,1.0,1.0,-2.69044041633606,1.171949863433838,1.5184905529022217,0.5639511942863464,0.9446440935134888,0.9446440935134888,0.0,409.2974548339844,410.0,62082.51171875,0.0,2983.882080078125,1.0,279.4001159667969,283.49822998046875,298.9986572265625,302.9255065917969,293.1499938964844,293.1499938964844,279.45001220703125,33686.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8320333957672119,1.0,0.0,0.0,3.6155169010162354,3.6155402660369873,8.722361712898419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9528.2529296875,0.0,1477.993408203125,1895.4371337890625,0.0,2767.3828125,0.8978335857391357,1.0,0.0,3.0,1.0,0.0
17752560,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.6406046748161316,0.3091299831867218,0.2907179296016693,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.699196994304657,0.4031803905963897,0.2761168479919433,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.6862640380859375,0.3816545009613037,0.2764520943164825,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.6758033037185669,0.3648819029331207,0.358458012342453,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.5415998101234436,0.1908916682004928,0.9239006042480468,285.0184020996094,284.95001220703125,298.60406494140625,296.048583984375,297.80255126953125,297.1814880371094,285.01617431640625,1.0,0.6765760183334351,0.6710318326950073,0.6710318326950073,1.0,1.0,-2.6940295696258545,1.1731263399124146,1.52090322971344,0.5643042922019958,0.9611228108406068,0.9611228108406068,0.0,409.0690307617188,410.0,62377.45703125,0.0,2989.794677734375,1.0,279.4423522949219,283.47613525390625,299.028076171875,303.0158996582031,293.1499938964844,293.1499938964844,279.1499938964844,32734.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8304484486579895,1.0,0.0,0.0,3.698426961898804,3.698450803756714,9.126986242335988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10264.927734375,0.0,1562.9620361328125,1895.4371337890625,0.0,2752.620849609375,0.9137077331542968,1.0,0.0,3.0,1.0,0.0
17752620,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.64063960313797,0.3089499771595001,0.2908112704753876,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.6996666789054871,0.4037843942642212,0.276682049036026,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.6865229606628418,0.381859540939331,0.2767866551876068,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.6763126850128174,0.3655203282833099,0.3592763543128967,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.5416730046272278,0.1908499002456665,0.9243416786193848,284.9061889648437,284.95001220703125,298.6615600585937,296.07965087890625,297.8252868652344,297.17822265625,284.90899658203125,1.0,0.6769669651985168,0.6691864728927612,0.6691864728927612,1.0,1.0,-2.6970343589782715,1.1734802722930908,1.5235540866851809,0.5640709400177002,0.8656772971153259,0.8656772971153259,0.0,409.28857421875,410.0,63097.95703125,0.0,2996.63427734375,1.0,279.15728759765625,283.352783203125,299.09698486328125,303.2060241699219,293.1499938964844,293.1499938964844,279.45001220703125,38495.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8377321362495422,1.0,0.0,0.0,3.5928683280944824,3.5928921699523926,8.613425279691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9253.443359375,0.0,1488.9136962890625,1895.4371337890625,0.0,2820.533935546875,0.8948816657066345,1.0,0.0,3.0,1.0,0.0
17752680,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.64063960313797,0.3089499771595001,0.2908112704753876,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.6996666789054871,0.4037843942642212,0.276682049036026,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.6865229606628418,0.381859540939331,0.2767866551876068,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.6763126850128174,0.3655203282833099,0.3592763543128967,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.5416730046272278,0.1908499002456665,0.9243416786193848,284.9061889648437,284.95001220703125,298.6615600585937,296.07965087890625,297.8252868652344,297.17822265625,284.90899658203125,1.0,0.6769669651985168,0.6691864728927612,0.6691864728927612,1.0,1.0,-2.6970343589782715,1.1734802722930908,1.5235540866851809,0.5640709400177002,0.8656772971153259,0.8656772971153259,0.0,409.28857421875,410.0,63097.95703125,0.0,2996.63427734375,1.0,279.15728759765625,283.352783203125,299.09698486328125,303.2060241699219,293.1499938964844,293.1499938964844,279.45001220703125,38495.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8377321362495422,1.0,0.0,0.0,3.5928683280944824,3.5928921699523926,8.613425279691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9253.443359375,0.0,1488.9136962890625,1895.4371337890625,0.0,2820.533935546875,0.8948816657066345,1.0,0.0,3.0,1.0,0.0
17752740,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.6410012245178223,0.3096703886985779,0.2911959290504455,297.2317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.7004172205924988,0.4051315188407898,0.2773991823196411,297.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.6870962977409363,0.3828991651535034,0.2773146033287048,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.6770936250686646,0.3668338358402252,0.3602917790412903,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.5419556498527527,0.1911610215902328,0.9251027703285216,285.016845703125,284.95001220703125,298.7191467285156,296.1107177734375,297.8515930175781,297.1811218261719,285.0145263671875,1.0,0.6773519515991211,0.6673411130905151,0.6673411130905151,1.0,1.0,-2.70149040222168,1.1745237112045288,1.5269666910171509,0.5640422105789185,0.9705470204353333,0.9705470204353333,0.0,409.127197265625,410.0,62781.53125,0.0,3004.570068359375,1.0,279.44287109375,283.4664306640625,299.0914001464844,303.1069030761719,293.1499938964844,293.1499938964844,279.1499938964844,32809.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8302982449531555,1.0,0.0,0.0,3.731881618499756,3.731905937194824,9.292851927966694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10340.6572265625,0.0,1601.7781982421875,1895.4371337890625,0.0,2751.221923828125,0.9211863279342652,1.0,0.0,3.0,1.0,0.0
17752800,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.6410012245178223,0.3096703886985779,0.2911959290504455,297.2317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.7004172205924988,0.4051315188407898,0.2773991823196411,297.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.6870962977409363,0.3828991651535034,0.2773146033287048,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.6770936250686646,0.3668338358402252,0.3602917790412903,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.5419556498527527,0.1911610215902328,0.9251027703285216,285.016845703125,284.95001220703125,298.7191467285156,296.1107177734375,297.8515930175781,297.1811218261719,285.0145263671875,1.0,0.6773519515991211,0.6673411130905151,0.6673411130905151,1.0,1.0,-2.70149040222168,1.1745237112045288,1.5269666910171509,0.5640422105789185,0.9705470204353333,0.9705470204353333,0.0,409.127197265625,410.0,62781.53125,0.0,3004.570068359375,1.0,279.44287109375,283.4664306640625,299.0914001464844,303.1069030761719,293.1499938964844,293.1499938964844,279.1499938964844,32809.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8302982449531555,1.0,0.0,0.0,3.731881618499756,3.731905937194824,9.292851927966694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10340.6572265625,0.0,1601.7781982421875,1895.4371337890625,0.0,2751.221923828125,0.9211863279342652,1.0,0.0,3.0,1.0,0.0
17752860,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.6410258412361145,0.3094739317893982,0.2912768721580505,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.7008661031723022,0.4057061672210693,0.2779455184936523,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.6873373985290527,0.3830779790878296,0.2776316404342651,297.2250061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.6775829195976257,0.3674439191818237,0.3610842227935791,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.5419960021972656,0.1910910606384277,0.9254155158996582,284.90167236328125,284.95001220703125,298.7767944335937,296.1417541503906,297.8741760253906,297.1776733398437,284.9046936035156,1.0,0.6777162551879883,0.6654828786849976,0.6654828786849976,1.0,1.0,-2.7042415142059326,1.174713134765625,1.529528260231018,0.5637078881263733,0.8711042404174805,0.8711042404174805,0.0,409.3436279296875,410.0,63508.6875,0.0,3010.924560546875,1.0,279.15704345703125,283.340576171875,299.1590270996094,303.2954406738281,293.1499938964844,293.1499938964844,279.45001220703125,38573.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8375443816184998,1.0,0.0,0.0,3.62622594833374,3.6262502670288086,8.774109119258355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9310.1318359375,0.0,1526.0115966796875,1895.4371337890625,0.0,2818.781005859375,0.9022969007492064,1.0,0.0,3.0,1.0,0.0
17752920,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.6410258412361145,0.3094739317893982,0.2912768721580505,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.7008661031723022,0.4057061672210693,0.2779455184936523,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.6873373985290527,0.3830779790878296,0.2776316404342651,297.2250061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.6775829195976257,0.3674439191818237,0.3610842227935791,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.5419960021972656,0.1910910606384277,0.9254155158996582,284.90167236328125,284.95001220703125,298.7767944335937,296.1417541503906,297.8741760253906,297.1776733398437,284.9046936035156,1.0,0.6777162551879883,0.6654828786849976,0.6654828786849976,1.0,1.0,-2.7042415142059326,1.174713134765625,1.529528260231018,0.5637078881263733,0.8711042404174805,0.8711042404174805,0.0,409.3436279296875,410.0,63508.6875,0.0,3010.924560546875,1.0,279.15704345703125,283.340576171875,299.1590270996094,303.2954406738281,293.1499938964844,293.1499938964844,279.45001220703125,38573.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8375443816184998,1.0,0.0,0.0,3.62622594833374,3.6262502670288086,8.774109119258355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9310.1318359375,0.0,1526.0115966796875,1895.4371337890625,0.0,2818.781005859375,0.9022969007492064,1.0,0.0,3.0,1.0,0.0
17752980,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.641392707824707,0.3102095425128937,0.2916625440120697,297.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180053710937,0.7016139626502991,0.4070578515529632,0.2786567211151123,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.6879116296768188,0.3841259777545929,0.2781556248664856,297.2286682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.6783620119094849,0.3687602579593658,0.362090528011322,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.5422642230987549,0.1913922131061554,0.9260980486869812,285.0180358886719,284.95001220703125,298.83447265625,296.1727600097656,297.9004211425781,297.1805725097656,285.0158386230469,1.0,0.6780818104743958,0.66362464427948,0.66362464427948,1.0,1.0,-2.708578109741211,1.1756536960601809,1.5329244136810305,0.5636067986488342,0.9789823293685912,0.9789823293685912,0.0,409.163818359375,410.0,63156.890625,0.0,3018.571044921875,1.0,279.443115234375,283.4599609375,299.15313720703125,303.1933898925781,293.1499938964844,293.1499938964844,279.1499938964844,32897.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8300434947013855,1.0,0.0,0.0,3.760357618331909,3.7603821754455566,9.435210017727512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10411.046875,0.0,1635.53271484375,1895.4371337890625,0.0,2748.850341796875,0.92768794298172,1.0,0.0,3.0,1.0,0.0
17753040,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.641392707824707,0.3102095425128937,0.2916625440120697,297.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180053710937,0.7016139626502991,0.4070578515529632,0.2786567211151123,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.6879116296768188,0.3841259777545929,0.2781556248664856,297.2286682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.6783620119094849,0.3687602579593658,0.362090528011322,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.5422642230987549,0.1913922131061554,0.9260980486869812,285.0180358886719,284.95001220703125,298.83447265625,296.1727600097656,297.9004211425781,297.1805725097656,285.0158386230469,1.0,0.6780818104743958,0.66362464427948,0.66362464427948,1.0,1.0,-2.708578109741211,1.1756536960601809,1.5329244136810305,0.5636067986488342,0.9789823293685912,0.9789823293685912,0.0,409.163818359375,410.0,63156.890625,0.0,3018.571044921875,1.0,279.443115234375,283.4599609375,299.15313720703125,303.1933898925781,293.1499938964844,293.1499938964844,279.1499938964844,32897.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8300434947013855,1.0,0.0,0.0,3.760357618331909,3.7603821754455566,9.435210017727512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10411.046875,0.0,1635.53271484375,1895.4371337890625,0.0,2748.850341796875,0.92768794298172,1.0,0.0,3.0,1.0,0.0
17753100,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.6416021585464478,0.3102132081985473,0.2918975055217743,297.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.7020179629325867,0.4074398577213287,0.2790519595146179,297.1993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.875,0.6882285475730896,0.3843159079551697,0.2784567773342132,297.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.6787800788879395,0.3691499531269073,0.3626437187194824,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.5424447655677795,0.1914103925228119,0.9266477823257446,284.8749389648437,284.95001220703125,298.8633117675781,296.188232421875,297.9122009277344,297.1797790527344,284.86932373046875,1.0,0.6783133745193481,0.6626955270767212,0.6626955270767212,1.0,1.0,-2.711230993270874,1.1763275861740112,1.5349035263061523,0.5637511610984802,0.8840804696083069,0.8840804696083069,0.0,409.1095275878906,410.0,64128.65234375,0.0,3023.50341796875,1.0,279.19512939453125,283.2981262207031,299.21929931640625,303.4376525878906,293.1499938964844,293.1499938964844,279.1499938964844,36796.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8359584212303162,1.0,0.0,0.0,3.742695808410645,3.74272084236145,9.346786669084396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10082.5048828125,0.0,1644.8717041015625,1895.4371337890625,0.0,2803.97900390625,0.9244773983955384,1.0,0.0,3.0,1.0,0.0
17753160,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.6414355635643005,0.3100209832191467,0.2917604446411133,297.22637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.702073872089386,0.407632976770401,0.279209166765213,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.6881675720214844,0.384307861328125,0.2784816920757293,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.6788617968559265,0.3693692088127136,0.3628893792629242,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.5423069596290588,0.1913154870271682,0.9263926148414612,284.8982849121094,284.95001220703125,298.89215087890625,296.20367431640625,297.9229431152344,297.1771545410156,284.9017944335937,1.0,0.6784391403198242,0.6617684364318848,0.6617684364318848,1.0,1.0,-2.71135687828064,1.1758171319961548,1.5355398654937744,0.5632509589195251,0.8761708736419678,0.8761708736419678,0.0,409.3598327636719,410.0,63897.39453125,0.0,3024.90673828125,1.0,279.15679931640625,283.3299255371094,299.2209777832031,303.3835754394531,293.1499938964844,293.1499938964844,279.45001220703125,38672.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8372430205345154,1.0,0.0,0.0,3.656881093978882,3.656905651092529,8.923083214540384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9364.2939453125,0.0,1560.8675537109375,1895.4371337890625,0.0,2815.9677734375,0.9090681672096252,1.0,0.0,3.0,1.0,0.0
17753220,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.6418076157569885,0.3107728660106659,0.2921501696109772,297.2303771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.7028222680091858,0.4089975953102112,0.2799212038516998,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.6887444257736206,0.3853688240051269,0.279006689786911,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.679641604423523,0.3706943988800049,0.3638946712017059,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212097167969,0.5425695180892944,0.1916146427392959,0.9270423650741576,285.02020263671875,284.95001220703125,298.9498291015625,296.2344665527344,297.9491271972656,297.1802062988281,285.01806640625,1.0,0.6787988543510437,0.6599141955375671,0.6599141955375671,1.0,1.0,-2.715660333633423,1.1767035722732544,1.538956880569458,0.5631089210510254,0.9878725409507751,0.9878725409507751,0.0,409.172607421875,410.0,63525.0390625,0.0,3032.480712890625,1.0,279.4433288574219,283.4544677734375,299.2147827148437,303.279296875,293.1499938964844,293.1499938964844,279.1499938964844,32962.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8297188878059387,1.0,0.0,0.0,3.787605047225952,3.787630081176758,9.572440831107087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10480.779296875,0.0,1668.1368408203125,1895.4371337890625,0.0,2745.8291015625,0.9339002370834352,1.0,0.0,3.0,1.0,0.0
17753280,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.6418076157569885,0.3107728660106659,0.2921501696109772,297.2303771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.7028222680091858,0.4089975953102112,0.2799212038516998,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.6887444257736206,0.3853688240051269,0.279006689786911,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.679641604423523,0.3706943988800049,0.3638946712017059,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212097167969,0.5425695180892944,0.1916146427392959,0.9270423650741576,285.02020263671875,284.95001220703125,298.9498291015625,296.2344665527344,297.9491271972656,297.1802062988281,285.01806640625,1.0,0.6787988543510437,0.6599141955375671,0.6599141955375671,1.0,1.0,-2.715660333633423,1.1767035722732544,1.538956880569458,0.5631089210510254,0.9878725409507751,0.9878725409507751,0.0,409.172607421875,410.0,63525.0390625,0.0,3032.480712890625,1.0,279.4433288574219,283.4544677734375,299.2147827148437,303.279296875,293.1499938964844,293.1499938964844,279.1499938964844,32962.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8297188878059387,1.0,0.0,0.0,3.787605047225952,3.787630081176758,9.572440831107087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10480.779296875,0.0,1668.1368408203125,1895.4371337890625,0.0,2745.8291015625,0.9339002370834352,1.0,0.0,3.0,1.0,0.0
17753340,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.6418600678443909,0.3105894029140472,0.2922588586807251,297.2259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.7032898664474487,0.4095804691314697,0.2804819643497467,297.1962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.6890074014663696,0.3855522274971008,0.2793386578559875,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.6801456212997437,0.3713021278381347,0.3646979629993438,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.542612612247467,0.1915336996316909,0.9273293614387512,284.8969421386719,284.95001220703125,299.0074462890625,296.2651672363281,297.9715576171875,297.17681884765625,284.90008544921875,1.0,0.6791567206382751,0.6580599546432495,0.6580599546432495,1.0,1.0,-2.7184700965881348,1.1768416166305542,1.5416284799575806,0.5627310872077942,0.8829461932182312,0.8829461932182312,0.0,409.3633728027344,410.0,64301.3203125,0.0,3038.873291015625,1.0,279.1566162109375,283.32012939453125,299.2822570800781,303.4707336425781,293.1499938964844,293.1499938964844,279.45001220703125,38569.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368901014328003,1.0,0.0,0.0,3.6887106895446777,3.688735485076904,9.079093388209004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9422.4150390625,0.0,1596.0902099609375,1895.4371337890625,0.0,2812.673583984375,0.9160912036895752,1.0,0.0,3.0,1.0,0.0
17753400,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.6418600678443909,0.3105894029140472,0.2922588586807251,297.2259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.7032898664474487,0.4095804691314697,0.2804819643497467,297.1962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.6890074014663696,0.3855522274971008,0.2793386578559875,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.6801456212997437,0.3713021278381347,0.3646979629993438,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.542612612247467,0.1915336996316909,0.9273293614387512,284.8969421386719,284.95001220703125,299.0074462890625,296.2651672363281,297.9715576171875,297.17681884765625,284.90008544921875,1.0,0.6791567206382751,0.6580599546432495,0.6580599546432495,1.0,1.0,-2.7184700965881348,1.1768416166305542,1.5416284799575806,0.5627310872077942,0.8829461932182312,0.8829461932182312,0.0,409.3633728027344,410.0,64301.3203125,0.0,3038.873291015625,1.0,279.1566162109375,283.32012939453125,299.2822570800781,303.4707336425781,293.1499938964844,293.1499938964844,279.45001220703125,38569.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368901014328003,1.0,0.0,0.0,3.6887106895446777,3.688735485076904,9.079093388209004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9422.4150390625,0.0,1596.0902099609375,1895.4371337890625,0.0,2812.673583984375,0.9160912036895752,1.0,0.0,3.0,1.0,0.0
17753460,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227355957031,0.6422368884086609,0.3113535046577453,0.2926533222198486,297.2302551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224304199219,0.7040444612503052,0.4109663069248199,0.2812025845050812,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.6895859837532043,0.3866221010684967,0.2798649966716766,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02252197265625,0.6809254884719849,0.3726333379745483,0.3657030463218689,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234680175781,0.5428704619407654,0.1918304115533828,0.9279546737670898,285.0224914550781,284.95001220703125,299.06500244140625,296.29571533203125,297.9976806640625,297.1799621582031,285.0204162597656,1.0,0.6795151233673096,0.65622878074646,0.65622878074646,1.0,1.0,-2.7227659225463867,1.177696704864502,1.5450690984725952,0.5625652074813843,0.9972058534622192,0.9972058534622192,0.0,409.173095703125,410.0,63891.38671875,0.0,3046.44482421875,1.0,279.44354248046875,283.4490661621094,299.2760009765625,303.3646850585937,293.1499938964844,293.1499938964844,279.1499938964844,33023.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.829379677772522,1.0,0.0,0.0,3.81473445892334,3.8147597312927246,9.71005988503748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10550.6806640625,0.0,1701.0079345703125,1895.4371337890625,0.0,2742.671875,0.94008469581604,1.0,0.0,3.0,1.0,0.0
17753520,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227355957031,0.6422368884086609,0.3113535046577453,0.2926533222198486,297.2302551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224304199219,0.7040444612503052,0.4109663069248199,0.2812025845050812,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.6895859837532043,0.3866221010684967,0.2798649966716766,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02252197265625,0.6809254884719849,0.3726333379745483,0.3657030463218689,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234680175781,0.5428704619407654,0.1918304115533828,0.9279546737670898,285.0224914550781,284.95001220703125,299.06500244140625,296.29571533203125,297.9976806640625,297.1799621582031,285.0204162597656,1.0,0.6795151233673096,0.65622878074646,0.65622878074646,1.0,1.0,-2.7227659225463867,1.177696704864502,1.5450690984725952,0.5625652074813843,0.9972058534622192,0.9972058534622192,0.0,409.173095703125,410.0,63891.38671875,0.0,3046.44482421875,1.0,279.44354248046875,283.4490661621094,299.2760009765625,303.3646850585937,293.1499938964844,293.1499938964844,279.1499938964844,33023.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.829379677772522,1.0,0.0,0.0,3.81473445892334,3.8147597312927246,9.71005988503748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10550.6806640625,0.0,1701.0079345703125,1895.4371337890625,0.0,2742.671875,0.94008469581604,1.0,0.0,3.0,1.0,0.0
17753580,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.642299234867096,0.3111728727817535,0.2927733063697815,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.7045264840126038,0.4115661680698395,0.2817795872688293,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.689856231212616,0.386805385351181,0.2802034020423889,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.6814339756965637,0.3732386827468872,0.3665116727352142,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.5429148077964783,0.1917451173067093,0.9282385110855104,284.8945617675781,284.95001220703125,299.1224975585937,296.3261108398437,298.0199279785156,297.1766052246094,284.8977355957031,1.0,0.6798762083053589,0.6543976664543152,0.6543976664543152,1.0,1.0,-2.725627422332764,1.1778323650360107,1.547795057296753,0.5621824264526367,0.8894028663635254,0.8894028663635254,0.0,409.35980224609375,410.0,64697.35546875,0.0,3052.941650390625,1.0,279.1564025878906,283.309814453125,299.3432312011719,303.5577697753906,293.1499938964844,293.1499938964844,279.45001220703125,38535.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365429639816284,1.0,0.0,0.0,3.720319986343384,3.7203450202941895,9.235361062565062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9479.0615234375,0.0,1632.156005859375,1895.4371337890625,0.0,2809.43408203125,0.923054814338684,1.0,0.0,3.0,1.0,0.0
17753640,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.642299234867096,0.3111728727817535,0.2927733063697815,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.7045264840126038,0.4115661680698395,0.2817795872688293,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.689856231212616,0.386805385351181,0.2802034020423889,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.6814339756965637,0.3732386827468872,0.3665116727352142,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.5429148077964783,0.1917451173067093,0.9282385110855104,284.8945617675781,284.95001220703125,299.1224975585937,296.3261108398437,298.0199279785156,297.1766052246094,284.8977355957031,1.0,0.6798762083053589,0.6543976664543152,0.6543976664543152,1.0,1.0,-2.725627422332764,1.1778323650360107,1.547795057296753,0.5621824264526367,0.8894028663635254,0.8894028663635254,0.0,409.35980224609375,410.0,64697.35546875,0.0,3052.941650390625,1.0,279.1564025878906,283.309814453125,299.3432312011719,303.5577697753906,293.1499938964844,293.1499938964844,279.45001220703125,38535.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365429639816284,1.0,0.0,0.0,3.720319986343384,3.7203450202941895,9.235361062565062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9479.0615234375,0.0,1632.156005859375,1895.4371337890625,0.0,2809.43408203125,0.923054814338684,1.0,0.0,3.0,1.0,0.0
17753700,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02899169921875,0.6422989964485168,0.3114553689956665,0.2927848100662231,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299072265625,0.7047332525253296,0.412171721458435,0.2820256948471069,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297241210937,0.6899554133415222,0.387239009141922,0.2803277969360351,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296325683594,0.6816534996032715,0.3738166093826294,0.366858571767807,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263061523437,0.5428818464279175,0.1918339878320694,0.9281400442123412,285.0297546386719,284.95001220703125,299.15118408203125,296.3412170410156,298.0323791503906,297.1772766113281,285.0343017578125,1.0,0.6800028085708618,0.6534820795059204,0.6534820795059204,1.0,1.0,-2.7265067100524902,1.1776515245437622,1.5488553047180176,0.561762273311615,0.9828321933746338,0.9828321933746338,0.0,409.4183654785156,410.0,64001.453125,0.0,3054.954833984375,1.0,279.4038391113281,283.4566650390625,299.30938720703125,303.3633728027344,293.1499938964844,293.1499938964844,279.45001220703125,34112.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8306369185447693,1.0,0.0,0.0,3.76753306388855,3.767558097839356,9.471253292758774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9838.1259765625,0.0,1653.3267822265625,1895.4371337890625,0.0,2754.37548828125,0.9321042895317078,1.0,0.0,3.0,1.0,0.0
17753760,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252685546875,0.6426752209663391,0.3119448125362396,0.2931671440601349,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250244140625,0.705287754535675,0.4129791855812073,0.2825120985507965,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02508544921875,0.6904314756393433,0.3878810703754425,0.2807278335094452,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251159667969,0.6822094917297363,0.3745735287666321,0.3675131797790527,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02587890625,0.5431644916534424,0.1920382976531982,0.9288332462310792,285.0250549316406,284.95001220703125,299.1798400878906,296.3562927246094,298.0458984375,297.17987060546875,285.0234069824219,1.0,0.6802343130111694,0.652561366558075,0.652561366558075,1.0,1.0,-2.729899406433105,1.1786315441131592,1.5512677431106567,0.5619696974754333,1.0,1.0,0.0,409.1719665527344,410.0,64245.765625,0.0,3060.504638671875,1.0,279.44354248046875,283.4444580078125,299.33660888671875,303.4488830566406,293.1499938964844,293.1499938964844,279.1499938964844,33193.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.829056441783905,1.0,0.0,0.0,3.839715242385864,3.839740514755249,9.837648349275696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10617.224609375,0.0,1732.5635986328125,1895.4371337890625,0.0,2739.66357421875,0.94588965177536,1.0,0.0,3.0,1.0,0.0
17753820,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.6427488327026367,0.3117744624614715,0.2932994961738586,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.7057906985282898,0.4136118590831756,0.283112108707428,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.6907113790512085,0.3880727291107178,0.2810744941234588,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.6827245950698853,0.375183641910553,0.3683292269706726,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.543212354183197,0.1919530481100082,0.9291205406188964,284.8938293457031,284.95001220703125,299.237060546875,296.3862609863281,298.0679626464844,297.1766052246094,284.8965148925781,1.0,0.6806007027626038,0.650719940662384,0.650719940662384,1.0,1.0,-2.7328383922576904,1.1787550449371338,1.5540833473205566,0.5615604519844055,0.8963662385940552,0.8963662385940552,0.0,409.3529968261719,410.0,65090.28125,0.0,3067.14990234375,1.0,279.1568603515625,283.300537109375,299.4029235839844,303.643310546875,293.1499938964844,293.1499938964844,279.45001220703125,38431.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8361376523971558,1.0,0.0,0.0,3.7520053386688232,3.752030611038208,9.393342565999774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9537.6650390625,0.0,1668.3427734375,1895.4371337890625,0.0,2805.651611328125,0.9299166202545166,1.0,0.0,3.0,1.0,0.0
17753880,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.6427488327026367,0.3117744624614715,0.2932994961738586,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.7057906985282898,0.4136118590831756,0.283112108707428,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.6907113790512085,0.3880727291107178,0.2810744941234588,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.6827245950698853,0.375183641910553,0.3683292269706726,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.543212354183197,0.1919530481100082,0.9291205406188964,284.8938293457031,284.95001220703125,299.237060546875,296.3862609863281,298.0679626464844,297.1766052246094,284.8965148925781,1.0,0.6806007027626038,0.650719940662384,0.650719940662384,1.0,1.0,-2.7328383922576904,1.1787550449371338,1.5540833473205566,0.5615604519844055,0.8963662385940552,0.8963662385940552,0.0,409.3529968261719,410.0,65090.28125,0.0,3067.14990234375,1.0,279.1568603515625,283.300537109375,299.4029235839844,303.643310546875,293.1499938964844,293.1499938964844,279.45001220703125,38431.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8361376523971558,1.0,0.0,0.0,3.7520053386688232,3.752030611038208,9.393342565999774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9537.6650390625,0.0,1668.3427734375,1895.4371337890625,0.0,2805.651611328125,0.9299166202545166,1.0,0.0,3.0,1.0,0.0
17753940,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02978515625,0.6431261301040649,0.3125430643558502,0.2936934530735016,297.2317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296630859375,0.7065774202346802,0.4150875508785248,0.2838758826255798,297.2014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296936035156,0.6912828683853149,0.3891341686248779,0.281594306230545,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296936035156,0.6834949851036072,0.3765038251876831,0.3693232238292694,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03009033203125,0.5434616208076477,0.1922467201948166,0.9297089576721193,285.0296936035156,284.95001220703125,299.2940979003906,296.416015625,298.09375,297.1799621582031,285.02886962890625,1.0,0.6809614896774292,0.6488785147666931,0.6488785147666931,1.0,1.0,-2.7371418476104736,1.17952561378479,1.5576162338256836,0.5612910985946655,1.0,1.0,0.0,409.1628723144531,410.0,64569.80078125,0.0,3074.79150390625,1.0,279.443359375,283.44256591796875,299.3966064453125,303.53143310546875,293.1499938964844,293.1499938964844,279.1499938964844,33592.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8287047743797302,1.0,0.0,0.0,3.859465122222901,3.8594908714294434,9.939110441337109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10677.04296875,0.0,1759.889404296875,1895.4371337890625,0.0,2736.391357421875,0.9505002498626708,1.0,0.0,3.0,1.0,0.0
17754000,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02978515625,0.6431261301040649,0.3125430643558502,0.2936934530735016,297.2317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296630859375,0.7065774202346802,0.4150875508785248,0.2838758826255798,297.2014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296936035156,0.6912828683853149,0.3891341686248779,0.281594306230545,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296936035156,0.6834949851036072,0.3765038251876831,0.3693232238292694,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03009033203125,0.5434616208076477,0.1922467201948166,0.9297089576721193,285.0296936035156,284.95001220703125,299.2940979003906,296.416015625,298.09375,297.1799621582031,285.02886962890625,1.0,0.6809614896774292,0.6488785147666931,0.6488785147666931,1.0,1.0,-2.7371418476104736,1.17952561378479,1.5576162338256836,0.5612910985946655,1.0,1.0,0.0,409.1628723144531,410.0,64569.80078125,0.0,3074.79150390625,1.0,279.443359375,283.44256591796875,299.3966064453125,303.53143310546875,293.1499938964844,293.1499938964844,279.1499938964844,33592.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8287047743797302,1.0,0.0,0.0,3.859465122222901,3.8594908714294434,9.939110441337109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10677.04296875,0.0,1759.889404296875,1895.4371337890625,0.0,2736.391357421875,0.9505002498626708,1.0,0.0,3.0,1.0,0.0
17754060,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.6431887745857239,0.3123374283313751,0.2938089668750763,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.7071462869644165,0.4158428311347961,0.2845531702041626,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.6915344595909119,0.3892575800418854,0.2819080948829651,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.6839812397956848,0.377048909664154,0.3700958490371704,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.5435202717781067,0.1921678036451339,0.9300368428230286,284.8946228027344,284.95001220703125,299.3509521484375,296.4454650878906,298.1155700683594,297.1767578125,284.8972473144531,1.0,0.681334376335144,0.6470058560371399,0.6470058560371399,1.0,1.0,-2.740150690078736,1.1796199083328247,1.5605307817459106,0.5608252286911011,0.9036896228790284,0.9036896228790284,0.0,409.3429870605469,410.0,65470.5546875,0.0,3081.59326171875,1.0,279.1566467285156,283.2933044433594,299.46221923828125,303.7274475097656,293.1499938964844,293.1499938964844,278.8500061035156,38313.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835724949836731,1.0,0.0,0.0,3.780362367630005,3.7803878784179688,9.535865501675288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10881.6328125,0.0,1701.02880859375,1895.4371337890625,0.0,2801.800537109375,0.9361696243286132,1.0,0.0,3.0,1.0,0.0
17754120,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.6431887745857239,0.3123374283313751,0.2938089668750763,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.7071462869644165,0.4158428311347961,0.2845531702041626,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.6915344595909119,0.3892575800418854,0.2819080948829651,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.6839812397956848,0.377048909664154,0.3700958490371704,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.5435202717781067,0.1921678036451339,0.9300368428230286,284.8946228027344,284.95001220703125,299.3509521484375,296.4454650878906,298.1155700683594,297.1767578125,284.8972473144531,1.0,0.681334376335144,0.6470058560371399,0.6470058560371399,1.0,1.0,-2.740150690078736,1.1796199083328247,1.5605307817459106,0.5608252286911011,0.9036896228790284,0.9036896228790284,0.0,409.3429870605469,410.0,65470.5546875,0.0,3081.59326171875,1.0,279.1566467285156,283.2933044433594,299.46221923828125,303.7274475097656,293.1499938964844,293.1499938964844,278.8500061035156,38313.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835724949836731,1.0,0.0,0.0,3.780362367630005,3.7803878784179688,9.535865501675288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10881.6328125,0.0,1701.02880859375,1895.4371337890625,0.0,2801.800537109375,0.9361696243286132,1.0,0.0,3.0,1.0,0.0
17754180,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.6428207159042358,0.3120247423648834,0.2934570014476776,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.7073363661766052,0.4164848029613495,0.284933865070343,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.6913334727287292,0.3892233967781067,0.2818393111228943,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.6840476393699646,0.3774212002754211,0.3704085052013397,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.5431546568870544,0.1919557899236679,0.9290593862533568,284.89483642578125,284.95001220703125,299.4075927734375,296.47467041015625,298.1365661621094,297.1725158691406,284.8967590332031,1.0,0.6814557909965515,0.6451331973075867,0.6451331973075867,1.0,1.0,-2.7394986152648926,1.1779990196228027,1.5614997148513794,0.559386134147644,0.8408023118972778,0.8408023118972778,0.0,409.7330627441406,410.0,65571.40625,0.0,3082.12890625,1.0,278.8577575683594,283.2766418457031,299.4757385253906,303.7576599121094,293.1499938964844,293.1499938964844,279.1499938964844,40610.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8382929563522339,1.0,0.0,0.0,3.546075820922852,3.5460996627807617,8.390528591917246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9687.8349609375,0.0,1454.106201171875,1895.4371337890625,0.0,2825.7705078125,0.8868405818939209,1.0,0.0,3.0,1.0,0.0
17754240,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.6428207159042358,0.3120247423648834,0.2934570014476776,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.7073363661766052,0.4164848029613495,0.284933865070343,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.6913334727287292,0.3892233967781067,0.2818393111228943,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.6840476393699646,0.3774212002754211,0.3704085052013397,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.5431546568870544,0.1919557899236679,0.9290593862533568,284.89483642578125,284.95001220703125,299.4075927734375,296.47467041015625,298.1365661621094,297.1725158691406,284.8967590332031,1.0,0.6814557909965515,0.6451331973075867,0.6451331973075867,1.0,1.0,-2.7394986152648926,1.1779990196228027,1.5614997148513794,0.559386134147644,0.8408023118972778,0.8408023118972778,0.0,409.7330627441406,410.0,65571.40625,0.0,3082.12890625,1.0,278.8577575683594,283.2766418457031,299.4757385253906,303.7576599121094,293.1499938964844,293.1499938964844,279.1499938964844,40610.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8382929563522339,1.0,0.0,0.0,3.546075820922852,3.5460996627807617,8.390528591917246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9687.8349609375,0.0,1454.106201171875,1895.4371337890625,0.0,2825.7705078125,0.8868405818939209,1.0,0.0,3.0,1.0,0.0
