time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17754300,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.6429694890975952,0.3124243915081024,0.2935889661312103,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.7077401876449585,0.4173067808151245,0.2853215932846069,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.691562831401825,0.3897388279438019,0.2820266783237457,297.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.6843711733818054,0.3780484199523926,0.3708018660545349,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.5432303547859192,0.1920915693044662,0.9291242957115172,285.0200500488281,284.95001220703125,299.4358215332031,296.4891357421875,298.1493530273437,297.1744079589844,285.0228576660156,1.0,0.6815637350082397,0.6441968679428101,0.6441968679428101,1.0,1.0,-2.741093635559082,1.1780818700790403,1.563011646270752,0.5590859651565552,0.925860583782196,0.925860583782196,0.0,409.5970458984375,410.0,64956.828125,0.0,3084.666748046875,1.0,279.0991516113281,283.4117126464844,299.44482421875,303.5623779296875,293.1499938964844,293.1499938964844,279.1499938964844,34650.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8312700390815735,1.0,0.0,0.0,3.595754384994507,3.595777750015259,8.627268925920362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10033.7783203125,0.0,1463.70166015625,1895.4371337890625,0.0,2760.271728515625,0.8943668603897095,1.0,0.0,3.0,1.0,0.0
17754360,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.6434147357940674,0.312921404838562,0.2940205335617065,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.7084274291992188,0.4182523190975189,0.2859206199645996,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.6920938491821289,0.3903663754463196,0.2824454605579376,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.6849702596664429,0.3787853121757507,0.3714646995067596,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.5435755848884583,0.192307636141777,0.9299253225326538,285.0058288574219,284.95001220703125,299.4639892578125,296.5035400390625,298.1628723144531,297.17755126953125,285.0043640136719,1.0,0.6817896366119385,0.6432960629463196,0.6432960629463196,1.0,1.0,-2.744901657104492,1.1792044639587402,1.565697193145752,0.5593811869621277,0.9381803870201112,0.9381803870201112,0.0,409.25238037109375,410.0,65199.8359375,0.0,3090.62353515625,1.0,279.1421813964844,283.3932800292969,299.4757385253906,303.650146484375,293.1499938964844,293.1499938964844,278.8500061035156,33523.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8291136026382446,1.0,0.0,0.0,3.666985034942627,3.667008638381958,8.972460250333825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10806.3125,0.0,1533.5303955078125,1895.4371337890625,0.0,2740.195556640625,0.9071723222732544,1.0,0.0,3.0,1.0,0.0
17754420,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165954589844,0.6435606479644775,0.3128557205200195,0.2941969931125641,297.2328186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169616699219,0.7091463208198547,0.4192495346069336,0.2867251634597778,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168701171875,0.6924248933792114,0.3906203508377075,0.2827965915203094,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168395996094,0.68552166223526,0.3794258236885071,0.3722673952579498,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9155578613281,0.5437148213386536,0.1922992467880249,0.93040668964386,284.9169006347656,284.95001220703125,299.5201416015625,296.5321044921875,298.18511962890625,297.1759338378906,284.9188537597656,1.0,0.6821671724319458,0.6414944529533386,0.6414944529533386,1.0,1.0,-2.7484664916992188,1.179529309272766,1.568937063217163,0.5590978860855103,0.8585150241851807,0.8585150241851807,0.0,409.3177795410156,410.0,65839.5859375,0.0,3098.021240234375,1.0,278.8576354980469,283.2904663085937,299.54302978515625,303.8331604003906,293.1499938964844,293.1499938964844,279.1499938964844,38454.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8349862694740295,1.0,0.0,0.0,3.5495166778564453,3.5495400428771973,8.406819347328565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9736.76953125,0.0,1442.0811767578125,1895.4371337890625,0.0,2794.91015625,0.8854249715805054,1.0,0.0,3.0,1.0,0.0
17754480,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165954589844,0.6435606479644775,0.3128557205200195,0.2941969931125641,297.2328186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169616699219,0.7091463208198547,0.4192495346069336,0.2867251634597778,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168701171875,0.6924248933792114,0.3906203508377075,0.2827965915203094,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168395996094,0.68552166223526,0.3794258236885071,0.3722673952579498,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9155578613281,0.5437148213386536,0.1922992467880249,0.93040668964386,284.9169006347656,284.95001220703125,299.5201416015625,296.5321044921875,298.18511962890625,297.1759338378906,284.9188537597656,1.0,0.6821671724319458,0.6414944529533386,0.6414944529533386,1.0,1.0,-2.7484664916992188,1.179529309272766,1.568937063217163,0.5590978860855103,0.8585150241851807,0.8585150241851807,0.0,409.3177795410156,410.0,65839.5859375,0.0,3098.021240234375,1.0,278.8576354980469,283.2904663085937,299.54302978515625,303.8331604003906,293.1499938964844,293.1499938964844,279.1499938964844,38454.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8349862694740295,1.0,0.0,0.0,3.5495166778564453,3.5495400428771973,8.406819347328565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9736.76953125,0.0,1442.0811767578125,1895.4371337890625,0.0,2794.91015625,0.8854249715805054,1.0,0.0,3.0,1.0,0.0
17754540,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.6439871191978455,0.3135828077793121,0.2946272194385528,297.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.7101140022277832,0.4209520816802978,0.2876934111118316,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.6930329203605652,0.3916293680667877,0.2833294868469238,297.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.6863132119178772,0.3806881904602051,0.3732577562332153,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.5440562963485718,0.1926197707653045,0.9312741756439208,285.0136108398437,284.95001220703125,299.57598876953125,296.560302734375,298.2104797363281,297.179931640625,285.01123046875,1.0,0.6825801134109497,0.6396927833557129,0.6396927833557129,1.0,1.0,-2.753513097763061,1.1805421113967896,1.572970986366272,0.55903160572052,0.9559507966041564,0.9559507966041564,0.0,409.08392333984375,410.0,65575.25,0.0,3106.99755859375,1.0,279.1425476074219,283.3914794921875,299.54180908203125,303.7418212890625,293.1499938964844,293.1499938964844,278.8500061035156,32839.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8279333710670471,1.0,0.0,0.0,3.691118955612183,3.691143035888672,9.090952630685932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10884.8994140625,0.0,1555.4879150390625,1895.4371337890625,0.0,2729.2158203125,0.9119773507118224,1.0,0.0,3.0,1.0,0.0
17754600,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.6439871191978455,0.3135828077793121,0.2946272194385528,297.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.7101140022277832,0.4209520816802978,0.2876934111118316,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.6930329203605652,0.3916293680667877,0.2833294868469238,297.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.6863132119178772,0.3806881904602051,0.3732577562332153,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.5440562963485718,0.1926197707653045,0.9312741756439208,285.0136108398437,284.95001220703125,299.57598876953125,296.560302734375,298.2104797363281,297.179931640625,285.01123046875,1.0,0.6825801134109497,0.6396927833557129,0.6396927833557129,1.0,1.0,-2.753513097763061,1.1805421113967896,1.572970986366272,0.55903160572052,0.9559507966041564,0.9559507966041564,0.0,409.08392333984375,410.0,65575.25,0.0,3106.99755859375,1.0,279.1425476074219,283.3914794921875,299.54180908203125,303.7418212890625,293.1499938964844,293.1499938964844,278.8500061035156,32839.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8279333710670471,1.0,0.0,0.0,3.691118955612183,3.691143035888672,9.090952630685932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10884.8994140625,0.0,1555.4879150390625,1895.4371337890625,0.0,2729.2158203125,0.9119773507118224,1.0,0.0,3.0,1.0,0.0
17754660,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.6439819931983948,0.3133553564548492,0.2946690618991852,297.2369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.7107036113739014,0.4218452870845794,0.2884409427642822,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.6932172775268555,0.3917355239391327,0.2835885286331177,297.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.6867285966873169,0.3811985552310943,0.3739543855190277,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.5440810322761536,0.1925432533025741,0.9315313696861268,284.90924072265625,284.95001220703125,299.63153076171875,296.5881042480469,298.23150634765625,297.1770324707031,284.9115905761719,1.0,0.6829575300216675,0.6378012299537659,0.6378012299537659,1.0,1.0,-2.756311178207397,1.1804014444351196,1.5759098529815674,0.5584513545036316,0.8649575114250183,0.8649575114250183,0.0,409.3138732910156,410.0,66255.1640625,0.0,3113.6650390625,1.0,278.8573913574219,283.27520751953125,299.6034545898437,303.92340087890625,293.1499938964844,293.1499938964844,279.1499938964844,38387.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8346697688102722,1.0,0.0,0.0,3.5834062099456787,3.583430051803589,8.568117095819616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9797.0439453125,0.0,1477.875,1895.4371337890625,0.0,2791.957763671875,0.8927560448646545,1.0,0.0,3.0,1.0,0.0
17754720,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.6439819931983948,0.3133553564548492,0.2946690618991852,297.2369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.7107036113739014,0.4218452870845794,0.2884409427642822,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.6932172775268555,0.3917355239391327,0.2835885286331177,297.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.6867285966873169,0.3811985552310943,0.3739543855190277,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.5440810322761536,0.1925432533025741,0.9315313696861268,284.90924072265625,284.95001220703125,299.63153076171875,296.5881042480469,298.23150634765625,297.1770324707031,284.9115905761719,1.0,0.6829575300216675,0.6378012299537659,0.6378012299537659,1.0,1.0,-2.756311178207397,1.1804014444351196,1.5759098529815674,0.5584513545036316,0.8649575114250183,0.8649575114250183,0.0,409.3138732910156,410.0,66255.1640625,0.0,3113.6650390625,1.0,278.8573913574219,283.27520751953125,299.6034545898437,303.92340087890625,293.1499938964844,293.1499938964844,279.1499938964844,38387.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8346697688102722,1.0,0.0,0.0,3.5834062099456787,3.583430051803589,8.568117095819616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9797.0439453125,0.0,1477.875,1895.4371337890625,0.0,2791.957763671875,0.8927560448646545,1.0,0.0,3.0,1.0,0.0
17754780,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.6443271636962891,0.3140210807323456,0.2950167059898376,297.2426147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.7115972638130188,0.4235197007656097,0.2893758118152618,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.6937451958656311,0.3926875293254852,0.2840615510940552,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.6874412298202515,0.3824026584625244,0.3748676180839538,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.5443423390388489,0.1928232163190841,0.9321707487106324,285.0121154785156,284.95001220703125,299.68670654296875,296.61553955078125,298.2560729980469,297.18048095703125,285.0097961425781,1.0,0.68333899974823,0.6359096765518188,0.6359096765518188,1.0,1.0,-2.760761976242065,1.181028127670288,1.5797338485717771,0.5580897331237793,0.9638792276382446,0.9638792276382446,0.0,409.1366271972656,410.0,65943.7421875,0.0,3121.75,1.0,279.1427917480469,283.3823547363281,299.5980529785156,303.8236083984375,293.1499938964844,293.1499938964844,278.8500061035156,32918.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.827761173248291,1.0,0.0,0.0,3.719977378845215,3.720001697540283,9.233660875906936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10957.90234375,0.0,1588.9287109375,1895.4371337890625,0.0,2727.6142578125,0.9185479879379272,1.0,0.0,3.0,1.0,0.0
17754840,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.6443271636962891,0.3140210807323456,0.2950167059898376,297.2426147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.7115972638130188,0.4235197007656097,0.2893758118152618,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.6937451958656311,0.3926875293254852,0.2840615510940552,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.6874412298202515,0.3824026584625244,0.3748676180839538,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.5443423390388489,0.1928232163190841,0.9321707487106324,285.0121154785156,284.95001220703125,299.68670654296875,296.61553955078125,298.2560729980469,297.18048095703125,285.0097961425781,1.0,0.68333899974823,0.6359096765518188,0.6359096765518188,1.0,1.0,-2.760761976242065,1.181028127670288,1.5797338485717771,0.5580897331237793,0.9638792276382446,0.9638792276382446,0.0,409.1366271972656,410.0,65943.7421875,0.0,3121.75,1.0,279.1427917480469,283.3823547363281,299.5980529785156,303.8236083984375,293.1499938964844,293.1499938964844,278.8500061035156,32918.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.827761173248291,1.0,0.0,0.0,3.719977378845215,3.720001697540283,9.233660875906936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10957.90234375,0.0,1588.9287109375,1895.4371337890625,0.0,2727.6142578125,0.9185479879379272,1.0,0.0,3.0,1.0,0.0
17754900,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740539550781,0.6444978713989258,0.3139713108539581,0.2952041327953338,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.873046875,0.7120450735092163,0.4240451157093048,0.2898650467395782,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.873291015625,0.6940112709999084,0.3928082883358001,0.2843165397644043,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87335205078125,0.6878037452697754,0.3827162086963653,0.375354915857315,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769226074219,0.5444962382316589,0.1928227841854095,0.9326380491256714,284.87322998046875,284.95001220703125,299.71417236328125,296.62908935546875,298.2668151855469,297.17974853515625,284.868896484375,1.0,0.6835694909095764,0.634963870048523,0.634963870048523,1.0,1.0,-2.7632856369018555,1.1814552545547483,1.581830382347107,0.5580516457557678,0.8701270222663879,0.8701270222663879,0.0,409.1035461425781,410.0,66850.5,0.0,3126.649169921875,1.0,278.8961181640625,283.2268981933594,299.6591491699219,304.0633544921875,293.1499938964844,293.1499938964844,278.8500061035156,37144.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8334220051765442,1.0,0.0,0.0,3.694406747817993,3.6944313049316406,9.10715414192964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10606.3564453125,0.0,1591.805419921875,1895.4371337890625,0.0,2780.32373046875,0.9137871861457824,1.0,0.0,3.0,1.0,0.0
17754960,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.6443012952804565,0.3137546479701996,0.2950298190116882,297.2401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.71218341588974,0.424444705247879,0.2901339530944824,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.6939111351966858,0.3927572667598724,0.2843002676963806,297.218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.6878337860107422,0.3828721046447754,0.3755316138267517,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.5443439483642578,0.1927272081375122,0.9323339462280272,284.9051818847656,284.95001220703125,299.7415466308594,296.6425170898437,298.276611328125,297.1774597167969,284.9076843261719,1.0,0.6836939454078674,0.6340308785438538,0.6340308785438538,1.0,1.0,-2.763367176055908,1.180759310722351,1.5826078653335571,0.5574021339416504,0.8693346381187439,0.8693346381187439,0.0,409.359619140625,410.0,66623.25,0.0,3128.0205078125,1.0,278.8574523925781,283.26373291015625,299.6577453613281,304.0030212402344,293.1499938964844,293.1499938964844,279.1499938964844,38466.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8344327211380005,1.0,0.0,0.0,3.6124775409698486,3.612501621246338,8.707702932042594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9852.4599609375,0.0,1510.086181640625,1895.4371337890625,0.0,2789.74755859375,0.8991798758506775,1.0,0.0,3.0,1.0,0.0
17755020,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312194824219,0.6443221569061279,0.3140433728694916,0.2950461804866791,297.2432556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.7125667929649353,0.4253885746002197,0.290588229894638,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.031494140625,0.6940355896949768,0.3932038247585296,0.284430980682373,297.2196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314636230469,0.6880747675895691,0.3834623694419861,0.3758842349052429,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03009033203125,0.544352114200592,0.1928435117006302,0.932326316833496,285.031494140625,284.95001220703125,299.7720642089844,296.6574401855469,298.2898254394531,297.17889404296875,285.0320739746094,1.0,0.6838517189025879,0.6329858899116516,0.6329858899116516,1.0,1.0,-2.764733076095581,1.1805784702301023,1.584154486656189,0.5568930506706238,0.9615633487701416,0.9615633487701416,0.0,409.3763122558594,410.0,66052.78125,0.0,3130.848876953125,1.0,279.1112365722656,283.3974609375,299.6262512207031,303.82086181640625,293.1499938964844,293.1499938964844,279.1499938964844,33386.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8283968567848206,1.0,0.0,0.0,3.6815438270568848,3.681567668914795,9.043848194778548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10250.724609375,0.0,1548.826171875,1895.4371337890625,0.0,2733.52685546875,0.9119449853897096,1.0,0.0,3.0,1.0,0.0
17755080,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.6446153521537781,0.3143680989742279,0.2953289747238159,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.7131180763244629,0.4262435138225555,0.2911352515220642,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.6944101452827454,0.3936583399772644,0.2847367227077484,297.2213439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.6885145902633667,0.3840218484401703,0.3763926029205322,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.5445975661277771,0.1930028945207595,0.9329280257225036,285.0130920410156,284.95001220703125,299.7959899902344,296.6690673828125,298.30084228515625,297.18115234375,285.0108642578125,1.0,0.6840589046478271,0.6321648359298706,0.6321648359298706,1.0,1.0,-2.767712354660034,1.181308031082153,1.5864043235778809,0.556972086429596,0.9709744453430176,0.9709744453430176,0.0,409.1682434082031,410.0,66279.0546875,0.0,3135.854736328125,1.0,279.1430053710937,283.3760070800781,299.6514587402344,303.89959716796875,293.1499938964844,293.1499938964844,278.8500061035156,32991.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8274968266487122,1.0,0.0,0.0,3.744643688201904,3.7446680068969727,9.356518262393364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11025.1171875,0.0,1617.9454345703125,1895.4371337890625,0.0,2725.15576171875,0.9241751432418824,1.0,0.0,3.0,1.0,0.0
17755140,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.6445572972297668,0.3140446245670318,0.2952926754951477,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.7137648463249207,0.4272821545600891,0.2919784784317016,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.6945471167564392,0.3936740756034851,0.2849384844303131,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.6888734102249146,0.3844306766986847,0.3770012259483337,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.5446018576622009,0.1929037421941757,0.9330892562866212,284.9032592773437,284.95001220703125,299.8500061035156,296.6951599121094,298.3210144042969,297.1783142089844,284.9059753417969,1.0,0.6844057440757751,0.6302987933158875,0.6302987933158875,1.0,1.0,-2.7702908515930176,1.1809895038604736,1.589301347732544,0.5562308430671692,0.8741397857666016,0.8741397857666016,0.0,409.37994384765625,410.0,66970.53125,0.0,3142.03857421875,1.0,278.8569641113281,283.2544860839844,299.7103271484375,304.07867431640625,293.1499938964844,293.1499938964844,279.1499938964844,38507.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341512680053711,1.0,0.0,0.0,3.638233423233032,3.6382577419281006,8.832311664264125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9904.439453125,0.0,1538.8187255859375,1895.4371337890625,0.0,2787.122802734375,0.9049524068832396,1.0,0.0,3.0,1.0,0.0
17755200,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.6445572972297668,0.3140446245670318,0.2952926754951477,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.7137648463249207,0.4272821545600891,0.2919784784317016,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.6945471167564392,0.3936740756034851,0.2849384844303131,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.6888734102249146,0.3844306766986847,0.3770012259483337,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.5446018576622009,0.1929037421941757,0.9330892562866212,284.9032592773437,284.95001220703125,299.8500061035156,296.6951599121094,298.3210144042969,297.1783142089844,284.9059753417969,1.0,0.6844057440757751,0.6302987933158875,0.6302987933158875,1.0,1.0,-2.7702908515930176,1.1809895038604736,1.589301347732544,0.5562308430671692,0.8741397857666016,0.8741397857666016,0.0,409.37994384765625,410.0,66970.53125,0.0,3142.03857421875,1.0,278.8569641113281,283.2544860839844,299.7103271484375,304.07867431640625,293.1499938964844,293.1499938964844,279.1499938964844,38507.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341512680053711,1.0,0.0,0.0,3.638233423233032,3.6382577419281006,8.832311664264125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9904.439453125,0.0,1538.8187255859375,1895.4371337890625,0.0,2787.122802734375,0.9049524068832396,1.0,0.0,3.0,1.0,0.0
17755260,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.6432062983512878,0.3125780522823334,0.2941871881484985,297.230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.7131223082542419,0.4269876480102539,0.2919779419898987,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.6932969689369202,0.392457515001297,0.284271627664566,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.6877614259719849,0.3833823502063751,0.376317948102951,297.13555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.5422583222389221,0.1908236294984817,0.9259466528892516,284.9992370605469,284.95001220703125,299.9037780761719,296.720947265625,298.3321228027344,297.1608581542969,284.9963684082031,1.0,0.6839461922645569,0.6284636855125427,0.6284636855125427,1.0,1.0,-2.7587661743164062,1.1741533279418943,1.5846128463745115,0.5521447658538818,0.963817059993744,0.963817059993744,0.0,410.9261779785156,410.0,66242.546875,0.0,3126.1787109375,1.0,279.1431579589844,283.36053466796875,299.7010498046875,303.9571533203125,293.1499938964844,293.1499938964844,278.8500061035156,33458.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8268634676933289,1.0,0.0,0.0,3.7566475868225098,3.756672382354736,9.416602324563428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11035.982421875,0.0,1635.5174560546875,1895.4371337890625,0.0,2719.267333984375,0.9271089434623718,1.0,0.0,3.0,1.0,0.0
17755320,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.6432062983512878,0.3125780522823334,0.2941871881484985,297.230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.7131223082542419,0.4269876480102539,0.2919779419898987,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.6932969689369202,0.392457515001297,0.284271627664566,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.6877614259719849,0.3833823502063751,0.376317948102951,297.13555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.5422583222389221,0.1908236294984817,0.9259466528892516,284.9992370605469,284.95001220703125,299.9037780761719,296.720947265625,298.3321228027344,297.1608581542969,284.9963684082031,1.0,0.6839461922645569,0.6284636855125427,0.6284636855125427,1.0,1.0,-2.7587661743164062,1.1741533279418943,1.5846128463745115,0.5521447658538818,0.963817059993744,0.963817059993744,0.0,410.9261779785156,410.0,66242.546875,0.0,3126.1787109375,1.0,279.1431579589844,283.36053466796875,299.7010498046875,303.9571533203125,293.1499938964844,293.1499938964844,278.8500061035156,33458.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8268634676933289,1.0,0.0,0.0,3.7566475868225098,3.756672382354736,9.416602324563428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11035.982421875,0.0,1635.5174560546875,1895.4371337890625,0.0,2719.267333984375,0.9271089434623718,1.0,0.0,3.0,1.0,0.0
17755380,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.6420980095863342,0.3112675547599792,0.2931017279624939,297.2189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.7127081751823425,0.4268584847450256,0.2919484674930572,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.6923059225082397,0.3913912773132324,0.2835980355739593,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.6869001984596252,0.3825645744800567,0.3756143152713775,297.1214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.54011070728302,0.1892032623291015,0.9186156392097472,284.8949584960937,284.95001220703125,299.9574890136719,296.7465515136719,298.345703125,297.1479187011719,284.89764404296875,1.0,0.6831120848655701,0.626628577709198,0.626628577709198,1.0,1.0,-2.74694561958313,1.1671937704086304,1.5797518491744995,0.5478318929672241,0.8614458441734314,0.8614458441734314,0.0,411.6867370605469,410.0,66445.796875,0.0,3106.126220703125,1.0,278.8570556640625,283.25250244140625,299.7539978027344,304.0961303710937,293.1499938964844,293.1499938964844,279.1499938964844,39344.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8319383859634399,1.0,0.0,0.0,3.6112892627716064,3.611313581466675,8.701975389158179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9847.0859375,0.0,1515.281005859375,1895.4371337890625,0.0,2766.497802734375,0.8997113108634949,1.0,0.0,3.0,1.0,0.0
17755440,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.6420980095863342,0.3112675547599792,0.2931017279624939,297.2189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.7127081751823425,0.4268584847450256,0.2919484674930572,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.6923059225082397,0.3913912773132324,0.2835980355739593,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.6869001984596252,0.3825645744800567,0.3756143152713775,297.1214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.54011070728302,0.1892032623291015,0.9186156392097472,284.8949584960937,284.95001220703125,299.9574890136719,296.7465515136719,298.345703125,297.1479187011719,284.89764404296875,1.0,0.6831120848655701,0.626628577709198,0.626628577709198,1.0,1.0,-2.74694561958313,1.1671937704086304,1.5797518491744995,0.5478318929672241,0.8614458441734314,0.8614458441734314,0.0,411.6867370605469,410.0,66445.796875,0.0,3106.126220703125,1.0,278.8570556640625,283.25250244140625,299.7539978027344,304.0961303710937,293.1499938964844,293.1499938964844,279.1499938964844,39344.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8319383859634399,1.0,0.0,0.0,3.6112892627716064,3.611313581466675,8.701975389158179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9847.0859375,0.0,1515.281005859375,1895.4371337890625,0.0,2766.497802734375,0.8997113108634949,1.0,0.0,3.0,1.0,0.0
17755500,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.6418431401252747,0.311204195022583,0.2927776277065277,297.21942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.7127875685691833,0.4273366630077362,0.2920829355716705,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.6921226382255554,0.3914308845996856,0.2834231257438659,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.6867710947990417,0.3826571106910705,0.3754636943340301,297.1186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.5394101738929749,0.1887488961219787,0.915849268436432,285.017578125,284.95001220703125,299.9843139648437,296.7593078613281,298.35565185546875,297.1468811035156,285.02069091796875,1.0,0.6827102899551392,0.6257110238075256,0.6257110238075256,1.0,1.0,-2.7430641651153564,1.1646592617034912,1.5784049034118652,0.5460736751556396,0.9446723461151124,0.9446723461151124,0.0,411.6333312988281,410.0,65691.6640625,0.0,3098.155029296875,1.0,279.10125732421875,283.3870849609375,299.7207336425781,303.8932800292969,293.1499938964844,293.1499938964844,279.1499938964844,34379.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8254966735839844,1.0,0.0,0.0,3.6585988998413086,3.6586227416992174,8.931469324124919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10196.0673828125,0.0,1530.602294921875,1895.4371337890625,0.0,2706.565185546875,0.9079788327217102,1.0,0.0,3.0,1.0,0.0
17755560,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.6419985890388489,0.3113462924957275,0.2928489744663238,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.7132370471954346,0.4280246198177337,0.2924886345863342,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.6923607587814331,0.3916888833045959,0.2835527956485748,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.6870341300964355,0.3829582929611206,0.3756763637065887,297.1178894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.5391342639923096,0.1884731948375702,0.9142496585845948,285.00164794921875,284.95001220703125,300.0111389160156,296.77203369140625,298.3673095703125,297.1483764648437,284.9996643066406,1.0,0.6824569702148438,0.6250011920928955,0.6250011920928955,1.0,1.0,-2.742332220077514,1.1637297868728638,1.578602313995361,0.5452517867088318,0.955009937286377,0.955009937286377,0.0,411.2357482910156,410.0,65836.0625,0.0,3094.845703125,1.0,279.1427001953125,283.36737060546875,299.7470703125,303.9718933105469,293.1499938964844,293.1499938964844,278.8500061035156,33509.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8234759569168091,1.0,0.0,0.0,3.7264366149902335,3.726460933685303,9.26575410176156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10980.7998046875,0.0,1600.8570556640625,1895.4371337890625,0.0,2687.80126953125,0.9205242991447448,1.0,0.0,3.0,1.0,0.0
17755620,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.6417536735534668,0.3107081353664398,0.2924757599830627,297.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.7136754989624023,0.4286270439624786,0.2930056154727936,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.6922990679740906,0.3913410305976867,0.2834562063217163,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.6871002316474915,0.3828581869602203,0.3757438361644745,297.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.5383405685424805,0.1876705139875412,0.91090726852417,284.904296875,284.95001220703125,300.064697265625,296.7973937988281,298.38653564453125,297.1445617675781,284.9067687988281,1.0,0.6819912195205688,0.6235815286636353,0.6235815286636353,1.0,1.0,-2.7387237548828125,1.160877346992493,1.5778464078903198,0.5432111024856567,0.8626167178153992,0.8626167178153992,0.0,411.0398559570313,410.0,66276.5078125,0.0,3086.760986328125,1.0,278.85723876953125,283.26092529296875,299.80621337890625,304.1331481933594,293.1499938964844,293.1499938964844,279.1499938964844,38929.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8288751244544983,1.0,0.0,0.0,3.595827102661133,3.595851182937622,8.627617944512167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9839.2861328125,0.0,1495.31982421875,1895.4371337890625,0.0,2737.976318359375,0.8960005044937134,1.0,0.0,3.0,1.0,0.0
17755680,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.6417536735534668,0.3107081353664398,0.2924757599830627,297.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.7136754989624023,0.4286270439624786,0.2930056154727936,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.6922990679740906,0.3913410305976867,0.2834562063217163,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.6871002316474915,0.3828581869602203,0.3757438361644745,297.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.5383405685424805,0.1876705139875412,0.91090726852417,284.904296875,284.95001220703125,300.064697265625,296.7973937988281,298.38653564453125,297.1445617675781,284.9067687988281,1.0,0.6819912195205688,0.6235815286636353,0.6235815286636353,1.0,1.0,-2.7387237548828125,1.160877346992493,1.5778464078903198,0.5432111024856567,0.8626167178153992,0.8626167178153992,0.0,411.0398559570313,410.0,66276.5078125,0.0,3086.760986328125,1.0,278.85723876953125,283.26092529296875,299.80621337890625,304.1331481933594,293.1499938964844,293.1499938964844,279.1499938964844,38929.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8288751244544983,1.0,0.0,0.0,3.595827102661133,3.595851182937622,8.627617944512167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9839.2861328125,0.0,1495.31982421875,1895.4371337890625,0.0,2737.976318359375,0.8960005044937134,1.0,0.0,3.0,1.0,0.0
17755740,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.6419283151626587,0.3110369443893432,0.2925081849098205,297.22515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.7144943475723267,0.4301312863826751,0.293812483549118,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.6926647424697876,0.3919391334056854,0.2836684584617615,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.6875530481338501,0.3835603892803192,0.3761627376079559,297.11572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.5380017161369324,0.1873864233493805,0.9088488221168518,285.00830078125,284.95001220703125,300.11822509765625,296.8226013183594,298.4107360839844,297.1492004394531,285.0059814453125,1.0,0.6817179322242737,0.622161865234375,0.622161865234375,1.0,1.0,-2.7384252548217773,1.1595641374588013,1.578861117362976,0.5417957901954651,0.9596442580223083,0.9596442580223083,0.0,410.489501953125,410.0,65824.765625,0.0,3083.6123046875,1.0,279.1428527832031,283.37078857421875,299.8010559082031,304.0237731933594,293.1499938964844,293.1499938964844,278.8500061035156,33192.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8211514353752136,1.0,0.0,0.0,3.723341226577759,3.723365306854248,9.250366588275938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10994.1748046875,0.0,1594.8790283203125,1895.4371337890625,0.0,2666.23974609375,0.9194842576980592,1.0,0.0,3.0,1.0,0.0
17755800,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.6419283151626587,0.3110369443893432,0.2925081849098205,297.22515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.7144943475723267,0.4301312863826751,0.293812483549118,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.6926647424697876,0.3919391334056854,0.2836684584617615,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.6875530481338501,0.3835603892803192,0.3761627376079559,297.11572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.5380017161369324,0.1873864233493805,0.9088488221168518,285.00830078125,284.95001220703125,300.11822509765625,296.8226013183594,298.4107360839844,297.1492004394531,285.0059814453125,1.0,0.6817179322242737,0.622161865234375,0.622161865234375,1.0,1.0,-2.7384252548217773,1.1595641374588013,1.578861117362976,0.5417957901954651,0.9596442580223083,0.9596442580223083,0.0,410.489501953125,410.0,65824.765625,0.0,3083.6123046875,1.0,279.1428527832031,283.37078857421875,299.8010559082031,304.0237731933594,293.1499938964844,293.1499938964844,278.8500061035156,33192.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8211514353752136,1.0,0.0,0.0,3.723341226577759,3.723365306854248,9.250366588275938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10994.1748046875,0.0,1594.8790283203125,1895.4371337890625,0.0,2666.23974609375,0.9194842576980592,1.0,0.0,3.0,1.0,0.0
17755860,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.6417363882064819,0.3104787468910217,0.2922413945198059,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.7150024771690369,0.4308832287788391,0.2944563925266266,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.6926725506782532,0.391707569360733,0.2836820781230926,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.6876898407936096,0.383573442697525,0.3763789534568786,297.1144104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.5374968647956848,0.1868227869272232,0.9067941904067992,284.9048156738281,284.95001220703125,300.1717224121094,296.8476867675781,298.4305419921875,297.1469116210937,284.9073486328125,1.0,0.681544840335846,0.6205489635467529,0.6205489635467529,1.0,1.0,-2.737023115158081,1.1575475931167605,1.5794755220413208,0.5400623679161072,0.8656690120697021,0.8656690120697021,0.0,410.4490356445313,410.0,66366.0625,0.0,3080.642333984375,1.0,278.8572082519531,283.2576904296875,299.85968017578125,304.1926574707031,293.1499938964844,293.1499938964844,279.1499938964844,38726.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8272097706794739,1.0,0.0,0.0,3.603229999542236,3.6032540798187256,8.663178050483111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9861.0283203125,0.0,1501.894287109375,1895.4371337890625,0.0,2722.48681640625,0.8974305391311646,1.0,0.0,3.0,1.0,0.0
17755920,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.6417363882064819,0.3104787468910217,0.2922413945198059,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.7150024771690369,0.4308832287788391,0.2944563925266266,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.6926725506782532,0.391707569360733,0.2836820781230926,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.6876898407936096,0.383573442697525,0.3763789534568786,297.1144104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.5374968647956848,0.1868227869272232,0.9067941904067992,284.9048156738281,284.95001220703125,300.1717224121094,296.8476867675781,298.4305419921875,297.1469116210937,284.9073486328125,1.0,0.681544840335846,0.6205489635467529,0.6205489635467529,1.0,1.0,-2.737023115158081,1.1575475931167605,1.5794755220413208,0.5400623679161072,0.8656690120697021,0.8656690120697021,0.0,410.4490356445313,410.0,66366.0625,0.0,3080.642333984375,1.0,278.8572082519531,283.2576904296875,299.85968017578125,304.1926574707031,293.1499938964844,293.1499938964844,279.1499938964844,38726.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8272097706794739,1.0,0.0,0.0,3.603229999542236,3.6032540798187256,8.663178050483111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9861.0283203125,0.0,1501.894287109375,1895.4371337890625,0.0,2722.48681640625,0.8974305391311646,1.0,0.0,3.0,1.0,0.0
17755980,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.641891598701477,0.3108228147029876,0.2923039197921753,297.2299194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.7158212661743164,0.4324931204319,0.2953352332115173,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.693029522895813,0.392354667186737,0.2839401662349701,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.6881253123283386,0.3843026757240295,0.3768454790115356,297.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.5372864007949829,0.1866716295480728,0.905445158481598,285.010009765625,284.95001220703125,300.22515869140625,296.8726501464844,298.454833984375,297.1522521972656,285.0076904296875,1.0,0.6814695000648499,0.6189361214637756,0.6189361214637756,1.0,1.0,-2.737849473953247,1.1565607786178589,1.5812888145446775,0.5386775135993958,0.964309573173523,0.964309573173523,0.0,410.0802307128906,410.0,65946.484375,0.0,3080.5732421875,1.0,279.1429138183594,283.3681030273437,299.8528747558594,304.0839538574219,293.1499938964844,293.1499938964844,278.8500061035156,33111.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8198413848876953,1.0,0.0,0.0,3.732744455337525,3.7327687740325928,9.297148721998384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11027.5419921875,0.0,1605.0872802734375,1895.4371337890625,0.0,2654.099853515625,0.92155522108078,1.0,0.0,3.0,1.0,0.0
17756040,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.641891598701477,0.3108228147029876,0.2923039197921753,297.2299194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.7158212661743164,0.4324931204319,0.2953352332115173,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.693029522895813,0.392354667186737,0.2839401662349701,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.6881253123283386,0.3843026757240295,0.3768454790115356,297.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.5372864007949829,0.1866716295480728,0.905445158481598,285.010009765625,284.95001220703125,300.22515869140625,296.8726501464844,298.454833984375,297.1522521972656,285.0076904296875,1.0,0.6814695000648499,0.6189361214637756,0.6189361214637756,1.0,1.0,-2.737849473953247,1.1565607786178589,1.5812888145446775,0.5386775135993958,0.964309573173523,0.964309573173523,0.0,410.0802307128906,410.0,65946.484375,0.0,3080.5732421875,1.0,279.1429138183594,283.3681030273437,299.8528747558594,304.0839538574219,293.1499938964844,293.1499938964844,278.8500061035156,33111.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8198413848876953,1.0,0.0,0.0,3.732744455337525,3.7327687740325928,9.297148721998384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11027.5419921875,0.0,1605.0872802734375,1895.4371337890625,0.0,2654.099853515625,0.92155522108078,1.0,0.0,3.0,1.0,0.0
17756100,297.13848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.871337890625,0.6419506072998047,0.3105947971343994,0.2923363745212555,297.2298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702392578125,0.7162339091300964,0.4329948127269745,0.2958097457885742,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705139160156,0.6931983828544617,0.3923133909702301,0.2840850353240967,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705749511719,0.6883312463760376,0.3843562304973602,0.3770962953567505,297.1174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.5372151136398315,0.1864730268716812,0.9049954414367676,284.8704833984375,284.95001220703125,300.2518615722656,296.88507080078125,298.4652404785156,297.15203857421875,284.8660583496094,1.0,0.6814939379692078,0.6181296706199646,0.6181296706199646,1.0,1.0,-2.738642930984497,1.1562217473983765,1.5824211835861206,0.5381436347961426,0.8693456053733826,0.8693456053733826,0.0,409.9820251464844,410.0,66800.578125,0.0,3081.686279296875,1.0,278.8958435058594,283.2127380371094,299.9129943847656,304.3199157714844,293.1499938964844,293.1499938964844,278.8500061035156,37361.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8252996802330017,1.0,0.0,0.0,3.703391313552856,3.703416109085083,9.151503945759032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10660.748046875,0.0,1603.719482421875,1895.4371337890625,0.0,2704.735107421875,0.9159185290336608,1.0,0.0,3.0,1.0,0.0
