time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17756160,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.6416414976119995,0.3102056980133056,0.2920053005218506,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.7163464426994324,0.4333653450012207,0.2960610687732696,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.6929998993873596,0.3921113312244415,0.283959686756134,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.688198447227478,0.3842546343803406,0.3770291209220886,297.11669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.5368506908416748,0.1861894428730011,0.9038318991661072,284.9031982421875,284.95001220703125,300.2785339355469,296.8974609375,298.4746398925781,297.1501770019531,284.9057922363281,1.0,0.6814242005348206,0.6173135042190552,0.6173135042190552,1.0,1.0,-2.737048625946045,1.1547785997390747,1.5822699069976809,0.5370001196861267,0.8682286143302917,0.8682286143302917,0.0,410.1839294433594,410.0,66522.8515625,0.0,3079.46875,1.0,278.8573913574219,283.25152587890625,299.9104919433594,304.2546081542969,293.1499938964844,293.1499938964844,279.1499938964844,38681.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8260838985443115,1.0,0.0,0.0,3.6168789863586426,3.616903305053711,8.728935085855483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9890.810546875,0.0,1516.513427734375,1895.4371337890625,0.0,2712.021484375,0.9003368616104126,1.0,0.0,3.0,1.0,0.0
17756220,297.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02984619140625,0.641566812992096,0.3103564083576202,0.2918760180473327,297.2329406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297241210937,0.7167744636535645,0.4344367682933807,0.2965860068798065,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02978515625,0.693069338798523,0.3924818634986877,0.2840166091918945,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02978515625,0.6883080005645752,0.3846403956413269,0.3771670162677765,297.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298156738281,0.5366281270980835,0.1861002147197723,0.9028478860855104,285.02978515625,284.95001220703125,300.31268310546875,296.9132995605469,298.4898681640625,297.1532897949219,285.028076171875,1.0,0.6813812851905823,0.6162688136100769,0.6162688136100769,1.0,1.0,-2.736839532852173,1.1537824869155884,1.583056926727295,0.5358651280403137,0.9641709923744202,0.9641709923744202,0.0,410.1089782714844,410.0,65958.3671875,0.0,3078.715576171875,1.0,279.121337890625,283.38348388671875,299.8809814453125,304.0821838378906,293.1499938964844,293.1499938964844,279.1499938964844,33147.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.819403350353241,1.0,0.0,0.0,3.699546813964844,3.699570655822754,9.132513696386012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10322.298828125,0.0,1567.357177734375,1895.4371337890625,0.0,2650.042724609375,0.9152944087982178,1.0,0.0,3.0,1.0,0.0
17756280,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.6417309641838074,0.3104940950870514,0.2920106947422027,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.7171912789344788,0.4350965321063995,0.2970235645771026,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.6933186650276184,0.3927524089813232,0.2842087745666504,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.6885576248168945,0.3849128782749176,0.3774248361587524,297.1199645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.5366820693016052,0.1860942840576172,0.9027671217918396,285.01092529296875,284.95001220703125,300.3318786621094,296.92218017578125,298.49884033203125,297.1556701660156,285.0086364746094,1.0,0.681427538394928,0.6156811714172363,0.6156811714172363,1.0,1.0,-2.7381956577301025,1.153890609741211,1.5843050479888916,0.5355968475341797,0.968533456325531,0.968533456325531,0.0,409.9132995605469,410.0,66103.4375,0.0,3080.493408203125,1.0,279.1430358886719,283.3642883300781,299.90301513671875,304.1448669433594,293.1499938964844,293.1499938964844,278.8500061035156,33111.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8188343644142151,1.0,0.0,0.0,3.745086193084717,3.745110511779785,9.35873003982124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11066.1298828125,0.0,1619.3792724609375,1895.4371337890625,0.0,2644.77392578125,0.9243456721305848,1.0,0.0,3.0,1.0,0.0
17756340,297.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.6414657235145569,0.3098763525485992,0.2917060852050781,297.2343139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.7177395820617676,0.4360356032848358,0.2978047132492065,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.693295419216156,0.3925448656082153,0.2842506766319275,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.6885994672775269,0.3848407864570617,0.3775803744792938,297.11932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.5362880229949951,0.1856544017791748,0.901372730731964,284.9021911621094,284.95001220703125,300.3851928710937,296.94677734375,298.5185546875,297.1537780761719,284.9049377441406,1.0,0.6814396977424622,0.6140488386154175,0.6140488386154175,1.0,1.0,-2.737738609313965,1.1522256135940552,1.58551287651062,0.5339184403419495,0.8710441589355469,0.8710441589355469,0.0,410.0654602050781,410.0,66696.4296875,0.0,3080.296875,1.0,278.85699462890625,283.24578857421875,299.96014404296875,304.3158874511719,293.1499938964844,293.1499938964844,279.1499938964844,38689.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8251449465751648,1.0,0.0,0.0,3.6305339336395264,3.6305582523345934,8.794968948677706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9921.2490234375,0.0,1531.6341552734375,1895.4371337890625,0.0,2703.2978515625,0.9034079313278198,1.0,0.0,3.0,1.0,0.0
17756400,297.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.6414657235145569,0.3098763525485992,0.2917060852050781,297.2343139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.7177395820617676,0.4360356032848358,0.2978047132492065,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.693295419216156,0.3925448656082153,0.2842506766319275,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.6885994672775269,0.3848407864570617,0.3775803744792938,297.11932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.5362880229949951,0.1856544017791748,0.901372730731964,284.9021911621094,284.95001220703125,300.3851928710937,296.94677734375,298.5185546875,297.1537780761719,284.9049377441406,1.0,0.6814396977424622,0.6140488386154175,0.6140488386154175,1.0,1.0,-2.737738609313965,1.1522256135940552,1.58551287651062,0.5339184403419495,0.8710441589355469,0.8710441589355469,0.0,410.0654602050781,410.0,66696.4296875,0.0,3080.296875,1.0,278.85699462890625,283.24578857421875,299.96014404296875,304.3158874511719,293.1499938964844,293.1499938964844,279.1499938964844,38689.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8251449465751648,1.0,0.0,0.0,3.6305339336395264,3.6305582523345934,8.794968948677706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9921.2490234375,0.0,1531.6341552734375,1895.4371337890625,0.0,2703.2978515625,0.9034079313278198,1.0,0.0,3.0,1.0,0.0
17756460,297.14019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.6415637135505676,0.3101937174797058,0.2917293906211853,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.7185980677604675,0.437826544046402,0.2988047897815704,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.6936433911323547,0.3932524025440216,0.2845391035079956,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.6889530420303345,0.3855075240135193,0.3779752254486084,297.12261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.5361540913581848,0.1855954527854919,0.9004691243171692,285.0121154785156,284.95001220703125,300.4384765625,296.97125244140625,298.542724609375,297.159423828125,285.00982666015625,1.0,0.6814875602722168,0.6124524474143982,0.6124524474143982,1.0,1.0,-2.739211320877075,1.1514848470687866,1.587726593017578,0.5325494408607483,0.9729174375534058,0.9729174375534058,0.0,409.8189697265625,410.0,66270.671875,0.0,3082.0810546875,1.0,279.14312744140625,283.3604736328125,299.9522399902344,304.2054138183594,293.1499938964844,293.1499938964844,278.8500061035156,33121.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8179121613502502,1.0,0.0,0.0,3.758049249649048,3.7580738067626953,9.423630444871378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11106.2734375,0.0,1634.56005859375,1895.4371337890625,0.0,2636.237548828125,0.927286684513092,1.0,0.0,3.0,1.0,0.0
17756520,297.14019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.6415637135505676,0.3101937174797058,0.2917293906211853,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.7185980677604675,0.437826544046402,0.2988047897815704,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.6936433911323547,0.3932524025440216,0.2845391035079956,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.6889530420303345,0.3855075240135193,0.3779752254486084,297.12261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.5361540913581848,0.1855954527854919,0.9004691243171692,285.0121154785156,284.95001220703125,300.4384765625,296.97125244140625,298.542724609375,297.159423828125,285.00982666015625,1.0,0.6814875602722168,0.6124524474143982,0.6124524474143982,1.0,1.0,-2.739211320877075,1.1514848470687866,1.587726593017578,0.5325494408607483,0.9729174375534058,0.9729174375534058,0.0,409.8189697265625,410.0,66270.671875,0.0,3082.0810546875,1.0,279.14312744140625,283.3604736328125,299.9522399902344,304.2054138183594,293.1499938964844,293.1499938964844,278.8500061035156,33121.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8179121613502502,1.0,0.0,0.0,3.758049249649048,3.7580738067626953,9.423630444871378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11106.2734375,0.0,1634.56005859375,1895.4371337890625,0.0,2636.237548828125,0.927286684513092,1.0,0.0,3.0,1.0,0.0
17756580,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.6413193345069885,0.3096051514148712,0.2914544641971588,297.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.7191636562347412,0.4388083815574646,0.299618512392044,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.6936635971069336,0.3931140899658203,0.2846313416957855,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.6890038847923279,0.3854480981826782,0.3781450688838959,297.1219787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.5357969999313354,0.1851866543292999,0.8992269039154053,284.9010009765625,284.95001220703125,300.4917297363281,296.9956359863281,298.5623474121094,297.1575927734375,284.9038391113281,1.0,0.6815405488014221,0.6108561158180237,0.6108561158180237,1.0,1.0,-2.7391064167022705,1.1499807834625244,1.5891257524490356,0.5309203267097473,0.873900830745697,0.873900830745697,0.0,409.9827575683594,410.0,66880.796875,0.0,3082.637451171875,1.0,278.8569030761719,283.239501953125,300.0091552734375,304.3774719238281,293.1499938964844,293.1499938964844,279.1499938964844,38685.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.824248731136322,1.0,0.0,0.0,3.6455540657043457,3.645578622817993,8.867891665431671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9953.697265625,0.0,1548.2958984375,1895.4371337890625,0.0,2694.974853515625,0.9067171812057496,1.0,0.0,3.0,1.0,0.0
17756640,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.6413193345069885,0.3096051514148712,0.2914544641971588,297.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.7191636562347412,0.4388083815574646,0.299618512392044,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.6936635971069336,0.3931140899658203,0.2846313416957855,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.6890038847923279,0.3854480981826782,0.3781450688838959,297.1219787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.5357969999313354,0.1851866543292999,0.8992269039154053,284.9010009765625,284.95001220703125,300.4917297363281,296.9956359863281,298.5623474121094,297.1575927734375,284.9038391113281,1.0,0.6815405488014221,0.6108561158180237,0.6108561158180237,1.0,1.0,-2.7391064167022705,1.1499807834625244,1.5891257524490356,0.5309203267097473,0.873900830745697,0.873900830745697,0.0,409.9827575683594,410.0,66880.796875,0.0,3082.637451171875,1.0,278.8569030761719,283.239501953125,300.0091552734375,304.3774719238281,293.1499938964844,293.1499938964844,279.1499938964844,38685.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.824248731136322,1.0,0.0,0.0,3.6455540657043457,3.645578622817993,8.867891665431671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9953.697265625,0.0,1548.2958984375,1895.4371337890625,0.0,2694.974853515625,0.9067171812057496,1.0,0.0,3.0,1.0,0.0
17756700,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0261535644531,0.6412065625190735,0.3096980154514313,0.291309505701065,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270690917969,0.7194564938545227,0.4396497905254364,0.3000187277793884,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268249511719,0.6936848759651184,0.3934190571308136,0.2846700847148895,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267944335937,0.6890289187431335,0.3857147097587585,0.3782024979591369,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235595703125,0.5356019735336304,0.1851229220628738,0.8984743356704712,285.02685546875,284.95001220703125,300.5183410644531,297.0077819824219,298.5738830566406,297.1596069335937,285.0303649902344,1.0,0.681530773639679,0.6100578904151917,0.6100578904151917,1.0,1.0,-2.7388253211975098,1.1491329669952393,1.58969247341156,0.5299553275108337,0.961778461933136,0.961778461933136,0.0,410.0000305175781,410.0,66213.390625,0.0,3082.169189453125,1.0,279.1021423339844,283.37615966796875,299.9757080078125,304.18145751953125,293.1499938964844,293.1499938964844,279.1499938964844,34020.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8184863328933716,1.0,0.0,0.0,3.69750714302063,3.697531223297119,9.122446158471575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10325.8193359375,0.0,1571.66357421875,1895.4371337890625,0.0,2641.552001953125,0.9163563847541808,1.0,0.0,3.0,1.0,0.0
17756760,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.6414350867271423,0.3099545836448669,0.2915030717849731,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.7200337052345276,0.4406472146511078,0.3006472289562225,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.6940551996231079,0.3939000368118286,0.2849704325199127,297.1786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.6893664598464966,0.3861340582370758,0.3785541355609894,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.5356926918029785,0.185155838727951,0.8984456658363342,285.0135803222656,284.95001220703125,300.5449523925781,297.0199279785156,298.58642578125,297.1632995605469,285.011474609375,1.0,0.6816238164901733,0.6092592477798462,0.6092592477798462,1.0,1.0,-2.7408838272094727,1.149347186088562,1.5915366411209106,0.5295522809028625,0.9775930643081664,0.9775930643081664,0.0,409.7457885742188,410.0,66445.9453125,0.0,3085.072021484375,1.0,279.1430053710937,283.3569030761719,300.0010070800781,304.26580810546875,293.1499938964844,293.1499938964844,278.8500061035156,33137.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8170545697212219,1.0,0.0,0.0,3.770935297012329,3.770960092544556,9.488366572441008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11146.859375,0.0,1649.7930908203125,1895.4371337890625,0.0,2628.303466796875,0.9303438663482666,1.0,0.0,3.0,1.0,0.0
17756820,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.6412134766578674,0.3093954920768738,0.2912579774856567,297.2445983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.720615804195404,0.4416680335998535,0.3014898300170898,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.6941264271736145,0.3938400745391845,0.2851193845272064,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.6894315481185913,0.38609179854393,0.3787432014942169,297.1244812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.5353682041168213,0.1847736835479736,0.8973300457000732,284.8998718261719,284.95001220703125,300.5981750488281,297.0440673828125,298.6058959960937,297.1614685058594,284.9027404785156,1.0,0.6817114353179932,0.6076618432998657,0.6076618432998657,1.0,1.0,-2.741107702255249,1.1479657888412476,1.593142032623291,0.5279158353805542,0.8769893646240234,0.8769893646240234,0.0,409.9129943847656,410.0,67075.046875,0.0,3086.29736328125,1.0,278.8568115234375,283.23297119140625,300.0577087402344,304.4391784667969,293.1499938964844,293.1499938964844,279.1499938964844,38675.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.823399543762207,1.0,0.0,0.0,3.6613881587982178,3.661412954330444,8.945092986323289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9987.4365234375,0.0,1565.9560546875,1895.4371337890625,0.0,2687.092041015625,0.9102043509483336,1.0,0.0,3.0,1.0,0.0
17756880,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.6412134766578674,0.3093954920768738,0.2912579774856567,297.2445983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.720615804195404,0.4416680335998535,0.3014898300170898,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.6941264271736145,0.3938400745391845,0.2851193845272064,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.6894315481185913,0.38609179854393,0.3787432014942169,297.1244812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.5353682041168213,0.1847736835479736,0.8973300457000732,284.8998718261719,284.95001220703125,300.5981750488281,297.0440673828125,298.6058959960937,297.1614685058594,284.9027404785156,1.0,0.6817114353179932,0.6076618432998657,0.6076618432998657,1.0,1.0,-2.741107702255249,1.1479657888412476,1.593142032623291,0.5279158353805542,0.8769893646240234,0.8769893646240234,0.0,409.9129943847656,410.0,67075.046875,0.0,3086.29736328125,1.0,278.8568115234375,283.23297119140625,300.0577087402344,304.4391784667969,293.1499938964844,293.1499938964844,279.1499938964844,38675.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.823399543762207,1.0,0.0,0.0,3.6613881587982178,3.661412954330444,8.945092986323289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9987.4365234375,0.0,1565.9560546875,1895.4371337890625,0.0,2687.092041015625,0.9102043509483336,1.0,0.0,3.0,1.0,0.0
17756940,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.6413485407829285,0.3097783029079437,0.2913313508033752,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.7214988470077515,0.4435548782348633,0.3025457262992859,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.6945685148239136,0.3947142958641052,0.2855146527290344,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.6898064613342285,0.3868001401424408,0.3791682720184326,297.127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.5352917909622192,0.1847690194845199,0.8966556787490845,285.0147705078125,284.95001220703125,300.6513671875,297.0681457519531,298.6298522949219,297.167236328125,285.0125427246094,1.0,0.6818259358406067,0.60606449842453,0.60606449842453,1.0,1.0,-2.7431766986846924,1.147432565689087,1.5957441329956057,0.5265548825263977,0.9825222492218018,0.9825222492218018,0.0,409.6790466308594,410.0,66632.4296875,0.0,3089.327880859375,1.0,279.1433410644531,283.3523864746094,300.04937744140625,304.3270263671875,293.1499938964844,293.1499938964844,278.8500061035156,33152.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8162192106246948,1.0,0.0,0.0,3.7860026359558105,3.786027431488037,9.5643417807878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11191.177734375,0.0,1667.70556640625,1895.4371337890625,0.0,2620.5791015625,0.9336358904838562,1.0,0.0,3.0,1.0,0.0
17757000,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.6413485407829285,0.3097783029079437,0.2913313508033752,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.7214988470077515,0.4435548782348633,0.3025457262992859,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.6945685148239136,0.3947142958641052,0.2855146527290344,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.6898064613342285,0.3868001401424408,0.3791682720184326,297.127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.5352917909622192,0.1847690194845199,0.8966556787490845,285.0147705078125,284.95001220703125,300.6513671875,297.0681457519531,298.6298522949219,297.167236328125,285.0125427246094,1.0,0.6818259358406067,0.60606449842453,0.60606449842453,1.0,1.0,-2.7431766986846924,1.147432565689087,1.5957441329956057,0.5265548825263977,0.9825222492218018,0.9825222492218018,0.0,409.6790466308594,410.0,66632.4296875,0.0,3089.327880859375,1.0,279.1433410644531,283.3523864746094,300.04937744140625,304.3270263671875,293.1499938964844,293.1499938964844,278.8500061035156,33152.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8162192106246948,1.0,0.0,0.0,3.7860026359558105,3.786027431488037,9.5643417807878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11191.177734375,0.0,1667.70556640625,1895.4371337890625,0.0,2620.5791015625,0.9336358904838562,1.0,0.0,3.0,1.0,0.0
17757060,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.6411489844322205,0.3092428743839264,0.2911129891872406,297.2491149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.7220974564552307,0.4446088373661041,0.3034147322177887,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.6946954131126404,0.3947353661060333,0.2857238352298736,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.6898869872093201,0.3867719769477844,0.379375547170639,297.1268920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.5349985361099243,0.1844100058078766,0.8956540822982788,284.89849853515625,284.95001220703125,300.7045288085937,297.0921325683594,298.64910888671875,297.1653137207031,284.9014587402344,1.0,0.6819456219673157,0.6044495105743408,0.6044495105743408,1.0,1.0,-2.7437095642089844,1.146132230758667,1.5975773334503174,0.5249862670898438,0.880254864692688,0.880254864692688,0.0,409.848876953125,410.0,67279.828125,0.0,3091.180908203125,1.0,278.856689453125,283.2259826660156,300.1059265136719,304.5013427734375,293.1499938964844,293.1499938964844,279.1499938964844,38667.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8226006031036377,1.0,0.0,0.0,3.678200721740722,3.67822527885437,9.027429541674792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10022.4814453125,0.0,1584.8853759765625,1895.4371337890625,0.0,2679.67919921875,0.9139074683189392,1.0,0.0,3.0,1.0,0.0
17757120,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.6411489844322205,0.3092428743839264,0.2911129891872406,297.2491149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.7220974564552307,0.4446088373661041,0.3034147322177887,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.6946954131126404,0.3947353661060333,0.2857238352298736,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.6898869872093201,0.3867719769477844,0.379375547170639,297.1268920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.5349985361099243,0.1844100058078766,0.8956540822982788,284.89849853515625,284.95001220703125,300.7045288085937,297.0921325683594,298.64910888671875,297.1653137207031,284.9014587402344,1.0,0.6819456219673157,0.6044495105743408,0.6044495105743408,1.0,1.0,-2.7437095642089844,1.146132230758667,1.5975773334503174,0.5249862670898438,0.880254864692688,0.880254864692688,0.0,409.848876953125,410.0,67279.828125,0.0,3091.180908203125,1.0,278.856689453125,283.2259826660156,300.1059265136719,304.5013427734375,293.1499938964844,293.1499938964844,279.1499938964844,38667.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8226006031036377,1.0,0.0,0.0,3.678200721740722,3.67822527885437,9.027429541674792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10022.4814453125,0.0,1584.8853759765625,1895.4371337890625,0.0,2679.67919921875,0.9139074683189392,1.0,0.0,3.0,1.0,0.0
17757180,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.6413012742996216,0.3096538782119751,0.2912065386772156,297.2558288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.7229928374290466,0.4465384483337402,0.3044943511486053,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.6951907277107239,0.3957004845142364,0.28617724776268,297.1788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.6902735233306885,0.3874992430210113,0.3798135817050934,297.1300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.5349478125572205,0.1844283640384674,0.8950726985931396,285.0161437988281,284.95001220703125,300.7577209472656,297.1159973144531,298.6728820800781,297.1710510253906,285.0139465332031,1.0,0.6820886731147766,0.6028345227241516,0.6028345227241516,1.0,1.0,-2.7460405826568604,1.1456501483917236,1.6003904342651367,0.5237116813659668,0.9877411127090454,0.9877411127090454,0.0,409.61865234375,410.0,66826.1640625,0.0,3094.754638671875,1.0,279.1434631347656,283.3480529785156,300.09735107421875,304.3880920410156,293.1499938964844,293.1499938964844,278.8500061035156,33174.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8154429197311401,1.0,0.0,0.0,3.80099368095398,3.801018714904785,9.640234566177242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11235.8623046875,0.0,1685.7222900390625,1895.4371337890625,0.0,2613.404052734375,0.9370465874671936,1.0,0.0,3.0,1.0,0.0
17757240,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.6413012742996216,0.3096538782119751,0.2912065386772156,297.2558288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.7229928374290466,0.4465384483337402,0.3044943511486053,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.6951907277107239,0.3957004845142364,0.28617724776268,297.1788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.6902735233306885,0.3874992430210113,0.3798135817050934,297.1300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.5349478125572205,0.1844283640384674,0.8950726985931396,285.0161437988281,284.95001220703125,300.7577209472656,297.1159973144531,298.6728820800781,297.1710510253906,285.0139465332031,1.0,0.6820886731147766,0.6028345227241516,0.6028345227241516,1.0,1.0,-2.7460405826568604,1.1456501483917236,1.6003904342651367,0.5237116813659668,0.9877411127090454,0.9877411127090454,0.0,409.61865234375,410.0,66826.1640625,0.0,3094.754638671875,1.0,279.1434631347656,283.3480529785156,300.09735107421875,304.3880920410156,293.1499938964844,293.1499938964844,278.8500061035156,33174.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8154429197311401,1.0,0.0,0.0,3.80099368095398,3.801018714904785,9.640234566177242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11235.8623046875,0.0,1685.7222900390625,1895.4371337890625,0.0,2613.404052734375,0.9370465874671936,1.0,0.0,3.0,1.0,0.0
17757300,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728942871094,0.6414024829864502,0.3094927370548248,0.2912964522838592,297.2554016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715209960937,0.7234575748443604,0.4471703171730041,0.3050677180290222,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719177246094,0.6954742670059204,0.3958486914634704,0.2864533066749573,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719787597656,0.690496563911438,0.3875806629657745,0.3800887167453766,297.1300964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.5349723100662231,0.1843127906322479,0.8950095176696777,284.8719177246094,284.95001220703125,300.7843017578125,297.1278991699219,298.6830139160156,297.1710510253906,284.86651611328125,1.0,0.6822158694267273,0.6020269989967346,0.6020269989967346,1.0,1.0,-2.747724294662476,1.1456197500228882,1.602104425430298,0.5232934951782227,0.8911590576171875,0.8911590576171875,0.0,409.54736328125,410.0,67765.9375,0.0,3097.770263671875,1.0,278.894287109375,283.1856384277344,300.15643310546875,304.6279296875,293.1499938964844,293.1499938964844,278.8500061035156,36957.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8209390640258789,1.0,0.0,0.0,3.780728340148926,3.7807538509368896,9.537712912788263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10865.1494140625,0.0,1690.95556640625,1895.4371337890625,0.0,2664.271484375,0.9331713914871216,1.0,0.0,3.0,1.0,0.0
17757360,297.13897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.6411234140396118,0.3091415762901306,0.2910127937793731,297.25323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.7236082553863525,0.4476248025894165,0.3053880929946899,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.6953771114349365,0.3958083689212799,0.2864497303962707,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.6903697848320007,0.3874848484992981,0.380037397146225,297.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.5346843600273132,0.1840911358594894,0.894174337387085,284.8968200683594,284.95001220703125,300.8108825683594,297.1398010253906,298.69189453125,297.1690368652344,284.8998107910156,1.0,0.682237982749939,0.6012259125709534,0.6012259125709534,1.0,1.0,-2.746865749359131,1.1444363594055176,1.6024295091629028,0.5222698450088501,0.8835804462432861,0.8835804462432861,0.0,409.788818359375,410.0,67493.734375,0.0,3097.193359375,1.0,278.8568420410156,283.2184753417969,300.1537475585937,304.56396484375,293.1499938964844,293.1499938964844,279.1499938964844,38652.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8218286633491516,1.0,0.0,0.0,3.696301698684693,3.696326494216919,9.116499199990358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10059.318359375,0.0,1605.3919677734375,1895.4371337890625,0.0,2672.518798828125,0.9178317785263062,1.0,0.0,3.0,1.0,0.0
17757420,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03125,0.6411281228065491,0.3094286918640136,0.2909766733646393,297.2578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309143066406,0.7241662740707397,0.449016124010086,0.3061015009880066,297.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310363769531,0.6956531405448914,0.3965359926223755,0.2867273688316345,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310363769531,0.6905483603477478,0.387990266084671,0.3802573680877685,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317077636719,0.5345656871795654,0.1840967386960983,0.8935584425926208,285.0310363769531,284.95001220703125,300.8491516113281,297.1568908691406,298.7087097167969,297.1728515625,285.0289001464844,1.0,0.6823214292526245,0.6000723242759705,0.6000723242759705,1.0,1.0,-2.747897863388061,1.1437745094299316,1.60412335395813,0.5212104916572571,0.9883729815483092,0.9883729815483092,0.0,409.7119445800781,410.0,66913.046875,0.0,3098.9013671875,1.0,279.13006591796875,283.3572692871094,300.1273498535156,304.4013977050781,293.1499938964844,293.1499938964844,279.1499938964844,33160.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8149557113647461,1.0,0.0,0.0,3.7845778465271,3.784602642059326,9.557144267091644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10531.5712890625,0.0,1666.0853271484375,1895.4371337890625,0.0,2608.902587890625,0.9340117573738098,1.0,0.0,3.0,1.0,0.0
17757480,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.6412904262542725,0.3095763623714447,0.2911235988140106,297.25982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.7245148420333862,0.4495936930179596,0.3064897060394287,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.6959264874458313,0.3968657553195953,0.2869631350040436,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.6907659769058228,0.3882277011871338,0.3804861605167389,297.1321716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.5346569418907166,0.1841302514076233,0.8936780691146851,285.017578125,284.95001220703125,300.8640441894531,297.1635131835937,298.71551513671875,297.1747741699219,285.01544189453125,1.0,0.682407796382904,0.5996236801147461,0.5996236801147461,1.0,1.0,-2.74944281578064,1.1440303325653076,1.6054123640060425,0.5210847854614258,0.9932472705841064,0.9932472705841064,0.0,409.5621337890625,410.0,67028.625,0.0,3101.279052734375,1.0,279.1435852050781,283.3436279296875,300.1449890136719,304.4494323730469,293.1499938964844,293.1499938964844,278.8500061035156,33202.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8147086501121521,1.0,0.0,0.0,3.816614151000977,3.8166391849517822,9.719631179905264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11282.091796875,0.0,1704.669921875,1895.4371337890625,0.0,2606.620849609375,0.940603733062744,1.0,0.0,3.0,1.0,0.0
17757540,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.6411294937133789,0.3090807795524597,0.2909507155418396,297.25701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.7251437306404114,0.4507074058055877,0.3074062168598175,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.6961697936058044,0.3970583081245422,0.2872992157936096,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.6908735632896423,0.3882220983505249,0.3807236850261688,297.1311950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.5344192385673523,0.1838119179010391,0.8928751945495605,284.8957214355469,284.95001220703125,300.9172058105469,297.1871337890625,298.7343139648437,297.1726379394531,284.8987731933594,1.0,0.6825851202011108,0.5980215072631836,0.5980215072631836,1.0,1.0,-2.750539779663086,1.142910122871399,1.6076295375823977,0.5196720361709595,0.8875431418418884,0.8875431418418884,0.0,409.7341918945313,410.0,67718.6875,0.0,3104.272705078125,1.0,278.8564453125,283.2113037109375,300.20123291015625,304.6262512207031,293.1499938964844,293.1499938964844,279.1499938964844,38634.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8211259245872498,1.0,0.0,0.0,3.714236259460449,3.714261293411255,9.205181186189292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10096.5751953125,0.0,1625.874267578125,1895.4371337890625,0.0,2666.00341796875,0.921843647956848,1.0,0.0,3.0,1.0,0.0
17757600,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.6411294937133789,0.3090807795524597,0.2909507155418396,297.25701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.7251437306404114,0.4507074058055877,0.3074062168598175,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.6961697936058044,0.3970583081245422,0.2872992157936096,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.6908735632896423,0.3882220983505249,0.3807236850261688,297.1311950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.5344192385673523,0.1838119179010391,0.8928751945495605,284.8957214355469,284.95001220703125,300.9172058105469,297.1871337890625,298.7343139648437,297.1726379394531,284.8987731933594,1.0,0.6825851202011108,0.5980215072631836,0.5980215072631836,1.0,1.0,-2.750539779663086,1.142910122871399,1.6076295375823977,0.5196720361709595,0.8875431418418884,0.8875431418418884,0.0,409.7341918945313,410.0,67718.6875,0.0,3104.272705078125,1.0,278.8564453125,283.2113037109375,300.20123291015625,304.6262512207031,293.1499938964844,293.1499938964844,279.1499938964844,38634.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8211259245872498,1.0,0.0,0.0,3.714236259460449,3.714261293411255,9.205181186189292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10096.5751953125,0.0,1625.874267578125,1895.4371337890625,0.0,2666.00341796875,0.921843647956848,1.0,0.0,3.0,1.0,0.0
17757660,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.6412982940673828,0.3095134198665619,0.2910625636577606,297.2638854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.7260692715644836,0.4527504444122314,0.3085414469242096,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.6967722177505493,0.3982143104076385,0.2878739535808563,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.6912675499916077,0.3889561593532562,0.3811675310134887,297.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.5344109535217285,0.1838701367378235,0.8924528956413269,285.0191955566406,284.95001220703125,300.97039794921875,297.210693359375,298.7579345703125,297.1784973144531,285.01708984375,1.0,0.6827788949012756,0.596453070640564,0.596453070640564,1.0,1.0,-2.7533321380615234,1.1425987482070925,1.6107333898544312,0.5185171365737915,0.9991888403892516,0.9991888403892516,0.0,409.5110778808594,410.0,67240.7265625,0.0,3108.81298828125,1.0,279.1437072753906,283.33917236328125,300.1922302246094,304.5108947753906,293.1499938964844,293.1499938964844,278.8500061035156,33229.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8140153884887695,1.0,0.0,0.0,3.832829475402832,3.832854747772217,9.802396334634975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11330.0146484375,0.0,1724.4825439453125,1895.4371337890625,0.0,2600.218505859375,0.9442977905273438,1.0,0.0,3.0,1.0,0.0
17757720,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.6412982940673828,0.3095134198665619,0.2910625636577606,297.2638854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.7260692715644836,0.4527504444122314,0.3085414469242096,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.6967722177505493,0.3982143104076385,0.2878739535808563,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.6912675499916077,0.3889561593532562,0.3811675310134887,297.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.5344109535217285,0.1838701367378235,0.8924528956413269,285.0191955566406,284.95001220703125,300.97039794921875,297.210693359375,298.7579345703125,297.1784973144531,285.01708984375,1.0,0.6827788949012756,0.596453070640564,0.596453070640564,1.0,1.0,-2.7533321380615234,1.1425987482070925,1.6107333898544312,0.5185171365737915,0.9991888403892516,0.9991888403892516,0.0,409.5110778808594,410.0,67240.7265625,0.0,3108.81298828125,1.0,279.1437072753906,283.33917236328125,300.1922302246094,304.5108947753906,293.1499938964844,293.1499938964844,278.8500061035156,33229.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8140153884887695,1.0,0.0,0.0,3.832829475402832,3.832854747772217,9.802396334634975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11330.0146484375,0.0,1724.4825439453125,1895.4371337890625,0.0,2600.218505859375,0.9442977905273438,1.0,0.0,3.0,1.0,0.0
17757780,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.6411216855049133,0.3089776337146759,0.2908639013767242,297.2616577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.7267485857009888,0.453976422548294,0.3095306754112243,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.6970811486244202,0.3985087275505066,0.2882837057113647,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.69135582447052,0.3889026045799255,0.3813707530498504,297.1331481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.534197986125946,0.1835699379444122,0.8917400240898132,284.894287109375,284.95001220703125,301.0235900878906,297.2341613769531,298.7767333984375,297.176513671875,284.8973388671875,1.0,0.6829816102981567,0.5948846936225891,0.5948846936225891,1.0,1.0,-2.754678726196289,1.1415870189666748,1.6130918264389038,0.5171736478805542,0.8916659951210022,0.8916659951210022,0.0,409.68402099609375,410.0,67956.25,0.0,3112.31396484375,1.0,278.8563537597656,283.2035522460937,300.2484130859375,304.6893615722656,293.1499938964844,293.1499938964844,279.1499938964844,38605.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8204543590545654,1.0,0.0,0.0,3.733701944351196,3.733727216720581,9.30191959014337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10136.1123046875,0.0,1648.2408447265625,1895.4371337890625,0.0,2659.779052734375,0.9261267185211182,1.0,0.0,3.0,1.0,0.0
17757840,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.6411216855049133,0.3089776337146759,0.2908639013767242,297.2616577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.7267485857009888,0.453976422548294,0.3095306754112243,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.6970811486244202,0.3985087275505066,0.2882837057113647,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.69135582447052,0.3889026045799255,0.3813707530498504,297.1331481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.534197986125946,0.1835699379444122,0.8917400240898132,284.894287109375,284.95001220703125,301.0235900878906,297.2341613769531,298.7767333984375,297.176513671875,284.8973388671875,1.0,0.6829816102981567,0.5948846936225891,0.5948846936225891,1.0,1.0,-2.754678726196289,1.1415870189666748,1.6130918264389038,0.5171736478805542,0.8916659951210022,0.8916659951210022,0.0,409.68402099609375,410.0,67956.25,0.0,3112.31396484375,1.0,278.8563537597656,283.2035522460937,300.2484130859375,304.6893615722656,293.1499938964844,293.1499938964844,279.1499938964844,38605.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8204543590545654,1.0,0.0,0.0,3.733701944351196,3.733727216720581,9.30191959014337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10136.1123046875,0.0,1648.2408447265625,1895.4371337890625,0.0,2659.779052734375,0.9261267185211182,1.0,0.0,3.0,1.0,0.0
17757900,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0275573730469,0.6410102844238281,0.3090851306915283,0.2907220423221588,297.2644348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286865234375,0.7270807027816772,0.4549519121646881,0.3100054860115051,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283508300781,0.6972218155860901,0.3990336060523987,0.2884628474712372,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282897949219,0.6913694739341736,0.3891623020172119,0.3814121782779693,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.024658203125,0.5340495705604553,0.1835527420043945,0.8911822438240051,285.0283508300781,284.95001220703125,301.0501708984375,297.2458801269531,298.78790283203125,297.1785583496094,285.0325012207031,1.0,0.6830354332923889,0.5941004753112793,0.5941004753112793,1.0,1.0,-2.754913091659546,1.1408898830413818,1.614023208618164,0.5163055658340454,0.9841547012329102,0.9841547012329102,0.0,409.7251281738281,410.0,67233.390625,0.0,3112.984619140625,1.0,279.1041259765625,283.3492431640625,300.2145690917969,304.48876953125,293.1499938964844,293.1499938964844,279.1499938964844,34216.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8147631883621216,1.0,0.0,0.0,3.7792153358459473,3.779240369796753,9.530080546937824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10524.4853515625,0.0,1667.9140625,1895.4371337890625,0.0,2607.124755859375,0.934772491455078,1.0,0.0,3.0,1.0,0.0
17757960,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213623046875,0.6412679553031921,0.3093869090080261,0.2909425497055053,297.2688903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210266113281,0.72771817445755,0.4561158120632171,0.3107337355613708,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.6977447271347046,0.3997732102870941,0.2889298796653747,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.6917217969894409,0.3896006941795349,0.3817696869373321,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220947265625,0.5342074632644653,0.1836452633142471,0.8913865685462952,285.0211486816406,284.95001220703125,301.0767822265625,297.257568359375,298.80035400390625,297.1826171875,285.0193786621094,1.0,0.6831972002983093,0.5933147072792053,0.5933147072792053,1.0,1.0,-2.757662296295166,1.1413207054138184,1.6163415908813477,0.51603764295578,1.0,1.0,0.0,409.4654235839844,410.0,67455.4765625,0.0,3117.267333984375,1.0,279.1435852050781,283.3352966308594,300.2392272949219,304.5723571777344,293.1499938964844,293.1499938964844,278.8500061035156,33339.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8133833408355713,1.0,0.0,0.0,3.8480751514434814,3.848100662231445,9.880533298201044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11376.693359375,0.0,1743.9183349609375,1895.4371337890625,0.0,2594.38427734375,0.9478765726089478,1.0,0.0,3.0,1.0,0.0
