time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17758020,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.6410989165306091,0.3088633418083191,0.2907498776912689,297.2664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.7284225225448608,0.4573869407176971,0.3117594122886657,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.6981203556060791,0.400173008441925,0.28941410779953,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.6918085813522339,0.3895438909530639,0.3819646537303924,297.13494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.534018874168396,0.1833643615245819,0.8907588124275208,284.8940124511719,284.95001220703125,301.1300048828125,297.2808837890625,298.8189697265625,297.1805725097656,284.8966369628906,1.0,0.6834246516227722,0.5917431712150574,0.5917431712150574,1.0,1.0,-2.759260416030884,1.140379786491394,1.6188807487487793,0.5147243142127991,0.8961940407752991,0.8961940407752991,0.0,409.6365051269531,410.0,68203.5078125,0.0,3121.2705078125,1.0,278.8568115234375,283.1961975097656,300.2948608398437,304.7523498535156,293.1499938964844,293.1499938964844,279.1499938964844,38519.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8197761178016663,1.0,0.0,0.0,3.754303216934204,3.754328727722168,9.40485222145071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10179.037109375,0.0,1671.729248046875,1895.4371337890625,0.0,2653.495361328125,0.9305355548858644,1.0,0.0,3.0,1.0,0.0
17758080,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.6410989165306091,0.3088633418083191,0.2907498776912689,297.2664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.7284225225448608,0.4573869407176971,0.3117594122886657,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.6981203556060791,0.400173008441925,0.28941410779953,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.6918085813522339,0.3895438909530639,0.3819646537303924,297.13494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.534018874168396,0.1833643615245819,0.8907588124275208,284.8940124511719,284.95001220703125,301.1300048828125,297.2808837890625,298.8189697265625,297.1805725097656,284.8966369628906,1.0,0.6834246516227722,0.5917431712150574,0.5917431712150574,1.0,1.0,-2.759260416030884,1.140379786491394,1.6188807487487793,0.5147243142127991,0.8961940407752991,0.8961940407752991,0.0,409.6365051269531,410.0,68203.5078125,0.0,3121.2705078125,1.0,278.8568115234375,283.1961975097656,300.2948608398437,304.7523498535156,293.1499938964844,293.1499938964844,279.1499938964844,38519.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8197761178016663,1.0,0.0,0.0,3.754303216934204,3.754328727722168,9.40485222145071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10179.037109375,0.0,1671.729248046875,1895.4371337890625,0.0,2653.495361328125,0.9305355548858644,1.0,0.0,3.0,1.0,0.0
17758140,297.1469116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02471923828125,0.6412606835365295,0.3092944920063019,0.290844976902008,297.27349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02447509765625,0.7294077277183533,0.4595635831356048,0.3129860758781433,297.2006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.6988495588302612,0.4015471339225769,0.2901337444782257,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.692182183265686,0.3902519643306732,0.3823687434196472,297.1378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252685546875,0.5340508818626404,0.1834575980901718,0.8904808759689331,285.0245666503906,284.95001220703125,301.1832580566406,297.3041687011719,298.84246826171875,297.1866760253906,285.0233154296875,1.0,0.6836637258529663,0.5901715755462646,0.5901715755462646,1.0,1.0,-2.762489557266236,1.1401811838150024,1.6223082542419434,0.5136138200759888,1.0,1.0,0.0,409.41448974609375,410.0,67658.421875,0.0,3126.711181640625,1.0,279.14361572265625,283.3330078125,300.2860717773437,304.6337280273437,293.1499938964844,293.1499938964844,278.8500061035156,33588.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8127576112747192,1.0,0.0,0.0,3.861107110977173,3.8611326217651367,9.947568742063595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11421.0478515625,0.0,1761.8768310546875,1895.4371337890625,0.0,2588.611083984375,0.9508774876594543,1.0,0.0,3.0,1.0,0.0
17758200,297.1469116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02471923828125,0.6412606835365295,0.3092944920063019,0.290844976902008,297.27349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02447509765625,0.7294077277183533,0.4595635831356048,0.3129860758781433,297.2006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.6988495588302612,0.4015471339225769,0.2901337444782257,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.692182183265686,0.3902519643306732,0.3823687434196472,297.1378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252685546875,0.5340508818626404,0.1834575980901718,0.8904808759689331,285.0245666503906,284.95001220703125,301.1832580566406,297.3041687011719,298.84246826171875,297.1866760253906,285.0233154296875,1.0,0.6836637258529663,0.5901715755462646,0.5901715755462646,1.0,1.0,-2.762489557266236,1.1401811838150024,1.6223082542419434,0.5136138200759888,1.0,1.0,0.0,409.41448974609375,410.0,67658.421875,0.0,3126.711181640625,1.0,279.14361572265625,283.3330078125,300.2860717773437,304.6337280273437,293.1499938964844,293.1499938964844,278.8500061035156,33588.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8127576112747192,1.0,0.0,0.0,3.861107110977173,3.8611326217651367,9.947568742063595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11421.0478515625,0.0,1761.8768310546875,1895.4371337890625,0.0,2588.611083984375,0.9508774876594543,1.0,0.0,3.0,1.0,0.0
17758260,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.6411160230636597,0.3087957501411438,0.2906798720359802,297.2707824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.7301299571990967,0.460862249135971,0.3140352368354797,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.6992986798286438,0.402056485414505,0.2906989157199859,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.6922866702079773,0.3902103900909424,0.382582277059555,297.1366882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.5338916182518005,0.1831967532634735,0.8899516463279724,284.89337158203125,284.95001220703125,301.2365417480469,297.327392578125,298.8608703613281,297.1845397949219,284.8958435058594,1.0,0.6839200854301453,0.5885784029960632,0.5885784029960632,1.0,1.0,-2.764399528503418,1.1393179893493652,1.6250814199447632,0.5123202204704285,0.9004575610160828,0.9004575610160828,0.0,409.5802307128906,410.0,68457.6953125,0.0,3131.323486328125,1.0,278.8568420410156,283.1886291503906,300.34149169921875,304.81597900390625,293.1499938964844,293.1499938964844,278.54998779296875,38437.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8191431760787964,1.0,0.0,0.0,3.774744272232056,3.77476978302002,9.50754383666208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11633.8681640625,0.0,1695.2935791015625,1895.4371337890625,0.0,2647.633056640625,0.9349300265312196,1.0,0.0,3.0,1.0,0.0
17758320,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.6411160230636597,0.3087957501411438,0.2906798720359802,297.2707824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.7301299571990967,0.460862249135971,0.3140352368354797,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.6992986798286438,0.402056485414505,0.2906989157199859,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.6922866702079773,0.3902103900909424,0.382582277059555,297.1366882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.5338916182518005,0.1831967532634735,0.8899516463279724,284.89337158203125,284.95001220703125,301.2365417480469,297.327392578125,298.8608703613281,297.1845397949219,284.8958435058594,1.0,0.6839200854301453,0.5885784029960632,0.5885784029960632,1.0,1.0,-2.764399528503418,1.1393179893493652,1.6250814199447632,0.5123202204704285,0.9004575610160828,0.9004575610160828,0.0,409.5802307128906,410.0,68457.6953125,0.0,3131.323486328125,1.0,278.8568420410156,283.1886291503906,300.34149169921875,304.81597900390625,293.1499938964844,293.1499938964844,278.54998779296875,38437.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8191431760787964,1.0,0.0,0.0,3.774744272232056,3.77476978302002,9.50754383666208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11633.8681640625,0.0,1695.2935791015625,1895.4371337890625,0.0,2647.633056640625,0.9349300265312196,1.0,0.0,3.0,1.0,0.0
17758380,297.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.6406141519546509,0.308271050453186,0.2901260554790497,297.26806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.7305583953857422,0.4621105194091797,0.3148016631603241,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.6993920803070068,0.4025315642356872,0.2909636199474334,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.6920331716537476,0.3900671899318695,0.3823930025100708,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.533366322517395,0.1828364133834839,0.8882849216461182,284.8973388671875,284.95001220703125,301.28985595703125,297.3505249023437,298.878662109375,297.1817626953125,284.8987121582031,1.0,0.683952808380127,0.586985170841217,0.586985170841217,1.0,1.0,-2.7631356716156006,1.137018799781799,1.6261168718338013,0.510188102722168,0.8412946462631226,0.8412946462631226,0.0,409.91253662109375,410.0,68482.3828125,0.0,3130.363037109375,1.0,278.5578308105469,283.1753234863281,300.3494873046875,304.8349304199219,293.1499938964844,293.1499938964844,278.8500061035156,40426.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8211321830749512,1.0,0.0,0.0,3.5446696281433105,3.5446934700012207,8.383875638173777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10322.25390625,0.0,1451.276123046875,1895.4371337890625,0.0,2666.0615234375,0.8863353133201599,1.0,0.0,3.0,1.0,0.0
17758440,297.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.6406141519546509,0.308271050453186,0.2901260554790497,297.26806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.7305583953857422,0.4621105194091797,0.3148016631603241,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.6993920803070068,0.4025315642356872,0.2909636199474334,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.6920331716537476,0.3900671899318695,0.3823930025100708,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.533366322517395,0.1828364133834839,0.8882849216461182,284.8973388671875,284.95001220703125,301.28985595703125,297.3505249023437,298.878662109375,297.1817626953125,284.8987121582031,1.0,0.683952808380127,0.586985170841217,0.586985170841217,1.0,1.0,-2.7631356716156006,1.137018799781799,1.6261168718338013,0.510188102722168,0.8412946462631226,0.8412946462631226,0.0,409.91253662109375,410.0,68482.3828125,0.0,3130.363037109375,1.0,278.5578308105469,283.1753234863281,300.3494873046875,304.8349304199219,293.1499938964844,293.1499938964844,278.8500061035156,40426.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8211321830749512,1.0,0.0,0.0,3.5446696281433105,3.5446934700012207,8.383875638173777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10322.25390625,0.0,1451.276123046875,1895.4371337890625,0.0,2666.0615234375,0.8863353133201599,1.0,0.0,3.0,1.0,0.0
17758500,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.6406949758529663,0.3085473477840423,0.2901581227779388,297.2721252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.7310483455657959,0.4632528424263,0.3153982162475586,297.202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.6997840404510498,0.403328388929367,0.2913413643836975,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.6922063827514648,0.390447586774826,0.3825534880161285,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.5333570241928101,0.1828871071338653,0.887995719909668,285.0202331542969,284.95001220703125,301.3165283203125,297.3620910644531,298.890625,297.1853942871094,285.0224609375,1.0,0.6840260028839111,0.586188554763794,0.586188554763794,1.0,1.0,-2.7644922733306885,1.1367658376693726,1.6277265548706057,0.5095242857933044,0.925240159034729,0.925240159034729,0.0,409.7528076171875,410.0,67858.0625,0.0,3132.3427734375,1.0,278.7991027832031,283.3082275390625,300.31951904296875,304.63623046875,293.1499938964844,293.1499938964844,278.8500061035156,34613.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8144854307174683,1.0,0.0,0.0,3.593444585800171,3.593467712402344,8.616188438281824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10693.84765625,0.0,1460.939453125,1895.4371337890625,0.0,2604.558837890625,0.8937947154045105,1.0,0.0,3.0,1.0,0.0
17758560,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.6410530209541321,0.3089037239551544,0.2904712855815887,297.2767333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.7317684292793274,0.4644810855388641,0.3161980211734772,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.7004727125167847,0.4042400419712066,0.2919578552246094,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.6926450729370117,0.3909268677234649,0.3829809427261352,297.13848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.5336008071899414,0.1830122470855713,0.8884005546569824,285.0027160644531,284.95001220703125,301.3432006835937,297.3736267089844,298.9032592773437,297.1899719238281,285.001220703125,1.0,0.684217095375061,0.5854282975196838,0.5854282975196838,1.0,1.0,-2.76798152923584,1.137499213218689,1.630482196807861,0.5094172954559326,0.9346894025802612,0.9346894025802612,0.0,409.4002075195313,410.0,68083.8203125,0.0,3137.694580078125,1.0,278.8421630859375,283.28741455078125,300.3482971191406,304.723388671875,293.1499938964844,293.1499938964844,278.54998779296875,33625.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8126410841941833,1.0,0.0,0.0,3.6618189811706543,3.661842584609986,8.947197329689516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11533.708984375,0.0,1528.530517578125,1895.4371337890625,0.0,2587.5361328125,0.9060523509979248,1.0,0.0,3.0,1.0,0.0
17758620,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.641106367111206,0.308647096157074,0.2905022501945495,297.2756042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.7324841022491455,0.4656592905521393,0.3171539902687073,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.7010681629180908,0.4049045443534851,0.2926147282123565,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.6928845643997192,0.3910181224346161,0.383294403553009,297.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.5336253643035889,0.182884931564331,0.8883653283119202,284.9007568359375,284.95001220703125,301.3858947753906,297.3920593261719,298.918701171875,297.1894836425781,284.9067687988281,1.0,0.6844844818115234,0.5842118263244629,0.5842118263244629,1.0,1.0,-2.770790338516236,1.137401461601257,1.633388876914978,0.5087062120437622,0.8510973453521729,0.8510973453521729,0.0,409.3934326171875,410.0,68606.2421875,0.0,3143.31201171875,1.0,278.5658264160156,283.17877197265625,300.40936279296875,304.9143981933594,293.1499938964844,293.1499938964844,278.54998779296875,39426.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8183126449584961,1.0,0.0,0.0,3.5502429008483887,3.550266742706299,8.410260647906398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11022.548828125,0.0,1449.923583984375,1895.4371337890625,0.0,2639.944091796875,0.8858564496040344,1.0,0.0,3.0,1.0,0.0
17758680,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9180603027344,0.6410309672355652,0.3086026012897491,0.2904215157032013,297.27557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91845703125,0.7325904369354248,0.4659732282161712,0.3173313736915588,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183349609375,0.7011287808418274,0.4050905406475067,0.2927120625972748,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183044433594,0.6928616762161255,0.3910501003265381,0.3832927942276001,297.1383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170837402344,0.5335562825202942,0.1828525811433792,0.88816237449646,284.9183349609375,284.95001220703125,301.3965759277344,297.39666748046875,298.92254638671875,297.1894226074219,284.91961669921875,1.0,0.684524416923523,0.5839077234268188,0.5839077234268188,1.0,1.0,-2.7708683013916016,1.13709819316864,1.633770227432251,0.5083600878715515,0.8576056957244873,0.8576056957244873,0.0,409.4585266113281,410.0,68655.4921875,0.0,3143.77880859375,1.0,278.55780029296875,283.1885986328125,300.40594482421875,304.89453125,293.1499938964844,293.1499938964844,278.8500061035156,38375.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8180396556854248,1.0,0.0,0.0,3.543846607208252,3.543869972229004,8.379983000850189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10361.4599609375,0.0,1435.5040283203125,1895.4371337890625,0.0,2637.41748046875,0.8840203285217285,1.0,0.0,3.0,1.0,0.0
17758740,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.6413036584854126,0.3090777099132538,0.2906402945518493,297.2820739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.7336638569831848,0.4682183861732483,0.3186590671539306,297.21881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.7021058201789856,0.4067617654800415,0.293698787689209,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.6933370232582092,0.391804963350296,0.3838124871253967,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.5337209701538086,0.1830071359872818,0.8883257508277893,285.0089416503906,284.95001220703125,301.45001220703125,297.419677734375,298.9460144042969,297.19580078125,285.0065612792969,1.0,0.6848793029785156,0.5823871493339539,0.5823871493339539,1.0,1.0,-2.77541184425354,1.1374412775039673,1.6379705667495728,0.5075355768203735,0.949818789958954,0.949818789958954,0.0,409.2063598632813,410.0,68371.3125,0.0,3151.755859375,1.0,278.8424987792969,283.2847900390625,300.40283203125,304.7980041503906,293.1499938964844,293.1499938964844,278.54998779296875,32972.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8114517331123352,1.0,0.0,0.0,3.680827379226685,3.680850982666016,9.040327881848498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11601.8310546875,0.0,1544.895751953125,1895.4371337890625,0.0,2576.568359375,0.9097159504890442,1.0,0.0,3.0,1.0,0.0
17758800,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.6413036584854126,0.3090777099132538,0.2906402945518493,297.2820739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.7336638569831848,0.4682183861732483,0.3186590671539306,297.21881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.7021058201789856,0.4067617654800415,0.293698787689209,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.6933370232582092,0.391804963350296,0.3838124871253967,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.5337209701538086,0.1830071359872818,0.8883257508277893,285.0089416503906,284.95001220703125,301.45001220703125,297.419677734375,298.9460144042969,297.19580078125,285.0065612792969,1.0,0.6848793029785156,0.5823871493339539,0.5823871493339539,1.0,1.0,-2.77541184425354,1.1374412775039673,1.6379705667495728,0.5075355768203735,0.949818789958954,0.949818789958954,0.0,409.2063598632813,410.0,68371.3125,0.0,3151.755859375,1.0,278.8424987792969,283.2847900390625,300.40283203125,304.7980041503906,293.1499938964844,293.1499938964844,278.54998779296875,32972.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8114517331123352,1.0,0.0,0.0,3.680827379226685,3.680850982666016,9.040327881848498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11601.8310546875,0.0,1544.895751953125,1895.4371337890625,0.0,2576.568359375,0.9097159504890442,1.0,0.0,3.0,1.0,0.0
17758860,297.18524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330749511719,0.64447021484375,0.312782883644104,0.2932424247264862,297.321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9336242675781,0.7373382449150085,0.4738770127296448,0.3218035697937011,297.2593078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9334716796875,0.7061219811439514,0.4117771089076996,0.2966043353080749,297.2174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9334411621094,0.696972131729126,0.3961449563503265,0.3870396316051483,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9318542480469,0.5388126969337463,0.1875036209821701,0.9033631682395936,284.9334716796875,284.95001220703125,301.50390625,297.4396057128906,298.9903259277344,297.2345275878906,284.9358215332031,1.0,0.6868432760238647,0.5807810425758362,0.5807810425758362,1.0,1.0,-2.8093502521514893,1.1508914232254028,1.6584587097167969,0.5130020380020142,0.884290874004364,0.884290874004364,0.0,405.9178161621094,410.0,69792.6796875,0.0,3205.052978515625,1.0,278.55743408203125,283.1830749511719,300.45855712890625,305.00457763671875,293.1499938964844,293.1499938964844,278.8500061035156,37105.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8185063600540161,1.0,0.0,0.0,3.606178998947144,3.6062028408050537,8.677364462528203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10527.7724609375,0.0,1493.13330078125,1895.4371337890625,0.0,2641.7373046875,0.8970503807067871,1.0,0.0,3.0,1.0,0.0
17758920,297.18524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330749511719,0.64447021484375,0.312782883644104,0.2932424247264862,297.321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9336242675781,0.7373382449150085,0.4738770127296448,0.3218035697937011,297.2593078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9334716796875,0.7061219811439514,0.4117771089076996,0.2966043353080749,297.2174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9334411621094,0.696972131729126,0.3961449563503265,0.3870396316051483,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9318542480469,0.5388126969337463,0.1875036209821701,0.9033631682395936,284.9334716796875,284.95001220703125,301.50390625,297.4396057128906,298.9903259277344,297.2345275878906,284.9358215332031,1.0,0.6868432760238647,0.5807810425758362,0.5807810425758362,1.0,1.0,-2.8093502521514893,1.1508914232254028,1.6584587097167969,0.5130020380020142,0.884290874004364,0.884290874004364,0.0,405.9178161621094,410.0,69792.6796875,0.0,3205.052978515625,1.0,278.55743408203125,283.1830749511719,300.45855712890625,305.00457763671875,293.1499938964844,293.1499938964844,278.8500061035156,37105.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8185063600540161,1.0,0.0,0.0,3.606178998947144,3.6062028408050537,8.677364462528203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10527.7724609375,0.0,1493.13330078125,1895.4371337890625,0.0,2641.7373046875,0.8970503807067871,1.0,0.0,3.0,1.0,0.0
17758980,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.048583984375,0.6468972563743591,0.3153152465820312,0.295545756816864,297.3456726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0481872558594,0.7403777241706848,0.4785497486591339,0.3248843848705292,297.2846069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0483093261719,0.7093310356140137,0.4157359004020691,0.2993624210357666,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04833984375,0.699832558631897,0.3993323743343353,0.3900905251502991,297.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04931640625,0.5433359742164612,0.1907220780849456,0.918414294719696,285.0483093261719,284.95001220703125,301.5586853027344,297.45367431640625,299.0264587402344,297.2592468261719,285.04656982421875,1.0,0.6895708441734314,0.5791749954223633,0.5791749954223633,1.0,1.0,-2.8424854278564453,1.1638585329055786,1.6786268949508667,0.5185984969139099,1.0,1.0,0.0,404.5444030761719,410.0,70192.390625,0.0,3266.66259765625,1.0,278.8431396484375,283.29022216796875,300.4522705078125,304.95611572265625,293.1499938964844,293.1499938964844,278.54998779296875,32085.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8151423931121826,1.0,0.0,0.0,3.774792909622192,3.77481746673584,9.50778940023156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11925.015625,0.0,1646.199462890625,1895.4371337890625,0.0,2610.627685546875,0.9303383827209472,1.0,0.0,3.0,1.0,0.0
17759040,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.048583984375,0.6468972563743591,0.3153152465820312,0.295545756816864,297.3456726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0481872558594,0.7403777241706848,0.4785497486591339,0.3248843848705292,297.2846069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0483093261719,0.7093310356140137,0.4157359004020691,0.2993624210357666,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04833984375,0.699832558631897,0.3993323743343353,0.3900905251502991,297.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04931640625,0.5433359742164612,0.1907220780849456,0.918414294719696,285.0483093261719,284.95001220703125,301.5586853027344,297.45367431640625,299.0264587402344,297.2592468261719,285.04656982421875,1.0,0.6895708441734314,0.5791749954223633,0.5791749954223633,1.0,1.0,-2.8424854278564453,1.1638585329055786,1.6786268949508667,0.5185984969139099,1.0,1.0,0.0,404.5444030761719,410.0,70192.390625,0.0,3266.66259765625,1.0,278.8431396484375,283.29022216796875,300.4522705078125,304.95611572265625,293.1499938964844,293.1499938964844,278.54998779296875,32085.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8151423931121826,1.0,0.0,0.0,3.774792909622192,3.77481746673584,9.50778940023156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11925.015625,0.0,1646.199462890625,1895.4371337890625,0.0,2610.627685546875,0.9303383827209472,1.0,0.0,3.0,1.0,0.0
17759100,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.6475771069526672,0.3158273100852966,0.2963196635246277,297.3492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.7414221167564392,0.4801443517208099,0.3261620700359344,297.2885437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.7103758454322815,0.4169797301292419,0.3004704415798187,297.2437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.7007059454917908,0.400237500667572,0.3912377953529358,297.22021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.5448691248893738,0.1917816698551178,0.9241349101066588,284.90301513671875,284.95001220703125,301.5863952636719,297.4586181640625,299.0396423339844,297.2636108398437,284.8970947265625,1.0,0.6908896565437317,0.5783719420433044,0.5783719420433044,1.0,1.0,-2.8552045822143555,1.1685882806777954,1.68661630153656,0.5205677151679993,0.9213201999664308,0.9213201999664308,0.0,404.6141052246094,410.0,71531.359375,0.0,3293.45556640625,1.0,278.5953674316406,283.11993408203125,300.5025329589844,305.21710205078125,293.1499938964844,293.1499938964844,278.54998779296875,35164.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8221112489700317,1.0,0.0,0.0,3.787521362304688,3.787546634674072,9.572017916070763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11615.3642578125,0.0,1685.132080078125,1895.4371337890625,0.0,2675.1396484375,0.9338855147361756,1.0,0.0,3.0,1.0,0.0
17759160,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.6476670503616333,0.3159800469875335,0.2965632081031799,297.3487854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.7419587969779968,0.4813609421253204,0.3270469307899475,297.2884216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.7108345031738281,0.4178445637226105,0.301159918308258,297.2431335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.7010067701339722,0.4007706940174103,0.3918688297271728,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.5457426309585571,0.1925191879272461,0.9280784726142884,284.9100646972656,284.95001220703125,301.6142883300781,297.4622802734375,299.04949951171875,297.26373291015625,284.9123840332031,1.0,0.6919898390769958,0.5771709680557251,0.5771709680557251,1.0,1.0,-2.863349199295044,1.170817732810974,1.6925315856933594,0.5210151076316833,0.9092130661010742,0.9092130661010742,0.0,405.2030334472656,410.0,71567.09375,0.0,3313.359375,1.0,278.5567626953125,283.1294860839844,300.49267578125,305.17218017578125,293.1499938964844,293.1499938964844,278.25,37051.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.824680507183075,1.0,0.0,0.0,3.7393198013305664,3.739344835281372,9.329932595392164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12261.9384765625,0.0,1642.887939453125,1895.4371337890625,0.0,2698.984375,0.9260801076889038,1.0,0.0,3.0,1.0,0.0
17759220,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.647610068321228,0.3162418603897095,0.2967884838581085,297.3466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.7428022623062134,0.4836628437042236,0.3285706341266632,297.2876281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.7115062475204468,0.4195111393928528,0.3023107945919037,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.701297402381897,0.401643842458725,0.392731100320816,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.5468363761901855,0.193603441119194,0.9335213899612428,284.9024658203125,284.95001220703125,301.67059326171875,297.4657592773437,299.06805419921875,297.2624206542969,284.9037170410156,1.0,0.6937509179115295,0.5747690200805664,0.5747690200805664,1.0,1.0,-2.8752002716064453,1.173198938369751,1.7020013332366943,0.5206954479217529,0.8498256802558899,0.8498256802558899,0.0,406.3705749511719,410.0,71941.375,0.0,3344.000732421875,1.0,278.2579040527344,283.0965881347656,300.47833251953125,305.1972045898437,293.1499938964844,293.1499938964844,278.54998779296875,39502.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8292617201805115,1.0,0.0,0.0,3.553684949874878,3.553708791732788,8.426576414422016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10929.9619140625,0.0,1454.1474609375,1895.4371337890625,0.0,2741.573974609375,0.887427568435669,1.0,0.0,3.0,1.0,0.0
17759280,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.647610068321228,0.3162418603897095,0.2967884838581085,297.3466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.7428022623062134,0.4836628437042236,0.3285706341266632,297.2876281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.7115062475204468,0.4195111393928528,0.3023107945919037,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.701297402381897,0.401643842458725,0.392731100320816,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.5468363761901855,0.193603441119194,0.9335213899612428,284.9024658203125,284.95001220703125,301.67059326171875,297.4657592773437,299.06805419921875,297.2624206542969,284.9037170410156,1.0,0.6937509179115295,0.5747690200805664,0.5747690200805664,1.0,1.0,-2.8752002716064453,1.173198938369751,1.7020013332366943,0.5206954479217529,0.8498256802558899,0.8498256802558899,0.0,406.3705749511719,410.0,71941.375,0.0,3344.000732421875,1.0,278.2579040527344,283.0965881347656,300.47833251953125,305.1972045898437,293.1499938964844,293.1499938964844,278.54998779296875,39502.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8292617201805115,1.0,0.0,0.0,3.553684949874878,3.553708791732788,8.426576414422016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10929.9619140625,0.0,1454.1474609375,1895.4371337890625,0.0,2741.573974609375,0.887427568435669,1.0,0.0,3.0,1.0,0.0
17759340,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.6484332084655762,0.3175397217273712,0.2977624237537384,297.35455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.7443751096725464,0.4869502484798431,0.3305939435958862,297.2982482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.7130462527275085,0.4223282039165497,0.3040917515754699,297.245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.7023465037345886,0.4033622145652771,0.3941651582717895,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.5483254790306091,0.1949284225702285,0.9391046166419984,285.00250244140625,284.95001220703125,301.7275695800781,297.4645690917969,299.0918884277344,297.2695007324219,285.00213623046875,1.0,0.6954041123390198,0.5723670721054077,0.5723670721054077,1.0,1.0,-2.8904147148132324,1.1770278215408323,1.7133868932724,0.520963728427887,0.9418386816978456,0.9418386816978456,0.0,406.5293273925781,410.0,71693.0078125,0.0,3377.011962890625,1.0,278.541748046875,283.2015075683594,300.4524841308594,305.0724792480469,293.1499938964844,293.1499938964844,278.25,33529.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8234869241714478,1.0,0.0,0.0,3.677279949188232,3.677303791046143,9.022911626743736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12227.2412109375,0.0,1545.1077880859375,1895.4371337890625,0.0,2687.903076171875,0.9094387292861938,1.0,0.0,3.0,1.0,0.0
17759400,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.6484332084655762,0.3175397217273712,0.2977624237537384,297.35455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.7443751096725464,0.4869502484798431,0.3305939435958862,297.2982482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.7130462527275085,0.4223282039165497,0.3040917515754699,297.245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.7023465037345886,0.4033622145652771,0.3941651582717895,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.5483254790306091,0.1949284225702285,0.9391046166419984,285.00250244140625,284.95001220703125,301.7275695800781,297.4645690917969,299.0918884277344,297.2695007324219,285.00213623046875,1.0,0.6954041123390198,0.5723670721054077,0.5723670721054077,1.0,1.0,-2.8904147148132324,1.1770278215408323,1.7133868932724,0.520963728427887,0.9418386816978456,0.9418386816978456,0.0,406.5293273925781,410.0,71693.0078125,0.0,3377.011962890625,1.0,278.541748046875,283.2015075683594,300.4524841308594,305.0724792480469,293.1499938964844,293.1499938964844,278.25,33529.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8234869241714478,1.0,0.0,0.0,3.677279949188232,3.677303791046143,9.022911626743736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12227.2412109375,0.0,1545.1077880859375,1895.4371337890625,0.0,2687.903076171875,0.9094387292861938,1.0,0.0,3.0,1.0,0.0
17759460,297.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9192199707031,0.6487609148025513,0.3178528547286987,0.2982672452926636,297.3517150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91961669921875,0.745532214641571,0.4892599284648895,0.3322777152061462,297.2985534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91949462890625,0.7141663432121277,0.4242420494556427,0.3055887818336487,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9194641113281,0.7029750347137451,0.4042700529098511,0.395228624343872,297.2265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183959960937,0.5493279695510864,0.1957344561815261,0.9433941841125488,284.91949462890625,284.95001220703125,301.7850952148437,297.458984375,299.11083984375,297.2673645019531,284.9208068847656,1.0,0.6968609094619751,0.5703753232955933,0.5703753232955933,1.0,1.0,-2.902153253555298,1.179730772972107,1.722422480583191,0.5209968686103821,0.8669695854187012,0.8669695854187012,0.0,407.0884704589844,410.0,72415.4609375,0.0,3404.794921875,1.0,278.2575378417969,283.0971069335937,300.4761657714844,305.2210693359375,293.1499938964844,293.1499938964844,278.54998779296875,38014.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8301998972892761,1.0,0.0,0.0,3.5765645503997803,3.576588153839112,8.535430424672086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10998.4345703125,0.0,1467.76416015625,1895.4371337890625,0.0,2750.306640625,0.8910266160964966,1.0,0.0,3.0,1.0,0.0
17759520,297.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9192199707031,0.6487609148025513,0.3178528547286987,0.2982672452926636,297.3517150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91961669921875,0.745532214641571,0.4892599284648895,0.3322777152061462,297.2985534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91949462890625,0.7141663432121277,0.4242420494556427,0.3055887818336487,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9194641113281,0.7029750347137451,0.4042700529098511,0.395228624343872,297.2265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183959960937,0.5493279695510864,0.1957344561815261,0.9433941841125488,284.91949462890625,284.95001220703125,301.7850952148437,297.458984375,299.11083984375,297.2673645019531,284.9208068847656,1.0,0.6968609094619751,0.5703753232955933,0.5703753232955933,1.0,1.0,-2.902153253555298,1.179730772972107,1.722422480583191,0.5209968686103821,0.8669695854187012,0.8669695854187012,0.0,407.0884704589844,410.0,72415.4609375,0.0,3404.794921875,1.0,278.2575378417969,283.0971069335937,300.4761657714844,305.2210693359375,293.1499938964844,293.1499938964844,278.54998779296875,38014.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8301998972892761,1.0,0.0,0.0,3.5765645503997803,3.576588153839112,8.535430424672086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10998.4345703125,0.0,1467.76416015625,1895.4371337890625,0.0,2750.306640625,0.8910266160964966,1.0,0.0,3.0,1.0,0.0
17759580,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.6494338512420654,0.3189230561256408,0.2990255951881408,297.3567199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.7469916939735413,0.4923167824745178,0.3341347575187683,297.3073425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.7156311273574829,0.4270106256008148,0.307327389717102,297.2461853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.7039008140563965,0.4057865440845489,0.3964681327342987,297.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.55047607421875,0.1967728734016418,0.9475784301757812,285.01031494140625,284.95001220703125,301.8431701660156,297.4494934082031,299.1340026855469,297.2719421386719,285.0081787109375,1.0,0.6982131600379944,0.5683836340904236,0.5683836340904236,1.0,1.0,-2.914856672286988,1.1828433275222778,1.7320133447647097,0.5211222171783447,0.9601532220840454,0.9601532220840454,0.0,407.146484375,410.0,72167.4375,0.0,3432.3369140625,1.0,278.5427551269531,283.191650390625,300.4418334960937,305.0952453613281,293.1499938964844,293.1499938964844,278.25,32970.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8256102204322815,1.0,0.0,0.0,3.712478637695313,3.7125027179718018,9.196470500683064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12319.59765625,0.0,1580.7423095703125,1895.4371337890625,0.0,2707.620361328125,0.9168723821640016,1.0,0.0,3.0,1.0,0.0
17759640,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.6494338512420654,0.3189230561256408,0.2990255951881408,297.3567199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.7469916939735413,0.4923167824745178,0.3341347575187683,297.3073425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.7156311273574829,0.4270106256008148,0.307327389717102,297.2461853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.7039008140563965,0.4057865440845489,0.3964681327342987,297.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.55047607421875,0.1967728734016418,0.9475784301757812,285.01031494140625,284.95001220703125,301.8431701660156,297.4494934082031,299.1340026855469,297.2719421386719,285.0081787109375,1.0,0.6982131600379944,0.5683836340904236,0.5683836340904236,1.0,1.0,-2.914856672286988,1.1828433275222778,1.7320133447647097,0.5211222171783447,0.9601532220840454,0.9601532220840454,0.0,407.146484375,410.0,72167.4375,0.0,3432.3369140625,1.0,278.5427551269531,283.191650390625,300.4418334960937,305.0952453613281,293.1499938964844,293.1499938964844,278.25,32970.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8256102204322815,1.0,0.0,0.0,3.712478637695313,3.7125027179718018,9.196470500683064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12319.59765625,0.0,1580.7423095703125,1895.4371337890625,0.0,2707.620361328125,0.9168723821640016,1.0,0.0,3.0,1.0,0.0
17759700,297.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765869140625,0.6497154831886292,0.3190310895442962,0.2993553280830383,297.3547668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755187988281,0.7476828098297119,0.4934376180171966,0.3350386619567871,297.307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.7163355350494385,0.4280121028423309,0.3081984519958496,297.244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.7043238282203674,0.4061999022960663,0.3970618546009063,297.2257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.5510134100914001,0.1971120536327362,0.9496082067489624,284.8758239746094,284.95001220703125,301.8723449707031,297.443359375,299.14337158203125,297.27056884765625,284.8729858398437,1.0,0.6988827586174011,0.5673877596855164,0.5673877596855164,1.0,1.0,-2.921011209487915,1.1842750310897827,1.7367361783981323,0.5212474465370178,0.8689234256744385,0.8689234256744385,0.0,407.2402038574219,410.0,73057.34375,0.0,3446.057373046875,1.0,278.2963256835937,283.0400085449219,300.4776306152344,305.3171081542969,293.1499938964844,293.1499938964844,278.25,37229.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8314129710197449,1.0,0.0,0.0,3.684430122375488,3.684454679489136,9.058033469955262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11921.779296875,0.0,1581.094970703125,1895.4371337890625,0.0,2761.60302734375,0.911664605140686,1.0,0.0,3.0,1.0,0.0
17759760,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110717773437,0.6496376395225525,0.3190161287784576,0.2993414402008056,297.3516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.748071551322937,0.4944299757480621,0.335691899061203,297.30615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.7167169451713562,0.4288870692253113,0.3088048994541168,297.2409362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.7044193148612976,0.4064788520336151,0.3973398208618164,297.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.551230788230896,0.1973517090082168,0.9508094191551208,284.911376953125,284.95001220703125,301.9016418457031,297.4364013671875,299.15167236328125,297.26763916015625,284.9131164550781,1.0,0.6994214057922363,0.5663813948631287,0.5663813948631287,1.0,1.0,-2.9246249198913574,1.1845585107803345,1.7400662899017334,0.5207757949829102,0.8727993369102478,0.8727993369102478,0.0,407.6033630371094,410.0,72843.234375,0.0,3455.673583984375,1.0,278.25750732421875,283.07470703125,300.4558410644531,305.2333984375,293.1499938964844,293.1499938964844,278.54998779296875,38094.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8327948451042175,1.0,0.0,0.0,3.613751411437988,3.6137754917144775,8.713845431884693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11050.7509765625,0.0,1508.7293701171875,1895.4371337890625,0.0,2774.478271484375,0.8991978168487549,1.0,0.0,3.0,1.0,0.0
17759820,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.6501271724700928,0.3198689222335815,0.2998524606227875,297.3554382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.7492970824241638,0.497050940990448,0.3372271060943603,297.3133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.7179623246192932,0.4313462078571319,0.3103050589561462,297.2431030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.7051345705986023,0.4077034294605255,0.3982599377632141,297.2230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.5520638823509216,0.1981400102376938,0.9537292718887328,285.0148010253906,284.95001220703125,301.95343017578125,297.4222717285156,299.1716613769531,297.2712097167969,285.0123291015625,1.0,0.7004263401031494,0.5646102428436279,0.5646102428436279,1.0,1.0,-2.9342873096466064,1.186496019363403,1.747791409492493,0.5206016898155212,0.9666457176208496,0.9666457176208496,0.0,407.578857421875,410.0,72438.421875,0.0,3476.49853515625,1.0,278.5387268066406,283.1822509765625,300.4101867675781,305.0750732421875,293.1499938964844,293.1499938964844,278.54998779296875,32968.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8279890418052673,1.0,0.0,0.0,3.7307379245758057,3.730762243270874,9.28715678583103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11584.498046875,0.0,1601.6763916015625,1895.4371337890625,0.0,2729.73388671875,0.9211204648017884,1.0,0.0,3.0,1.0,0.0
