time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17759880,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.6502394676208496,0.3199754655361175,0.2999647557735443,297.3558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.7495033144950867,0.4974002838134765,0.3374682962894439,297.3141784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.7181731462478638,0.4316747784614563,0.3105453550815582,297.2433166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.7052742838859558,0.4078675210475921,0.3984259366989136,297.2230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.5522180199623108,0.1982490718364715,0.9542309641838074,285.0082702636719,284.95001220703125,301.96051025390625,297.420166015625,299.17437744140625,297.2716369628906,285.0062561035156,1.0,0.7005783319473267,0.564368724822998,0.564368724822998,1.0,1.0,-2.9359283447265625,1.1868975162506104,1.749030828475952,0.5206641554832458,0.9672133922576904,0.9672133922576904,0.0,407.541015625,410.0,72494.234375,0.0,3479.87353515625,1.0,278.5429992675781,283.1757202148437,300.4127502441406,305.09039306640625,293.1499938964844,293.1499938964844,278.25,33118.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8282248973846436,1.0,0.0,0.0,3.7422304153442383,3.742254734039306,9.344462910121364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12371.0693359375,0.0,1616.1168212890625,1895.4371337890625,0.0,2731.92724609375,0.9236958622932434,1.0,0.0,3.0,1.0,0.0
17759940,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.6504320502281189,0.3200133144855499,0.3002235293388366,297.35028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.7505855560302734,0.4994495511054992,0.3389818370342254,297.3122253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.7192667126655579,0.4335611164569855,0.3120261430740356,297.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.7057769894599915,0.4084890484809875,0.3992214798927307,297.2186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.5528923273086548,0.1987373977899551,0.95700865983963,284.9079895019531,284.95001220703125,302.0196533203125,297.401123046875,299.19171142578125,297.2670288085937,284.90985107421875,1.0,0.7016543745994568,0.5623560547828674,0.5623560547828674,1.0,1.0,-2.944920778274536,1.1881437301635742,1.756777048110962,0.5201649069786072,0.8768717050552368,0.8768717050552368,0.0,407.880859375,410.0,73129.2109375,0.0,3501.161865234375,1.0,278.2570495605469,283.0575256347656,300.4203186035156,305.2181396484375,293.1499938964844,293.1499938964844,278.54998779296875,38229.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8353462219238281,1.0,0.0,0.0,3.640289545059204,3.640313863754273,8.842298484523781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11079.177734375,0.0,1539.03173828125,1895.4371337890625,0.0,2798.267333984375,0.9052239060401917,1.0,0.0,3.0,1.0,0.0
17760000,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.6504320502281189,0.3200133144855499,0.3002235293388366,297.35028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.7505855560302734,0.4994495511054992,0.3389818370342254,297.3122253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.7192667126655579,0.4335611164569855,0.3120261430740356,297.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.7057769894599915,0.4084890484809875,0.3992214798927307,297.2186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.5528923273086548,0.1987373977899551,0.95700865983963,284.9079895019531,284.95001220703125,302.0196533203125,297.401123046875,299.19171142578125,297.2670288085937,284.90985107421875,1.0,0.7016543745994568,0.5623560547828674,0.5623560547828674,1.0,1.0,-2.944920778274536,1.1881437301635742,1.756777048110962,0.5201649069786072,0.8768717050552368,0.8768717050552368,0.0,407.880859375,410.0,73129.2109375,0.0,3501.161865234375,1.0,278.2570495605469,283.0575256347656,300.4203186035156,305.2181396484375,293.1499938964844,293.1499938964844,278.54998779296875,38229.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8353462219238281,1.0,0.0,0.0,3.640289545059204,3.640313863754273,8.842298484523781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11079.177734375,0.0,1539.03173828125,1895.4371337890625,0.0,2798.267333984375,0.9052239060401917,1.0,0.0,3.0,1.0,0.0
17760060,297.2010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.6510376930236816,0.3209541141986847,0.3008171319961548,297.3543395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.752026379108429,0.5023913383483887,0.340729296207428,297.3201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.7207426428794861,0.4364164471626282,0.3138005137443542,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.7066295742988586,0.4098473787307739,0.4002643823623657,297.2183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.5538250207901001,0.1995749175548553,0.9601070880889891,285.0086669921875,284.95001220703125,302.0790100097656,297.3797607421875,299.21466064453125,297.271484375,285.0067138671875,1.0,0.7027215361595154,0.560390830039978,0.560390830039978,1.0,1.0,-2.9557387828826904,1.190235614776611,1.7655032873153689,0.5199058055877686,0.9729764461517334,0.9729764461517334,0.0,407.7249755859375,410.0,72714.703125,0.0,3524.062744140625,1.0,278.5431823730469,283.16265869140625,300.3719787597656,305.0652770996094,293.1499938964844,293.1499938964844,278.25,33217.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8306975960731506,1.0,0.0,0.0,3.764324426651001,3.764348983764648,9.455127383262152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12399.3056640625,0.0,1642.6480712890625,1895.4371337890625,0.0,2754.940673828125,0.9287626147270204,1.0,0.0,3.0,1.0,0.0
17760120,297.2010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.6510376930236816,0.3209541141986847,0.3008171319961548,297.3543395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.752026379108429,0.5023913383483887,0.340729296207428,297.3201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.7207426428794861,0.4364164471626282,0.3138005137443542,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.7066295742988586,0.4098473787307739,0.4002643823623657,297.2183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.5538250207901001,0.1995749175548553,0.9601070880889891,285.0086669921875,284.95001220703125,302.0790100097656,297.3797607421875,299.21466064453125,297.271484375,285.0067138671875,1.0,0.7027215361595154,0.560390830039978,0.560390830039978,1.0,1.0,-2.9557387828826904,1.190235614776611,1.7655032873153689,0.5199058055877686,0.9729764461517334,0.9729764461517334,0.0,407.7249755859375,410.0,72714.703125,0.0,3524.062744140625,1.0,278.5431823730469,283.16265869140625,300.3719787597656,305.0652770996094,293.1499938964844,293.1499938964844,278.25,33217.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8306975960731506,1.0,0.0,0.0,3.764324426651001,3.764348983764648,9.455127383262152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12399.3056640625,0.0,1642.6480712890625,1895.4371337890625,0.0,2754.940673828125,0.9287626147270204,1.0,0.0,3.0,1.0,0.0
17760180,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.6512322425842285,0.3209676444530487,0.3010577857494354,297.3485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.7531091570854187,0.5043986439704895,0.3422190845012665,297.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.7218636274337769,0.4383679926395416,0.3153282403945923,297.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.7071306705474854,0.4104382991790771,0.4010337293148041,297.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.5544549226760864,0.2000103890895843,0.9626439809799194,284.9059753417969,284.95001220703125,302.13848876953125,297.3564147949219,299.2319641113281,297.2669372558594,284.907958984375,1.0,0.7037385702133179,0.5584256052970886,0.5584256052970886,1.0,1.0,-2.964404582977295,1.191311240196228,1.7730934619903564,0.5193096995353699,0.880483090877533,0.880483090877533,0.0,408.0069274902344,410.0,73336.40625,0.0,3544.53466796875,1.0,278.25689697265625,283.0419616699219,300.3755187988281,305.187744140625,293.1499938964844,293.1499938964844,278.54998779296875,38296.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8377940654754639,1.0,0.0,0.0,3.662145376205444,3.6621696949005127,8.94879235602275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11094.55078125,0.0,1563.9605712890625,1895.4371337890625,0.0,2821.1123046875,0.910109281539917,1.0,0.0,3.0,1.0,0.0
17760240,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.6512322425842285,0.3209676444530487,0.3010577857494354,297.3485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.7531091570854187,0.5043986439704895,0.3422190845012665,297.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.7218636274337769,0.4383679926395416,0.3153282403945923,297.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.7071306705474854,0.4104382991790771,0.4010337293148041,297.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.5544549226760864,0.2000103890895843,0.9626439809799194,284.9059753417969,284.95001220703125,302.13848876953125,297.3564147949219,299.2319641113281,297.2669372558594,284.907958984375,1.0,0.7037385702133179,0.5584256052970886,0.5584256052970886,1.0,1.0,-2.964404582977295,1.191311240196228,1.7730934619903564,0.5193096995353699,0.880483090877533,0.880483090877533,0.0,408.0069274902344,410.0,73336.40625,0.0,3544.53466796875,1.0,278.25689697265625,283.0419616699219,300.3755187988281,305.187744140625,293.1499938964844,293.1499938964844,278.54998779296875,38296.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8377940654754639,1.0,0.0,0.0,3.662145376205444,3.6621696949005127,8.94879235602275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11094.55078125,0.0,1563.9605712890625,1895.4371337890625,0.0,2821.1123046875,0.910109281539917,1.0,0.0,3.0,1.0,0.0
17760300,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02587890625,0.6513612270355225,0.3213663399219513,0.3011869788169861,297.34991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.7536787390708923,0.5057880282402039,0.3429635167121887,297.321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02655029296875,0.7224606871604919,0.4397652745246887,0.3161109983921051,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02642822265625,0.7073977589607239,0.4110401570796966,0.4013988077640533,297.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.5547537803649902,0.2003639638423919,0.9637343287467957,285.0265197753906,284.95001220703125,302.16827392578125,297.3441772460937,299.2429504394531,297.2685852050781,285.02886962890625,1.0,0.7041996121406555,0.5574429631233215,0.5574429631233215,1.0,1.0,-2.9685232639312744,1.1917508840560913,1.776772379875183,0.5188592076301575,0.9659238457679749,0.9659238457679749,0.0,408.05279541015625,410.0,72641.8125,0.0,3553.85888671875,1.0,278.5025329589844,283.1723022460937,300.3232116699219,304.9657287597656,293.1499938964844,293.1499938964844,278.54998779296875,33952.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8334299325942993,1.0,0.0,0.0,3.7139732837677,3.713997602462769,9.203877766594816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11492.0009765625,0.0,1589.9281005859375,1895.4371337890625,0.0,2780.3974609375,0.9198691248893738,1.0,0.0,3.0,1.0,0.0
17760360,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.6518334150314331,0.321892499923706,0.3016306459903717,297.3525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.7545459270477295,0.5073119401931763,0.3439419567584991,297.3261413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.7233614325523376,0.4413067698478699,0.3171546459197998,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.707974374294281,0.4117757678031921,0.4020501673221588,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.5553428530693054,0.2008046358823776,0.9655239582061768,285.0099182128906,284.95001220703125,302.19805908203125,297.3315734863281,299.2550354003906,297.2720031738281,285.0080871582031,1.0,0.7047617435455322,0.5564528703689575,0.5564528703689575,1.0,1.0,-2.974923849105835,1.193165302276611,1.7817585468292236,0.5189196467399597,0.9784955978393556,0.9784955978393556,0.0,407.8155212402344,410.0,72875.6875,0.0,3566.8076171875,1.0,278.54315185546875,283.1507263183594,300.32354736328125,305.0276184082031,293.1499938964844,293.1499938964844,278.25,33276.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331118226051331,1.0,0.0,0.0,3.782322645187378,3.782347679138184,9.545758530293824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12413.5478515625,0.0,1664.309326171875,1895.4371337890625,0.0,2777.4326171875,0.9329791069030762,1.0,0.0,3.0,1.0,0.0
17760420,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.6520220637321472,0.3218838572502136,0.3018560111522674,297.3465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.7556189298629761,0.5092774033546448,0.3454087972640991,297.32403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.7245067358016968,0.4433298110961914,0.3187353909015655,297.23199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.7084662318229675,0.4123406112194061,0.4027993381023407,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.5559314489364624,0.2011970728635788,0.9678753018379213,284.904296875,284.95001220703125,302.25762939453125,297.3056640625,299.2720947265625,297.267578125,284.9063415527344,1.0,0.7057461142539978,0.5544726252555847,0.5544726252555847,1.0,1.0,-2.983348846435547,1.1940178871154783,1.7893308401107788,0.518200159072876,0.8838981986045837,0.8838981986045837,0.0,408.0773620605469,410.0,73496.0,0.0,3586.82373046875,1.0,278.2567443847656,283.02691650390625,300.3246765136719,305.1474609375,293.1499938964844,293.1499938964844,278.54998779296875,38332.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401844501495361,1.0,0.0,0.0,3.681429147720337,3.681453943252564,9.043284876497636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11101.4775390625,0.0,1586.0157470703125,1895.4371337890625,0.0,2843.4384765625,0.9144008159637452,1.0,0.0,3.0,1.0,0.0
17760480,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.6520220637321472,0.3218838572502136,0.3018560111522674,297.3465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.7556189298629761,0.5092774033546448,0.3454087972640991,297.32403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.7245067358016968,0.4433298110961914,0.3187353909015655,297.23199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.7084662318229675,0.4123406112194061,0.4027993381023407,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.5559314489364624,0.2011970728635788,0.9678753018379213,284.904296875,284.95001220703125,302.25762939453125,297.3056640625,299.2720947265625,297.267578125,284.9063415527344,1.0,0.7057461142539978,0.5544726252555847,0.5544726252555847,1.0,1.0,-2.983348846435547,1.1940178871154783,1.7893308401107788,0.518200159072876,0.8838981986045837,0.8838981986045837,0.0,408.0773620605469,410.0,73496.0,0.0,3586.82373046875,1.0,278.2567443847656,283.02691650390625,300.3246765136719,305.1474609375,293.1499938964844,293.1499938964844,278.54998779296875,38332.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401844501495361,1.0,0.0,0.0,3.681429147720337,3.681453943252564,9.043284876497636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11101.4775390625,0.0,1586.0157470703125,1895.4371337890625,0.0,2843.4384765625,0.9144008159637452,1.0,0.0,3.0,1.0,0.0
17760540,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.6526155471801758,0.3227961659431457,0.3024115264415741,297.3505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.7570460438728333,0.5121634006500244,0.3471080660820007,297.33221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.7260280251502991,0.4463578760623932,0.3206182718276977,297.2348327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.7092922925949097,0.4136609733104706,0.4037934243679046,297.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.5567773580551147,0.2019546180963516,0.970571517944336,285.0106506347656,284.95001220703125,302.3171081542969,297.2790832519531,299.2951354980469,297.273193359375,285.0087890625,1.0,0.7067406177520752,0.5524923801422119,0.5524923801422119,1.0,1.0,-2.993626832962036,1.1956552267074585,1.797971487045288,0.5176863074302673,0.9835181832313538,0.9835181832313538,0.0,407.8710632324219,410.0,73002.09375,0.0,3608.683349609375,1.0,278.54345703125,283.1382751464844,300.2707824707031,304.9832458496094,293.1499938964844,293.1499938964844,278.25,33328.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8354347944259644,1.0,0.0,0.0,3.7994308471679688,3.7994558811187744,9.63230831985129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12421.5029296875,0.0,1685.0516357421875,1895.4371337890625,0.0,2799.093994140625,0.936787724494934,1.0,0.0,3.0,1.0,0.0
17760600,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.6526155471801758,0.3227961659431457,0.3024115264415741,297.3505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.7570460438728333,0.5121634006500244,0.3471080660820007,297.33221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.7260280251502991,0.4463578760623932,0.3206182718276977,297.2348327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.7092922925949097,0.4136609733104706,0.4037934243679046,297.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.5567773580551147,0.2019546180963516,0.970571517944336,285.0106506347656,284.95001220703125,302.3171081542969,297.2790832519531,299.2951354980469,297.273193359375,285.0087890625,1.0,0.7067406177520752,0.5524923801422119,0.5524923801422119,1.0,1.0,-2.993626832962036,1.1956552267074585,1.797971487045288,0.5176863074302673,0.9835181832313538,0.9835181832313538,0.0,407.8710632324219,410.0,73002.09375,0.0,3608.683349609375,1.0,278.54345703125,283.1382751464844,300.2707824707031,304.9832458496094,293.1499938964844,293.1499938964844,278.25,33328.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8354347944259644,1.0,0.0,0.0,3.7994308471679688,3.7994558811187744,9.63230831985129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12421.5029296875,0.0,1685.0516357421875,1895.4371337890625,0.0,2799.093994140625,0.936787724494934,1.0,0.0,3.0,1.0,0.0
17760660,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.6527945399284363,0.322765439748764,0.3026224076747894,297.3443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.7581036686897278,0.5140841603279114,0.3485508859157562,297.330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.7271977066993713,0.4484542608261108,0.3222540020942688,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.7097651362419128,0.4142005443572998,0.4045240879058838,297.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.5573257207870483,0.2023077458143234,0.9727594256401062,284.9027099609375,284.95001220703125,302.3764343261719,297.2523193359375,299.3117370605469,297.26885986328125,284.9048156738281,1.0,0.7077020406723022,0.5504839420318604,0.5504839420318604,1.0,1.0,-3.001840591430664,1.1962789297103882,1.8055617809295648,0.5168251395225525,0.8871644139289856,0.8871644139289856,0.0,408.1272888183594,410.0,73628.6796875,0.0,3628.3701171875,1.0,278.2566223144531,283.01220703125,300.2712097167969,305.10223388671875,293.1499938964844,293.1499938964844,278.54998779296875,38356.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8424807190895081,1.0,0.0,0.0,3.6992244720458975,3.699249505996704,9.1309226490921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11103.75390625,0.0,1606.4989013671875,1895.4371337890625,0.0,2864.901123046875,0.9183549880981444,1.0,0.0,3.0,1.0,0.0
17760720,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.6527945399284363,0.322765439748764,0.3026224076747894,297.3443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.7581036686897278,0.5140841603279114,0.3485508859157562,297.330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.7271977066993713,0.4484542608261108,0.3222540020942688,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.7097651362419128,0.4142005443572998,0.4045240879058838,297.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.5573257207870483,0.2023077458143234,0.9727594256401062,284.9027099609375,284.95001220703125,302.3764343261719,297.2523193359375,299.3117370605469,297.26885986328125,284.9048156738281,1.0,0.7077020406723022,0.5504839420318604,0.5504839420318604,1.0,1.0,-3.001840591430664,1.1962789297103882,1.8055617809295648,0.5168251395225525,0.8871644139289856,0.8871644139289856,0.0,408.1272888183594,410.0,73628.6796875,0.0,3628.3701171875,1.0,278.2566223144531,283.01220703125,300.2712097167969,305.10223388671875,293.1499938964844,293.1499938964844,278.54998779296875,38356.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8424807190895081,1.0,0.0,0.0,3.6992244720458975,3.699249505996704,9.1309226490921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11103.75390625,0.0,1606.4989013671875,1895.4371337890625,0.0,2864.901123046875,0.9183549880981444,1.0,0.0,3.0,1.0,0.0
17760780,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.6533784866333008,0.3236663937568664,0.3031619191169739,297.3482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.7595161199569702,0.516937792301178,0.3502241671085357,297.3384094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.7287448048591614,0.4515724182128906,0.3241946995258331,297.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.710565984249115,0.4155055582523346,0.4054977893829345,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.5581308007240295,0.2030314654111862,0.9752880930900574,285.0117492675781,284.95001220703125,302.4355163574219,297.225830078125,299.3345031738281,297.2749328613281,285.0099182128906,1.0,0.7086740136146545,0.5484755039215088,0.5484755039215088,1.0,1.0,-3.0118985176086426,1.197678565979004,1.814220070838928,0.5161493420600891,0.988514244556427,0.988514244556427,0.0,407.9149169921875,410.0,73109.6328125,0.0,3649.8955078125,1.0,278.5435791015625,283.1265869140625,300.21710205078125,304.9357604980469,293.1499938964844,293.1499938964844,278.25,33369.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8376346230506897,1.0,0.0,0.0,3.8147926330566406,3.8148179054260254,9.710355470815557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12424.9228515625,0.0,1703.7796630859375,1895.4371337890625,0.0,2819.623779296875,0.9402965903282166,1.0,0.0,3.0,1.0,0.0
17760840,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.6533784866333008,0.3236663937568664,0.3031619191169739,297.3482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.7595161199569702,0.516937792301178,0.3502241671085357,297.3384094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.7287448048591614,0.4515724182128906,0.3241946995258331,297.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.710565984249115,0.4155055582523346,0.4054977893829345,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.5581308007240295,0.2030314654111862,0.9752880930900574,285.0117492675781,284.95001220703125,302.4355163574219,297.225830078125,299.3345031738281,297.2749328613281,285.0099182128906,1.0,0.7086740136146545,0.5484755039215088,0.5484755039215088,1.0,1.0,-3.0118985176086426,1.197678565979004,1.814220070838928,0.5161493420600891,0.988514244556427,0.988514244556427,0.0,407.9149169921875,410.0,73109.6328125,0.0,3649.8955078125,1.0,278.5435791015625,283.1265869140625,300.21710205078125,304.9357604980469,293.1499938964844,293.1499938964844,278.25,33369.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8376346230506897,1.0,0.0,0.0,3.8147926330566406,3.8148179054260254,9.710355470815557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12424.9228515625,0.0,1703.7796630859375,1895.4371337890625,0.0,2819.623779296875,0.9402965903282166,1.0,0.0,3.0,1.0,0.0
17760900,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87335205078125,0.6536633968353271,0.3237204551696777,0.3034426569938659,297.3458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721008300781,0.7602120637893677,0.5179581046104431,0.3510701060295105,297.3379821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87237548828125,0.7295116782188416,0.4527281522750854,0.3251818120479584,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725891113281,0.7109682559967041,0.4158466160297394,0.4060211181640625,297.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.5585576891899109,0.2032457590103149,0.9767252206802368,284.8724670410156,284.95001220703125,302.4649658203125,297.2128601074219,299.3432006835937,297.2737731933594,284.8689270019531,1.0,0.7092053294181824,0.547471284866333,0.547471284866333,1.0,1.0,-3.017237901687622,1.1984803676605225,1.8187575340271,0.5159626603126526,0.893927812576294,0.893927812576294,0.0,407.8771362304688,410.0,74043.265625,0.0,3661.736328125,1.0,278.2940368652344,282.9681396484375,300.24566650390625,305.1496276855469,293.1499938964844,293.1499938964844,278.25,37112.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8432728052139282,1.0,0.0,0.0,3.791156768798828,3.791182279586792,9.590401077730348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12015.4619140625,0.0,1704.60009765625,1895.4371337890625,0.0,2872.30810546875,0.935698628425598,1.0,0.0,3.0,1.0,0.0
17760960,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.6535513997077942,0.3236210346221924,0.3033640384674072,297.3418884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.760554850101471,0.5188071727752686,0.3516393899917602,297.336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.7299410700798035,0.4537400007247925,0.3258852660655975,297.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.7110231518745422,0.4160268902778625,0.4062155485153198,297.2021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.5586429834365845,0.2033497989177703,0.9773308634757996,284.9009094238281,284.95001220703125,302.49432373046875,297.2001037597656,299.3505249023437,297.27056884765625,284.90313720703125,1.0,0.7096163034439087,0.5464698076248169,0.5464698076248169,1.0,1.0,-3.019930839538574,1.1981284618377686,1.8218024969100952,0.5151746869087219,0.8902534246444702,0.8902534246444702,0.0,408.16748046875,410.0,73751.21875,0.0,3669.318115234375,1.0,278.2567138671875,282.99774169921875,300.2187194824219,305.0570373535156,293.1499938964844,293.1499938964844,278.54998779296875,38377.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8446062207221985,1.0,0.0,0.0,3.716544151306152,3.716569185256958,9.216624334840162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11105.0576171875,0.0,1626.5802001953125,1895.4371337890625,0.0,2884.780029296875,0.9221490025520324,1.0,0.0,3.0,1.0,0.0
17761020,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.6540893912315369,0.3244818449020386,0.3038569986820221,297.34552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.7618748545646667,0.5215020179748535,0.3532011210918426,297.3442077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.7314350008964539,0.4568090736865997,0.3277845978736877,297.2303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.7117577195167542,0.41727015376091,0.407122254371643,297.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.5593649744987488,0.2040135562419891,0.9795757532119752,285.0148010253906,284.95001220703125,302.5504455566406,297.1765441894531,299.3719482421875,297.276611328125,285.0129699707031,1.0,0.7105239629745483,0.5445469617843628,0.5445469617843628,1.0,1.0,-3.029269933700561,1.1992491483688354,1.8300206661224363,0.5143691897392273,0.9931809902191162,0.9931809902191162,0.0,407.9723205566406,410.0,73200.765625,0.0,3689.484619140625,1.0,278.54254150390625,283.11737060546875,300.1656799316406,304.8862609863281,293.1499938964844,293.1499938964844,278.54998779296875,33369.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8395676016807556,1.0,0.0,0.0,3.826310873031616,3.826336145401001,9.769082680577412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11641.7373046875,0.0,1717.681884765625,1895.4371337890625,0.0,2837.67529296875,0.942925751209259,1.0,0.0,3.0,1.0,0.0
17761080,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.6541271805763245,0.3245150148868561,0.3038921058177948,297.3456420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.7619432210922241,0.5216116309165955,0.3532771468162536,297.344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.7315104007720947,0.4569343328475952,0.3278757929801941,297.2304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.7118018865585327,0.4173218607902527,0.4071744084358215,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.5594093203544617,0.2040425390005111,0.9797079563140868,285.01300048828125,284.95001220703125,302.5527648925781,297.17559814453125,299.3728332519531,297.2768249511719,285.01123046875,1.0,0.7105681896209717,0.5444668531417847,0.5444668531417847,1.0,1.0,-3.0297739505767822,1.199344038963318,1.8304299116134644,0.5143634676933289,0.9936785697937012,0.9936785697937012,0.0,407.9537963867188,410.0,73217.5078125,0.0,3690.533447265625,1.0,278.543701171875,283.1154479980469,300.1662292480469,304.8905944824219,293.1499938964844,293.1499938964844,278.25,33402.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.839637815952301,1.0,0.0,0.0,3.829777240753174,3.8298027515411377,9.786791679289308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12429.193359375,0.0,1722.137451171875,1895.4371337890625,0.0,2838.33154296875,0.9437167048454284,1.0,0.0,3.0,1.0,0.0
17761140,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.6542937159538269,0.3244579434394836,0.304088681936264,297.3388366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.7629509568214417,0.5234097242355347,0.3546521663665771,297.3420104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.7327246069908142,0.459153413772583,0.3296084403991699,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.7122445106506348,0.4178294241428375,0.4078840911388397,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.5598857998847961,0.2043280154466629,0.98161780834198,284.9000549316406,284.95001220703125,302.6107482910156,297.15283203125,299.3880310058594,297.2721862792969,284.9022216796875,1.0,0.7114924788475037,0.5424638986587524,0.5424638986587524,1.0,1.0,-3.037612199783325,1.199620246887207,1.8379918336868288,0.5132473707199097,0.8940955996513367,0.8940955996513367,0.0,408.2084655761719,410.0,73885.9765625,0.0,3709.683349609375,1.0,278.25640869140625,282.9843444824219,300.1708984375,305.0158996582031,293.1499938964844,293.1499938964844,278.54998779296875,38355.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8465151786804199,1.0,0.0,0.0,3.733584403991699,3.733609676361084,9.301333534494916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11109.146484375,0.0,1646.18896484375,1895.4371337890625,0.0,2902.642822265625,0.9259589910507202,1.0,0.0,3.0,1.0,0.0
17761200,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.6542937159538269,0.3244579434394836,0.304088681936264,297.3388366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.7629509568214417,0.5234097242355347,0.3546521663665771,297.3420104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.7327246069908142,0.459153413772583,0.3296084403991699,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.7122445106506348,0.4178294241428375,0.4078840911388397,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.5598857998847961,0.2043280154466629,0.98161780834198,284.9000549316406,284.95001220703125,302.6107482910156,297.15283203125,299.3880310058594,297.2721862792969,284.9022216796875,1.0,0.7114924788475037,0.5424638986587524,0.5424638986587524,1.0,1.0,-3.037612199783325,1.199620246887207,1.8379918336868288,0.5132473707199097,0.8940955996513367,0.8940955996513367,0.0,408.2084655761719,410.0,73885.9765625,0.0,3709.683349609375,1.0,278.25640869140625,282.9843444824219,300.1708984375,305.0158996582031,293.1499938964844,293.1499938964844,278.54998779296875,38355.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8465151786804199,1.0,0.0,0.0,3.733584403991699,3.733609676361084,9.301333534494916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11109.146484375,0.0,1646.18896484375,1895.4371337890625,0.0,2902.642822265625,0.9259589910507202,1.0,0.0,3.0,1.0,0.0
17761260,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.6548638343811035,0.3253510892391205,0.3046101629734039,297.34234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.7643058896064758,0.5261493921279907,0.3562433421611786,297.3501892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.7343108654022217,0.4624080955982208,0.3316370844841003,297.2287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.7130048274993896,0.4191209077835083,0.4088336825370788,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.5606145262718201,0.2049919068813324,0.9838519096374512,285.0145263671875,284.95001220703125,302.668212890625,297.1322631835937,299.40972900390625,297.2784423828125,285.0128173828125,1.0,0.7124235033988953,0.5404878258705139,0.5404878258705139,1.0,1.0,-3.0472300052642822,1.2006837129592896,1.8465461730957031,0.5122997164726257,0.9992840886116028,0.9992840886116028,0.0,407.9941101074219,410.0,73340.2421875,0.0,3730.557373046875,1.0,278.5437927246094,283.10504150390625,300.1220092773437,304.8523864746094,293.1499938964844,293.1499938964844,278.25,33427.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413621187210083,1.0,0.0,0.0,3.84500789642334,3.845033407211304,9.8647876711766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12438.16015625,0.0,1740.865234375,1895.4371337890625,0.0,2854.4443359375,0.9471879601478576,1.0,0.0,3.0,1.0,0.0
17761320,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.6548638343811035,0.3253510892391205,0.3046101629734039,297.34234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.7643058896064758,0.5261493921279907,0.3562433421611786,297.3501892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.7343108654022217,0.4624080955982208,0.3316370844841003,297.2287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.7130048274993896,0.4191209077835083,0.4088336825370788,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.5606145262718201,0.2049919068813324,0.9838519096374512,285.0145263671875,284.95001220703125,302.668212890625,297.1322631835937,299.40972900390625,297.2784423828125,285.0128173828125,1.0,0.7124235033988953,0.5404878258705139,0.5404878258705139,1.0,1.0,-3.0472300052642822,1.2006837129592896,1.8465461730957031,0.5122997164726257,0.9992840886116028,0.9992840886116028,0.0,407.9941101074219,410.0,73340.2421875,0.0,3730.557373046875,1.0,278.5437927246094,283.10504150390625,300.1220092773437,304.8523864746094,293.1499938964844,293.1499938964844,278.25,33427.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413621187210083,1.0,0.0,0.0,3.84500789642334,3.845033407211304,9.8647876711766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12438.16015625,0.0,1740.865234375,1895.4371337890625,0.0,2854.4443359375,0.9471879601478576,1.0,0.0,3.0,1.0,0.0
17761380,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.6550279855728149,0.3252879977226257,0.3048069477081299,297.33514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.765275776386261,0.5278627872467041,0.3575695753097534,297.34735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.7355380654335022,0.4646623432636261,0.3334012925624847,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.7134373188018799,0.4196211099624634,0.4095418155193329,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.5610578060150146,0.2052467614412307,0.9856393337249756,284.8988037109375,284.95001220703125,302.72509765625,297.1144714355469,299.4239501953125,297.2733764648437,284.9010314941406,1.0,0.713329017162323,0.5385116934776306,0.5385116934776306,1.0,1.0,-3.0548737049102783,1.2008284330368042,1.854045271873474,0.5110498666763306,0.8980954885482788,0.8980954885482788,0.0,408.2495727539063,410.0,74043.5859375,0.0,3749.41748046875,1.0,278.2563171386719,282.9712219238281,300.1318359375,304.98486328125,293.1499938964844,293.1499938964844,278.54998779296875,38330.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8480947017669678,1.0,0.0,0.0,3.7517714500427246,3.751796960830689,9.39217216000543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11119.0888671875,0.0,1667.2945556640625,1895.4371337890625,0.0,2917.4287109375,0.9299705028533936,1.0,0.0,3.0,1.0,0.0
17761440,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.6550279855728149,0.3252879977226257,0.3048069477081299,297.33514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.765275776386261,0.5278627872467041,0.3575695753097534,297.34735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.7355380654335022,0.4646623432636261,0.3334012925624847,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.7134373188018799,0.4196211099624634,0.4095418155193329,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.5610578060150146,0.2052467614412307,0.9856393337249756,284.8988037109375,284.95001220703125,302.72509765625,297.1144714355469,299.4239501953125,297.2733764648437,284.9010314941406,1.0,0.713329017162323,0.5385116934776306,0.5385116934776306,1.0,1.0,-3.0548737049102783,1.2008284330368042,1.854045271873474,0.5110498666763306,0.8980954885482788,0.8980954885482788,0.0,408.2495727539063,410.0,74043.5859375,0.0,3749.41748046875,1.0,278.2563171386719,282.9712219238281,300.1318359375,304.98486328125,293.1499938964844,293.1499938964844,278.54998779296875,38330.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8480947017669678,1.0,0.0,0.0,3.7517714500427246,3.751796960830689,9.39217216000543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11119.0888671875,0.0,1667.2945556640625,1895.4371337890625,0.0,2917.4287109375,0.9299705028533936,1.0,0.0,3.0,1.0,0.0
17761500,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02618408203125,0.6551173329353333,0.3256547451019287,0.3048930168151855,297.3359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271911621094,0.7657613754272461,0.5291105508804321,0.3582074046134949,297.3506164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269775390625,0.7361689805984497,0.4662285447120666,0.3342854082584381,297.2247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267944335937,0.7136465907096863,0.4201831817626953,0.4098551869392395,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02423095703125,0.5612415671348572,0.2055115401744842,0.9863005876541138,285.0268859863281,284.95001220703125,302.7532958984375,297.10675048828125,299.4336853027344,297.2753601074219,285.0296630859375,1.0,0.7137269973754883,0.537523627281189,0.537523627281189,1.0,1.0,-3.058301448822021,1.200729250907898,1.857572078704834,0.5102066993713379,0.9875764846801758,0.9875764846801758,0.0,408.3036804199219,410.0,73264.5625,0.0,3757.593994140625,1.0,278.5045471191406,283.1108093261719,300.0831604003906,304.76123046875,293.1499938964844,293.1499938964844,278.54998779296875,34218.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8434229493141174,1.0,0.0,0.0,3.796522378921509,3.7965476512908936,9.617567684472306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11520.5654296875,0.0,1688.5103759765625,1895.4371337890625,0.0,2873.712158203125,0.9385257959365844,1.0,0.0,3.0,1.0,0.0
17761560,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.6555917859077454,0.3261822462081909,0.3053236901760101,297.3383178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.766587495803833,0.5305230617523193,0.3591041266918182,297.3552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.7371328473091125,0.4679577648639679,0.3354541361331939,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.7141805291175842,0.4209124743938446,0.4104855954647064,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.5617486238479614,0.2058826237916946,0.9877359867095948,285.01690673828125,284.95001220703125,302.78131103515625,297.0998840332031,299.4447326660156,297.2794494628906,285.0154724121094,1.0,0.7142381072044373,0.5365328192710876,0.5365328192710876,1.0,1.0,-3.0642454624176025,1.2016925811767578,1.8625527620315552,0.5098925828933716,1.0,1.0,0.0,408.0377197265625,410.0,73480.953125,0.0,3769.9072265625,1.0,278.54376220703125,283.0963134765625,300.08843994140625,304.82568359375,293.1499938964844,293.1499938964844,278.25,33529.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84272301197052,1.0,0.0,0.0,3.8593385219573975,3.859364271163941,9.938459015756962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12451.9482421875,0.0,1759.2332763671875,1895.4371337890625,0.0,2867.166748046875,0.9505311846733092,1.0,0.0,3.0,1.0,0.0
17761620,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.6557585597038269,0.3261241614818573,0.305527001619339,297.33074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.7675163745880127,0.532149076461792,0.3603767454624176,297.3520202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.7383689284324646,0.4702365398406982,0.3372398912906647,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.7146081328392029,0.4214164912700653,0.4111994206905365,297.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.5621628165245056,0.2061121612787246,0.9894157648086548,284.89862060546875,284.95001220703125,302.8367919921875,297.089111328125,299.45782470703125,297.2739562988281,284.90057373046875,1.0,0.715125322341919,0.534551203250885,0.534551203250885,1.0,1.0,-3.07170844078064,1.2016644477844238,1.8700441122055047,0.5084372758865356,0.9026020169258118,0.9026020169258118,0.0,408.29144287109375,410.0,74235.1015625,0.0,3788.486083984375,1.0,278.2567749023437,282.9593505859375,300.10516357421875,304.968017578125,293.1499938964844,293.1499938964844,278.1499938964844,38261.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8492074608802795,1.0,0.0,0.0,3.771296739578247,3.77132248878479,9.490185561844556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12155.0908203125,0.0,1689.8306884765625,1895.4371337890625,0.0,2927.847900390625,0.9341604709625244,1.0,0.0,3.0,1.0,0.0
17761680,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.6557585597038269,0.3261241614818573,0.305527001619339,297.33074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.7675163745880127,0.532149076461792,0.3603767454624176,297.3520202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.7383689284324646,0.4702365398406982,0.3372398912906647,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.7146081328392029,0.4214164912700653,0.4111994206905365,297.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.5621628165245056,0.2061121612787246,0.9894157648086548,284.89862060546875,284.95001220703125,302.8367919921875,297.089111328125,299.45782470703125,297.2739562988281,284.90057373046875,1.0,0.715125322341919,0.534551203250885,0.534551203250885,1.0,1.0,-3.07170844078064,1.2016644477844238,1.8700441122055047,0.5084372758865356,0.9026020169258118,0.9026020169258118,0.0,408.29144287109375,410.0,74235.1015625,0.0,3788.486083984375,1.0,278.2567749023437,282.9593505859375,300.10516357421875,304.968017578125,293.1499938964844,293.1499938964844,278.1499938964844,38261.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8492074608802795,1.0,0.0,0.0,3.771296739578247,3.77132248878479,9.490185561844556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12155.0908203125,0.0,1689.8306884765625,1895.4371337890625,0.0,2927.847900390625,0.9341604709625244,1.0,0.0,3.0,1.0,0.0
