time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17761740,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219055175781,0.6558133363723755,0.3263344466686249,0.3055945932865143,297.3261108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223937988281,0.7683167457580566,0.5339653491973877,0.3614911139011383,297.35211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223022460937,0.7395204901695251,0.472800612449646,0.3389237523078918,297.2200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92218017578125,0.7149102687835693,0.4220785498619079,0.4117203950881958,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9211730957031,0.5623785853385925,0.2063576579093933,0.9903103709220886,284.9222412109375,284.95001220703125,302.8914489746094,297.0826416015625,299.4723205566406,297.27166748046875,284.924072265625,1.0,0.7158352136611938,0.5325695276260376,0.5325695276260376,1.0,1.0,-3.07742691040039,1.200863480567932,1.8765634298324585,0.5064165592193604,0.8841579556465149,0.8841579556465149,0.0,408.50732421875,410.0,74112.5625,0.0,3802.89453125,1.0,278.1523132324219,282.97174072265625,300.0815124511719,304.9183349609375,293.1499938964844,293.1499938964844,278.45001220703125,38176.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8492673635482788,1.0,0.0,0.0,3.6738295555114746,3.673854112625122,9.005986498777929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11146.5830078125,0.0,1576.23486328125,1895.4371337890625,0.0,2928.4091796875,0.9126007556915284,1.0,0.0,3.0,1.0,0.0
17761800,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219055175781,0.6558133363723755,0.3263344466686249,0.3055945932865143,297.3261108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223937988281,0.7683167457580566,0.5339653491973877,0.3614911139011383,297.35211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223022460937,0.7395204901695251,0.472800612449646,0.3389237523078918,297.2200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92218017578125,0.7149102687835693,0.4220785498619079,0.4117203950881958,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9211730957031,0.5623785853385925,0.2063576579093933,0.9903103709220886,284.9222412109375,284.95001220703125,302.8914489746094,297.0826416015625,299.4723205566406,297.27166748046875,284.924072265625,1.0,0.7158352136611938,0.5325695276260376,0.5325695276260376,1.0,1.0,-3.07742691040039,1.200863480567932,1.8765634298324585,0.5064165592193604,0.8841579556465149,0.8841579556465149,0.0,408.50732421875,410.0,74112.5625,0.0,3802.89453125,1.0,278.1523132324219,282.97174072265625,300.0815124511719,304.9183349609375,293.1499938964844,293.1499938964844,278.45001220703125,38176.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8492673635482788,1.0,0.0,0.0,3.6738295555114746,3.673854112625122,9.005986498777929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11146.5830078125,0.0,1576.23486328125,1895.4371337890625,0.0,2928.4091796875,0.9126007556915284,1.0,0.0,3.0,1.0,0.0
17761860,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246276855469,0.6566937565803528,0.3274516761302948,0.3063919842243194,297.3309936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0241394042969,0.7698298692703247,0.5366853475570679,0.3631251156330108,297.3612670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242614746094,0.7413695454597473,0.476285308599472,0.3411822319030761,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243530273437,0.7159045934677124,0.4235880672931671,0.4129231572151184,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253601074219,0.5632764101028442,0.2070675045251846,0.9928030371665956,285.0242919921875,284.95001220703125,302.9452209472656,297.0810241699219,299.4930114746094,297.2796936035156,285.0223388671875,1.0,0.7167769074440002,0.5306020379066467,0.5306020379066467,1.0,1.0,-3.088343381881714,1.2022689580917358,1.886074423789978,0.5053579211235046,0.9917590618133544,0.9917590618133544,0.0,408.0108337402344,410.0,73749.5,0.0,3825.70556640625,1.0,278.4433288574219,283.0809020996094,300.0657653808594,304.8124084472656,293.1499938964844,293.1499938964844,278.1499938964844,33048.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843385636806488,1.0,0.0,0.0,3.803192853927612,3.803217887878418,9.651392929299618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12512.0419921875,0.0,1687.365966796875,1895.4371337890625,0.0,2873.36328125,0.9374793171882628,1.0,0.0,3.0,1.0,0.0
17761920,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246276855469,0.6566937565803528,0.3274516761302948,0.3063919842243194,297.3309936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0241394042969,0.7698298692703247,0.5366853475570679,0.3631251156330108,297.3612670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242614746094,0.7413695454597473,0.476285308599472,0.3411822319030761,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243530273437,0.7159045934677124,0.4235880672931671,0.4129231572151184,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253601074219,0.5632764101028442,0.2070675045251846,0.9928030371665956,285.0242919921875,284.95001220703125,302.9452209472656,297.0810241699219,299.4930114746094,297.2796936035156,285.0223388671875,1.0,0.7167769074440002,0.5306020379066467,0.5306020379066467,1.0,1.0,-3.088343381881714,1.2022689580917358,1.886074423789978,0.5053579211235046,0.9917590618133544,0.9917590618133544,0.0,408.0108337402344,410.0,73749.5,0.0,3825.70556640625,1.0,278.4433288574219,283.0809020996094,300.0657653808594,304.8124084472656,293.1499938964844,293.1499938964844,278.1499938964844,33048.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843385636806488,1.0,0.0,0.0,3.803192853927612,3.803217887878418,9.651392929299618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12512.0419921875,0.0,1687.365966796875,1895.4371337890625,0.0,2873.36328125,0.9374793171882628,1.0,0.0,3.0,1.0,0.0
17761980,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.6569018363952637,0.3274405896663666,0.3066544234752655,297.32293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.7707018256187439,0.5381704568862915,0.3643216788768768,297.3570251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.7426014542579651,0.4785389900207519,0.342967689037323,297.2222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.716368556022644,0.424159437417984,0.413718968629837,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.5636947751045227,0.2072927504777908,0.9945167303085328,284.9062194824219,284.95001220703125,302.9980163574219,297.08477783203125,299.50421142578125,297.27349853515625,284.9080810546875,1.0,0.7176761627197266,0.5286345481872559,0.5286345481872559,1.0,1.0,-3.095886945724488,1.202168107032776,1.893718838691712,0.5037001967430115,0.8948692679405212,0.8948692679405212,0.0,408.2708740234375,410.0,74559.1328125,0.0,3844.70751953125,1.0,278.1565246582031,282.9447021484375,300.09967041015625,304.97967529296875,293.1499938964844,293.1499938964844,278.45001220703125,38004.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8497048020362854,1.0,0.0,0.0,3.7205307483673096,3.7205557823181152,9.236407549906288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11223.21875,0.0,1628.3475341796875,1895.4371337890625,0.0,2932.505859375,0.9227668642997742,1.0,0.0,3.0,1.0,0.0
17762040,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.6569018363952637,0.3274405896663666,0.3066544234752655,297.32293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.7707018256187439,0.5381704568862915,0.3643216788768768,297.3570251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.7426014542579651,0.4785389900207519,0.342967689037323,297.2222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.716368556022644,0.424159437417984,0.413718968629837,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.5636947751045227,0.2072927504777908,0.9945167303085328,284.9062194824219,284.95001220703125,302.9980163574219,297.08477783203125,299.50421142578125,297.27349853515625,284.9080810546875,1.0,0.7176761627197266,0.5286345481872559,0.5286345481872559,1.0,1.0,-3.095886945724488,1.202168107032776,1.893718838691712,0.5037001967430115,0.8948692679405212,0.8948692679405212,0.0,408.2708740234375,410.0,74559.1328125,0.0,3844.70751953125,1.0,278.1565246582031,282.9447021484375,300.09967041015625,304.97967529296875,293.1499938964844,293.1499938964844,278.45001220703125,38004.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8497048020362854,1.0,0.0,0.0,3.7205307483673096,3.7205557823181152,9.236407549906288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11223.21875,0.0,1628.3475341796875,1895.4371337890625,0.0,2932.505859375,0.9227668642997742,1.0,0.0,3.0,1.0,0.0
17762100,297.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287780761719,0.6569913029670715,0.3278135061264038,0.3067546784877777,297.3231506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297241210937,0.7711156010627747,0.5392827987670898,0.3648760020732879,297.3594665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.029541015625,0.7432145476341248,0.4800870716571808,0.3438442051410675,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02935791015625,0.7165735363960266,0.4247367680072784,0.4140551090240478,297.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270080566406,0.5638436079025269,0.2075293362140655,0.9950805306434632,285.0294494628906,284.95001220703125,303.0240478515625,297.0888366699219,299.51239013671875,297.2748718261719,285.0318298339844,1.0,0.7180613875389099,0.5276508331298828,0.5276508331298828,1.0,1.0,-3.0990893840789795,1.201872944831848,1.897216439247132,0.5026148557662964,0.9827960729599,0.9827960729599,0.0,408.3458557128906,410.0,73841.28125,0.0,3852.620849609375,1.0,278.40386962890625,283.0799560546875,300.0630798339844,304.77197265625,293.1499938964844,293.1499938964844,278.45001220703125,33972.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8448348045349121,1.0,0.0,0.0,3.7696688175201416,3.769693613052368,9.481994425186712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11632.74609375,0.0,1654.7607421875,1895.4371337890625,0.0,2886.918212890625,0.9322919845581056,1.0,0.0,3.0,1.0,0.0
17762160,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.6574564576148987,0.3283355832099914,0.3071866631507873,297.3248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.7718639373779297,0.5405473113059998,0.3656807839870453,297.3631896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.74415522813797,0.481779932975769,0.3449953198432922,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.7170860171318054,0.425469309091568,0.414695531129837,297.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.5643030405044556,0.2078636884689331,0.9963775873184204,285.0164794921875,284.95001220703125,303.0498046875,297.0944519042969,299.5216979980469,297.2781982421875,285.01483154296875,1.0,0.7185528874397278,0.5266566276550293,0.5266566276550293,1.0,1.0,-3.1047019958496094,1.2025700807571411,1.9021317958831787,0.5020133852958679,0.9993913769721984,0.9993913769721984,0.0,408.1056213378906,410.0,74116.8125,0.0,3864.532958984375,1.0,278.443603515625,283.0634155273437,300.0804443359375,304.8519592285156,293.1499938964844,293.1499938964844,278.1499938964844,33284.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843863308429718,1.0,0.0,0.0,3.8363890647888175,3.8364145755767822,9.820612376643112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12584.92578125,0.0,1729.235107421875,1895.4371337890625,0.0,2877.830810546875,0.9452306032180786,1.0,0.0,3.0,1.0,0.0
17762220,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.657599151134491,0.3282835483551025,0.3073930442333221,297.3160095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.772622287273407,0.5418749451637268,0.366759181022644,297.3580627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.7453209757804871,0.4839675724506378,0.3467219471931457,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.7174801230430603,0.4259839355945587,0.4154201745986938,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.5646116733551025,0.2080184668302536,0.9977357983589172,284.9008178710937,284.95001220703125,303.1004943847656,297.110595703125,299.5310974121094,297.2711181640625,284.90289306640625,1.0,0.7193824052810669,0.524668276309967,0.524668276309967,1.0,1.0,-3.1113905906677246,1.2019816637039185,1.9094088077545168,0.4999875426292419,0.8996783494949341,0.8996783494949341,0.0,408.4049682617188,410.0,74933.5078125,0.0,3881.870849609375,1.0,278.1563415527344,282.9301147460937,300.12322998046875,305.0249938964844,293.1499938964844,293.1499938964844,278.45001220703125,38147.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.849617600440979,1.0,0.0,0.0,3.750120878219605,3.750146389007568,9.3839105375082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11281.40625,0.0,1663.9423828125,1895.4371337890625,0.0,2931.689208984375,0.9294615983963012,1.0,0.0,3.0,1.0,0.0
17762280,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.657599151134491,0.3282835483551025,0.3073930442333221,297.3160095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.772622287273407,0.5418749451637268,0.366759181022644,297.3580627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.7453209757804871,0.4839675724506378,0.3467219471931457,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.7174801230430603,0.4259839355945587,0.4154201745986938,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.5646116733551025,0.2080184668302536,0.9977357983589172,284.9008178710937,284.95001220703125,303.1004943847656,297.110595703125,299.5310974121094,297.2711181640625,284.90289306640625,1.0,0.7193824052810669,0.524668276309967,0.524668276309967,1.0,1.0,-3.1113905906677246,1.2019816637039185,1.9094088077545168,0.4999875426292419,0.8996783494949341,0.8996783494949341,0.0,408.4049682617188,410.0,74933.5078125,0.0,3881.870849609375,1.0,278.1563415527344,282.9301147460937,300.12322998046875,305.0249938964844,293.1499938964844,293.1499938964844,278.45001220703125,38147.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.849617600440979,1.0,0.0,0.0,3.750120878219605,3.750146389007568,9.3839105375082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11281.40625,0.0,1663.9423828125,1895.4371337890625,0.0,2931.689208984375,0.9294615983963012,1.0,0.0,3.0,1.0,0.0
17762340,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.6581686735153198,0.3291986584663391,0.3079334795475006,297.3179626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.7737485766410828,0.5441693067550659,0.3680544793605804,297.36407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.7468785643577576,0.4872051775455475,0.348739743232727,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.71819669008255,0.4273023903369903,0.4163922369480133,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.5651863813400269,0.2085598558187484,0.9994212985038756,285.0185241699219,284.95001220703125,303.1499938964844,297.1337280273437,299.5473022460937,297.2757873535156,285.0176696777344,1.0,0.7202095985412598,0.5226799249649048,0.5226799249649048,1.0,1.0,-3.119877338409424,1.202130913734436,1.917746424674988,0.498066633939743,1.0,1.0,0.0,408.2010498046875,410.0,74462.59375,0.0,3900.860107421875,1.0,278.4432373046875,283.0575866699219,300.1175537109375,304.90869140625,293.1499938964844,293.1499938964844,278.1499938964844,33580.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8432667851448059,1.0,0.0,0.0,3.857835531234741,3.857861280441284,9.930719215844874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12656.2861328125,0.0,1757.7862548828125,1895.4371337890625,0.0,2872.251708984375,0.9503077268600464,1.0,0.0,3.0,1.0,0.0
17762400,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.6581686735153198,0.3291986584663391,0.3079334795475006,297.3179626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.7737485766410828,0.5441693067550659,0.3680544793605804,297.36407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.7468785643577576,0.4872051775455475,0.348739743232727,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.71819669008255,0.4273023903369903,0.4163922369480133,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.5651863813400269,0.2085598558187484,0.9994212985038756,285.0185241699219,284.95001220703125,303.1499938964844,297.1337280273437,299.5473022460937,297.2757873535156,285.0176696777344,1.0,0.7202095985412598,0.5226799249649048,0.5226799249649048,1.0,1.0,-3.119877338409424,1.202130913734436,1.917746424674988,0.498066633939743,1.0,1.0,0.0,408.2010498046875,410.0,74462.59375,0.0,3900.860107421875,1.0,278.4432373046875,283.0575866699219,300.1175537109375,304.90869140625,293.1499938964844,293.1499938964844,278.1499938964844,33580.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8432667851448059,1.0,0.0,0.0,3.857835531234741,3.857861280441284,9.930719215844874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12656.2861328125,0.0,1757.7862548828125,1895.4371337890625,0.0,2872.251708984375,0.9503077268600464,1.0,0.0,3.0,1.0,0.0
17762460,297.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.6583331227302551,0.3291678428649902,0.3081592917442322,297.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.7744776010513306,0.5454158186912537,0.3690804839134216,297.3586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.7480451464653015,0.4893730282783508,0.3504554629325866,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.7186034321784973,0.4278349578380584,0.4171331226825714,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.5654825568199158,0.2086986303329467,1.0006965398788452,284.9004821777344,284.95001220703125,303.1925354003906,297.15625,299.55328369140625,297.26861572265625,284.9023132324219,1.0,0.7210097908973694,0.5207074284553528,0.5207074284553528,1.0,1.0,-3.126406192779541,1.2014093399047852,1.924996852874756,0.4959082007408142,0.9060367345809937,0.9060367345809937,0.0,408.4702453613281,410.0,75345.5859375,0.0,3917.776611328125,1.0,278.15673828125,282.92095947265625,300.1693420410156,305.0970764160156,293.1499938964844,293.1499938964844,278.1499938964844,38086.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8490404486656189,1.0,0.0,0.0,3.778272867202759,3.778298377990722,9.525327300252684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12129.494140625,0.0,1696.779296875,1895.4371337890625,0.0,2926.283935546875,0.9355863332748412,1.0,0.0,3.0,1.0,0.0
17762520,297.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.6583331227302551,0.3291678428649902,0.3081592917442322,297.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.7744776010513306,0.5454158186912537,0.3690804839134216,297.3586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.7480451464653015,0.4893730282783508,0.3504554629325866,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.7186034321784973,0.4278349578380584,0.4171331226825714,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.5654825568199158,0.2086986303329467,1.0006965398788452,284.9004821777344,284.95001220703125,303.1925354003906,297.15625,299.55328369140625,297.26861572265625,284.9023132324219,1.0,0.7210097908973694,0.5207074284553528,0.5207074284553528,1.0,1.0,-3.126406192779541,1.2014093399047852,1.924996852874756,0.4959082007408142,0.9060367345809937,0.9060367345809937,0.0,408.4702453613281,410.0,75345.5859375,0.0,3917.776611328125,1.0,278.15673828125,282.92095947265625,300.1693420410156,305.0970764160156,293.1499938964844,293.1499938964844,278.1499938964844,38086.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8490404486656189,1.0,0.0,0.0,3.778272867202759,3.778298377990722,9.525327300252684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12129.494140625,0.0,1696.779296875,1895.4371337890625,0.0,2926.283935546875,0.9355863332748412,1.0,0.0,3.0,1.0,0.0
17762580,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93707275390625,0.6584985256195068,0.3295333981513977,0.3083469867706299,297.3050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93731689453125,0.77518230676651,0.5470064282417297,0.370025634765625,297.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9372863769531,0.7492222785949707,0.4919687807559967,0.3521417379379272,297.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9372253417969,0.718982994556427,0.4286471307277679,0.417773425579071,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366760253906,0.5656861066818237,0.2089305222034454,1.0014452934265137,284.937255859375,284.95001220703125,303.2228698730469,297.1704406738281,299.5575256347656,297.2664794921875,284.9383239746094,1.0,0.7216688990592957,0.5187349319458008,0.5187349319458008,1.0,1.0,-3.131948709487915,1.2002438306808472,1.9317047595977783,0.4933657646179199,0.911290407180786,0.911290407180786,0.0,408.6023559570313,410.0,75221.109375,0.0,3931.679931640625,1.0,278.15008544921875,282.95330810546875,300.1672668457031,305.0590209960937,293.1499938964844,293.1499938964844,278.1499938964844,36928.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8478487133979797,1.0,0.0,0.0,3.74174690246582,3.741771936416626,9.342048201688158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12093.7421875,0.0,1644.78271484375,1895.4371337890625,0.0,2915.12548828125,0.9266230463981628,1.0,0.0,3.0,1.0,0.0
17762640,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93707275390625,0.6584985256195068,0.3295333981513977,0.3083469867706299,297.3050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93731689453125,0.77518230676651,0.5470064282417297,0.370025634765625,297.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9372863769531,0.7492222785949707,0.4919687807559967,0.3521417379379272,297.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9372253417969,0.718982994556427,0.4286471307277679,0.417773425579071,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366760253906,0.5656861066818237,0.2089305222034454,1.0014452934265137,284.937255859375,284.95001220703125,303.2228698730469,297.1704406738281,299.5575256347656,297.2664794921875,284.9383239746094,1.0,0.7216688990592957,0.5187349319458008,0.5187349319458008,1.0,1.0,-3.131948709487915,1.2002438306808472,1.9317047595977783,0.4933657646179199,0.911290407180786,0.911290407180786,0.0,408.6023559570313,410.0,75221.109375,0.0,3931.679931640625,1.0,278.15008544921875,282.95330810546875,300.1672668457031,305.0590209960937,293.1499938964844,293.1499938964844,278.1499938964844,36928.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8478487133979797,1.0,0.0,0.0,3.74174690246582,3.741771936416626,9.342048201688158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12093.7421875,0.0,1644.78271484375,1895.4371337890625,0.0,2915.12548828125,0.9266230463981628,1.0,0.0,3.0,1.0,0.0
17762700,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.6587297916412354,0.3298106789588928,0.3085696697235107,297.3039855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.7756608128547668,0.5478836894035339,0.370586097240448,297.3587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.7499353885650635,0.4933454692363739,0.3530819714069366,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.719293475151062,0.4291474819183349,0.418214201927185,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466857910156,0.5659098625183105,0.2090993076562881,1.002102255821228,284.9469909667969,284.95001220703125,303.23370361328125,297.174560546875,299.55859375,297.2664794921875,284.9476013183594,1.0,0.7220341563224792,0.5177486538887024,0.5177486538887024,1.0,1.0,-3.135628461837769,1.2000243663787842,1.9356039762496948,0.4922693073749542,0.9156107306480408,0.9156107306480408,0.0,408.539306640625,410.0,75232.578125,0.0,3940.118408203125,1.0,278.1500244140625,282.9607849121094,300.1714782714844,305.0613098144531,293.1499938964844,293.1499938964844,278.1499938964844,36470.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8475267887115479,1.0,0.0,0.0,3.737070798873901,3.737095832824707,9.318713409811608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12098.9775390625,0.0,1635.81689453125,1895.4371337890625,0.0,2912.11181640625,0.9252220392227172,1.0,0.0,3.0,1.0,0.0
17762760,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.6589753031730652,0.330093115568161,0.3088110685348511,297.302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.7761392593383789,0.5487347841262817,0.371145635843277,297.35888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.7506426572799683,0.4946781694889068,0.3540123403072357,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.7196182012557983,0.4296615123748779,0.4186814129352569,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5661508440971375,0.2092751711606979,1.0028318166732788,284.9519958496094,284.95001220703125,303.2417297363281,297.17681884765625,299.5585327148437,297.2662048339844,284.9523010253906,1.0,0.7224141955375671,0.516791820526123,0.516791820526123,1.0,1.0,-3.139436960220337,1.1998956203460691,1.939541339874268,0.491242378950119,0.9190890192985536,0.9190890192985536,0.0,408.48089599609375,410.0,75267.2109375,0.0,3948.902099609375,1.0,278.1499938964844,282.9638366699219,300.1752014160156,305.0670471191406,293.1499938964844,293.1499938964844,278.1499938964844,36174.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8474598526954651,1.0,0.0,0.0,3.736778497695923,3.736803293228149,9.317255376117828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12107.1826171875,0.0,1633.20703125,1895.4371337890625,0.0,2911.485107421875,0.924915373325348,1.0,0.0,3.0,1.0,0.0
17762820,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547119140625,0.659433901309967,0.3306245505809784,0.309282124042511,297.2994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547119140625,0.7770262360572815,0.5503333806991577,0.3722061514854431,297.35791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547119140625,0.751977801322937,0.4972254335880279,0.3557928800582886,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547119140625,0.7202445268630981,0.4306733608245849,0.4196220636367798,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547119140625,0.5666095614433289,0.2096138894557953,1.0042999982833862,284.9547119140625,284.95001220703125,303.2498474121094,297.1758728027344,299.5546264648437,297.2646484375,284.9547424316406,1.0,0.723183810710907,0.5148781538009644,0.5148781538009644,1.0,1.0,-3.146862030029297,1.1995285749435425,1.9473334550857544,0.4891317188739776,0.923542857170105,0.923542857170105,0.0,408.4313354492188,410.0,75349.96875,0.0,3966.415283203125,1.0,278.1499938964844,282.96337890625,300.17742919921875,305.07672119140625,293.1499938964844,293.1499938964844,278.1499938964844,35893.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8478211760520935,1.0,0.0,0.0,3.741572141647339,3.741596937179565,9.341175086774456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12122.931640625,0.0,1636.6334228515625,1895.4371337890625,0.0,2914.86767578125,0.9257484078407288,1.0,0.0,3.0,1.0,0.0
17762880,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547119140625,0.659433901309967,0.3306245505809784,0.309282124042511,297.2994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547119140625,0.7770262360572815,0.5503333806991577,0.3722061514854431,297.35791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547119140625,0.751977801322937,0.4972254335880279,0.3557928800582886,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547119140625,0.7202445268630981,0.4306733608245849,0.4196220636367798,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547119140625,0.5666095614433289,0.2096138894557953,1.0042999982833862,284.9547119140625,284.95001220703125,303.2498474121094,297.1758728027344,299.5546264648437,297.2646484375,284.9547424316406,1.0,0.723183810710907,0.5148781538009644,0.5148781538009644,1.0,1.0,-3.146862030029297,1.1995285749435425,1.9473334550857544,0.4891317188739776,0.923542857170105,0.923542857170105,0.0,408.4313354492188,410.0,75349.96875,0.0,3966.415283203125,1.0,278.1499938964844,282.96337890625,300.17742919921875,305.07672119140625,293.1499938964844,293.1499938964844,278.1499938964844,35893.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8478211760520935,1.0,0.0,0.0,3.741572141647339,3.741596937179565,9.341175086774456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12122.931640625,0.0,1636.6334228515625,1895.4371337890625,0.0,2914.86767578125,0.9257484078407288,1.0,0.0,3.0,1.0,0.0
17762940,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.953369140625,0.6598256826400757,0.3310973644256592,0.3097052276134491,297.2953186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533386230469,0.7778110504150391,0.5517967343330383,0.3731758892536163,297.3559265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533386230469,0.7532168030738831,0.4996518492698669,0.357481449842453,297.2231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533386230469,0.7208153009414673,0.4316347241401672,0.4205243289470672,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.953369140625,0.5670045614242554,0.2099156826734542,1.005637764930725,284.9533386230469,284.95001220703125,303.2478942871094,297.1681213378906,299.54608154296875,297.2621154785156,284.95330810546875,1.0,0.7239330410957336,0.5129644870758057,0.5129644870758057,1.0,1.0,-3.153760433197021,1.198893666267395,1.9548667669296265,0.4868784844875335,0.9251391887664796,0.9251391887664796,0.0,408.45941162109375,410.0,75407.546875,0.0,3983.138916015625,1.0,278.1499938964844,282.9598693847656,300.1709899902344,305.07635498046875,293.1499938964844,293.1499938964844,278.1499938964844,35862.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8484959602355957,1.0,0.0,0.0,3.747202873229981,3.747227668762207,9.36931144224218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12130.6162109375,0.0,1642.9683837890625,1895.4371337890625,0.0,2921.185791015625,0.9269689917564392,1.0,0.0,3.0,1.0,0.0
17763000,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.953369140625,0.6598256826400757,0.3310973644256592,0.3097052276134491,297.2953186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533386230469,0.7778110504150391,0.5517967343330383,0.3731758892536163,297.3559265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533386230469,0.7532168030738831,0.4996518492698669,0.357481449842453,297.2231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533386230469,0.7208153009414673,0.4316347241401672,0.4205243289470672,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.953369140625,0.5670045614242554,0.2099156826734542,1.005637764930725,284.9533386230469,284.95001220703125,303.2478942871094,297.1681213378906,299.54608154296875,297.2621154785156,284.95330810546875,1.0,0.7239330410957336,0.5129644870758057,0.5129644870758057,1.0,1.0,-3.153760433197021,1.198893666267395,1.9548667669296265,0.4868784844875335,0.9251391887664796,0.9251391887664796,0.0,408.45941162109375,410.0,75407.546875,0.0,3983.138916015625,1.0,278.1499938964844,282.9598693847656,300.1709899902344,305.07635498046875,293.1499938964844,293.1499938964844,278.1499938964844,35862.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8484959602355957,1.0,0.0,0.0,3.747202873229981,3.747227668762207,9.36931144224218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12130.6162109375,0.0,1642.9683837890625,1895.4371337890625,0.0,2921.185791015625,0.9269689917564392,1.0,0.0,3.0,1.0,0.0
17763060,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.6601836085319519,0.3315396308898926,0.3100983202457428,297.2909240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.7785406708717346,0.5531782507896423,0.374088317155838,297.35357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.7544109225273132,0.5020154714584351,0.3591222763061523,297.2231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.7213540077209473,0.4325621128082275,0.4213935434818268,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5673590898513794,0.210190936923027,1.0068563222885132,284.9516296386719,284.95001220703125,303.23663330078125,297.1540222167969,299.5337219238281,297.2591857910156,284.9515991210937,1.0,0.724653422832489,0.5110496878623962,0.5110496878623962,1.0,1.0,-3.16028356552124,1.1980534791946411,1.9622299671173096,0.4845115542411804,0.925354301929474,0.925354301929474,0.0,408.5101623535156,410.0,75427.3125,0.0,3999.133544921875,1.0,278.1499938964844,282.95660400390625,300.15777587890625,305.06658935546875,293.1499938964844,293.1499938964844,278.1499938964844,35901.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8493388295173645,1.0,0.0,0.0,3.750710487365722,3.750735521316528,9.386860142512888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12129.5673828125,0.0,1647.370849609375,1895.4371337890625,0.0,2929.078369140625,0.927773416042328,1.0,0.0,3.0,1.0,0.0
17763120,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.6601836085319519,0.3315396308898926,0.3100983202457428,297.2909240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.7785406708717346,0.5531782507896423,0.374088317155838,297.35357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.7544109225273132,0.5020154714584351,0.3591222763061523,297.2231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.7213540077209473,0.4325621128082275,0.4213935434818268,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5673590898513794,0.210190936923027,1.0068563222885132,284.9516296386719,284.95001220703125,303.23663330078125,297.1540222167969,299.5337219238281,297.2591857910156,284.9515991210937,1.0,0.724653422832489,0.5110496878623962,0.5110496878623962,1.0,1.0,-3.16028356552124,1.1980534791946411,1.9622299671173096,0.4845115542411804,0.925354301929474,0.925354301929474,0.0,408.5101623535156,410.0,75427.3125,0.0,3999.133544921875,1.0,278.1499938964844,282.95660400390625,300.15777587890625,305.06658935546875,293.1499938964844,293.1499938964844,278.1499938964844,35901.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8493388295173645,1.0,0.0,0.0,3.750710487365722,3.750735521316528,9.386860142512888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12129.5673828125,0.0,1647.370849609375,1895.4371337890625,0.0,2929.078369140625,0.927773416042328,1.0,0.0,3.0,1.0,0.0
17763180,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.6605234742164612,0.3319631516933441,0.310472697019577,297.2864685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.7792333364486694,0.5544958114624023,0.3749564290046692,297.35107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.7555769681930542,0.5043318867683411,0.3607281446456909,297.22296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.72187340259552,0.4334653317928314,0.4222384393215179,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.5676878690719604,0.2104472666978836,1.0079847574234009,284.9502258300781,284.95001220703125,303.2167663574219,297.13409423828125,299.5179443359375,297.256103515625,284.9501953125,1.0,0.7253463268280029,0.509134829044342,0.509134829044342,1.0,1.0,-3.1665282249450684,1.1970510482788086,1.9694770574569704,0.4820548593997955,0.9247406125068665,0.9247406125068665,0.0,408.564208984375,410.0,75410.234375,0.0,4014.521240234375,1.0,278.1499938964844,282.9540710449219,300.1383972167969,305.04791259765625,293.1499938964844,293.1499938964844,278.1499938964844,35960.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8502734899520874,1.0,0.0,0.0,3.751780033111572,3.751805067062378,9.392215361003764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12120.3134765625,0.0,1649.0751953125,1895.4371337890625,0.0,2937.832275390625,0.9280500411987304,1.0,0.0,3.0,1.0,0.0
17763240,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.6605234742164612,0.3319631516933441,0.310472697019577,297.2864685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.7792333364486694,0.5544958114624023,0.3749564290046692,297.35107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.7555769681930542,0.5043318867683411,0.3607281446456909,297.22296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.72187340259552,0.4334653317928314,0.4222384393215179,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.5676878690719604,0.2104472666978836,1.0079847574234009,284.9502258300781,284.95001220703125,303.2167663574219,297.13409423828125,299.5179443359375,297.256103515625,284.9501953125,1.0,0.7253463268280029,0.509134829044342,0.509134829044342,1.0,1.0,-3.1665282249450684,1.1970510482788086,1.9694770574569704,0.4820548593997955,0.9247406125068665,0.9247406125068665,0.0,408.564208984375,410.0,75410.234375,0.0,4014.521240234375,1.0,278.1499938964844,282.9540710449219,300.1383972167969,305.04791259765625,293.1499938964844,293.1499938964844,278.1499938964844,35960.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8502734899520874,1.0,0.0,0.0,3.751780033111572,3.751805067062378,9.392215361003764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12120.3134765625,0.0,1649.0751953125,1895.4371337890625,0.0,2937.832275390625,0.9280500411987304,1.0,0.0,3.0,1.0,0.0
17763300,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.660689115524292,0.3321695327758789,0.3106546700000763,297.28424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.7795685529708862,0.5551332831382751,0.3753759562969208,297.34979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.7561518549919128,0.5054743885993958,0.3615197837352752,297.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.7221279144287109,0.4339093863964081,0.4226534366607666,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.5678454637527466,0.2105699628591537,1.0085225105285645,284.9496459960937,284.95001220703125,303.203857421875,297.1220703125,299.50885009765625,297.2545471191406,284.9496154785156,1.0,0.7256832718849182,0.5081773996353149,0.5081773996353149,1.0,1.0,-3.169564962387085,1.196497082710266,1.9730678796768188,0.4807972908020019,0.924223005771637,0.924223005771637,0.0,408.5899353027344,410.0,75388.9453125,0.0,4022.017822265625,1.0,278.1499938964844,282.953125,300.1265563964844,305.0354919433594,293.1499938964844,293.1499938964844,278.1499938964844,35990.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8507627844810486,1.0,0.0,0.0,3.7514498233795166,3.751474857330322,9.390561217514914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12112.8779296875,0.0,1648.9168701171875,1895.4371337890625,0.0,2942.41552734375,0.927995502948761,1.0,0.0,3.0,1.0,0.0
17763360,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.6608525514602661,0.3323728442192077,0.3108337819576263,297.28204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.7798973917961121,0.5557577610015869,0.3757867217063904,297.3485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.7567221522331238,0.5066075921058655,0.3623046875,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.7223795652389526,0.4343489408493042,0.4230640530586242,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.567999541759491,0.2106896936893463,1.0090460777282717,284.9491577148437,284.95001220703125,303.1890563964844,297.1087951660156,299.4991455078125,297.2529602050781,284.9491577148437,1.0,0.7260146141052246,0.5072405934333801,0.5072405934333801,1.0,1.0,-3.1725528240203857,1.195948362350464,1.9766044616699217,0.4795589745044708,0.9236153960227966,0.9236153960227966,0.0,408.6143798828125,410.0,75360.6875,0.0,4029.398681640625,1.0,278.1499938964844,282.95233154296875,300.1134338378906,305.0212097167969,293.1499938964844,293.1499938964844,278.1499938964844,36018.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8512675762176514,1.0,0.0,0.0,3.7506275177001953,3.750652313232422,9.386444617121016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12103.876953125,0.0,1648.168212890625,1895.4371337890625,0.0,2947.14453125,0.9278297424316406,1.0,0.0,3.0,1.0,0.0
17763420,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.6611745357513428,0.3327740430831909,0.3111860454082489,297.2776184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.7805351614952087,0.5569648742675781,0.3765814304351806,297.34576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.7578452229499817,0.5088337063789368,0.3638492524623871,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.7228758335113525,0.4352185726165771,0.4238751530647278,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.5682985186576843,0.2109214216470718,1.0100568532943726,284.9483947753906,284.95001220703125,303.1541748046875,297.07861328125,299.4776916503906,297.2497253417969,284.9483947753906,1.0,0.7266612648963928,0.5053669810295105,0.5053669810295105,1.0,1.0,-3.178389072418213,1.1947646141052246,1.9836244583129885,0.4770370721817016,0.9221336245536804,0.9221336245536804,0.0,408.6601867675781,410.0,75283.6953125,0.0,4043.8359375,1.0,278.1499938964844,282.9512023925781,300.0835876464844,304.987548828125,293.1499938964844,293.1499938964844,278.1499938964844,36068.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8523223400115967,1.0,0.0,0.0,3.747644662857056,3.747669696807861,9.371520945933298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12081.3896484375,0.0,1645.070068359375,1895.4371337890625,0.0,2957.02685546875,0.927194893360138,1.0,0.0,3.0,1.0,0.0
17763480,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.6611745357513428,0.3327740430831909,0.3111860454082489,297.2776184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.7805351614952087,0.5569648742675781,0.3765814304351806,297.34576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.7578452229499817,0.5088337063789368,0.3638492524623871,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.7228758335113525,0.4352185726165771,0.4238751530647278,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.5682985186576843,0.2109214216470718,1.0100568532943726,284.9483947753906,284.95001220703125,303.1541748046875,297.07861328125,299.4776916503906,297.2497253417969,284.9483947753906,1.0,0.7266612648963928,0.5053669810295105,0.5053669810295105,1.0,1.0,-3.178389072418213,1.1947646141052246,1.9836244583129885,0.4770370721817016,0.9221336245536804,0.9221336245536804,0.0,408.6601867675781,410.0,75283.6953125,0.0,4043.8359375,1.0,278.1499938964844,282.9512023925781,300.0835876464844,304.987548828125,293.1499938964844,293.1499938964844,278.1499938964844,36068.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8523223400115967,1.0,0.0,0.0,3.747644662857056,3.747669696807861,9.371520945933298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12081.3896484375,0.0,1645.070068359375,1895.4371337890625,0.0,2957.02685546875,0.927194893360138,1.0,0.0,3.0,1.0,0.0
17763540,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.6614977717399597,0.3331843018531799,0.3115428984165191,297.27301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.7811377048492432,0.5580971240997314,0.3773303031921386,297.3423156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.75892174243927,0.5109513401985168,0.3653284907341003,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.7233681678771973,0.4360913336277008,0.4246856570243835,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.5685847401618958,0.2111430019140243,1.0110228061676023,284.9477844238281,284.95001220703125,303.1128845214844,297.04400634765625,299.4535522460937,297.24615478515625,284.94775390625,1.0,0.7272859811782837,0.5034933686256409,0.5034933686256409,1.0,1.0,-3.184019088745117,1.193452000617981,1.990567088127136,0.4744457602500915,0.920303463935852,0.920303463935852,0.0,408.7054138183594,410.0,75180.359375,0.0,4057.8056640625,1.0,278.1499938964844,282.9505615234375,300.0492858886719,304.9474792480469,293.1499938964844,293.1499938964844,278.1499938964844,36115.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8534215688705444,1.0,0.0,0.0,3.742980480194092,3.7430055141448975,9.34820945985848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12053.193359375,0.0,1639.9791259765625,1895.4371337890625,0.0,2967.327880859375,0.9261797070503236,1.0,0.0,3.0,1.0,0.0
