time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17763600,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.6614977717399597,0.3331843018531799,0.3115428984165191,297.27301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.7811377048492432,0.5580971240997314,0.3773303031921386,297.3423156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.75892174243927,0.5109513401985168,0.3653284907341003,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.7233681678771973,0.4360913336277008,0.4246856570243835,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.5685847401618958,0.2111430019140243,1.0110228061676023,284.9477844238281,284.95001220703125,303.1128845214844,297.04400634765625,299.4535522460937,297.24615478515625,284.94775390625,1.0,0.7272859811782837,0.5034933686256409,0.5034933686256409,1.0,1.0,-3.184019088745117,1.193452000617981,1.990567088127136,0.4744457602500915,0.920303463935852,0.920303463935852,0.0,408.7054138183594,410.0,75180.359375,0.0,4057.8056640625,1.0,278.1499938964844,282.9505615234375,300.0492858886719,304.9474792480469,293.1499938964844,293.1499938964844,278.1499938964844,36115.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8534215688705444,1.0,0.0,0.0,3.742980480194092,3.7430055141448975,9.34820945985848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12053.193359375,0.0,1639.9791259765625,1895.4371337890625,0.0,2967.327880859375,0.9261797070503236,1.0,0.0,3.0,1.0,0.0
17763660,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.6618222594261169,0.3335973918437958,0.311904102563858,297.268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.7817052006721497,0.559161365032196,0.3780333995819092,297.3385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.7599533200263977,0.5129844546318054,0.3667445778846741,297.2213439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.7238569855690002,0.436961829662323,0.4254956841468811,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.5688588619232178,0.2113550454378128,1.011946439743042,284.9472961425781,284.95001220703125,303.0658874511719,297.0055236816406,299.4273986816406,297.2423400878906,284.9472961425781,1.0,0.7278891205787659,0.5016740560531616,0.5016740560531616,1.0,1.0,-3.18944787979126,1.192116618156433,1.9973312616348269,0.4718886613845825,0.9182480573654176,0.9182480573654176,0.0,408.7495727539063,410.0,75055.8359375,0.0,4071.314453125,1.0,278.1499938964844,282.9503479003906,300.0110778808594,304.90185546875,293.1499938964844,293.1499938964844,278.1499938964844,36154.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8545613288879395,1.0,0.0,0.0,3.7369027137756334,3.736927509307861,9.317874969383412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12020.369140625,0.0,1633.2000732421875,1895.4371337890625,0.0,2978.010498046875,0.9248433113098145,1.0,0.0,3.0,1.0,0.0
17763720,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.6618222594261169,0.3335973918437958,0.311904102563858,297.268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.7817052006721497,0.559161365032196,0.3780333995819092,297.3385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.7599533200263977,0.5129844546318054,0.3667445778846741,297.2213439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.7238569855690002,0.436961829662323,0.4254956841468811,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.5688588619232178,0.2113550454378128,1.011946439743042,284.9472961425781,284.95001220703125,303.0658874511719,297.0055236816406,299.4273986816406,297.2423400878906,284.9472961425781,1.0,0.7278891205787659,0.5016740560531616,0.5016740560531616,1.0,1.0,-3.18944787979126,1.192116618156433,1.9973312616348269,0.4718886613845825,0.9182480573654176,0.9182480573654176,0.0,408.7495727539063,410.0,75055.8359375,0.0,4071.314453125,1.0,278.1499938964844,282.9503479003906,300.0110778808594,304.90185546875,293.1499938964844,293.1499938964844,278.1499938964844,36154.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8545613288879395,1.0,0.0,0.0,3.7369027137756334,3.736927509307861,9.317874969383412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12020.369140625,0.0,1633.2000732421875,1895.4371337890625,0.0,2978.010498046875,0.9248433113098145,1.0,0.0,3.0,1.0,0.0
17763780,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.662139356136322,0.3339971899986267,0.3122565448284149,297.2637023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.7822417616844177,0.560165286064148,0.3786948323249817,297.3347473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.7609570622444153,0.5149703621864319,0.3681212961673736,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.7243363261222839,0.4378145933151245,0.4262920916080475,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.5691216588020325,0.2115575224161148,1.0128268003463743,284.9469299316406,284.95001220703125,303.0138854980469,296.96356201171875,299.39923095703125,297.2386169433594,284.9469299316406,1.0,0.7284700274467468,0.4998546838760376,0.4998546838760376,1.0,1.0,-3.1946802139282227,1.190662860870361,2.0040173530578613,0.4692699015140533,0.9159631729125975,0.9159631729125975,0.0,408.79010009765625,410.0,74909.8671875,0.0,4084.35400390625,1.0,278.1499938964844,282.9505310058594,299.968994140625,304.8507080078125,293.1499938964844,293.1499938964844,278.1499938964844,36187.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8556957244873047,1.0,0.0,0.0,3.7294766902923584,3.729501485824585,9.280877861783664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11982.9560546875,0.0,1624.83056640625,1895.4371337890625,0.0,2988.644287109375,0.9232009649276732,1.0,0.0,3.0,1.0,0.0
17763840,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.662139356136322,0.3339971899986267,0.3122565448284149,297.2637023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.7822417616844177,0.560165286064148,0.3786948323249817,297.3347473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.7609570622444153,0.5149703621864319,0.3681212961673736,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.7243363261222839,0.4378145933151245,0.4262920916080475,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.5691216588020325,0.2115575224161148,1.0128268003463743,284.9469299316406,284.95001220703125,303.0138854980469,296.96356201171875,299.39923095703125,297.2386169433594,284.9469299316406,1.0,0.7284700274467468,0.4998546838760376,0.4998546838760376,1.0,1.0,-3.1946802139282227,1.190662860870361,2.0040173530578613,0.4692699015140533,0.9159631729125975,0.9159631729125975,0.0,408.79010009765625,410.0,74909.8671875,0.0,4084.35400390625,1.0,278.1499938964844,282.9505310058594,299.968994140625,304.8507080078125,293.1499938964844,293.1499938964844,278.1499938964844,36187.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8556957244873047,1.0,0.0,0.0,3.7294766902923584,3.729501485824585,9.280877861783664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11982.9560546875,0.0,1624.83056640625,1895.4371337890625,0.0,2988.644287109375,0.9232009649276732,1.0,0.0,3.0,1.0,0.0
17763900,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.6622947454452515,0.334192156791687,0.3124288916587829,297.2614440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.7825028300285339,0.5606530904769897,0.3790159523487091,297.3329162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.7614541053771973,0.5159549713134766,0.368802934885025,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.7245725393295288,0.4382349252700805,0.4266851544380188,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.5692503452301025,0.2116565257310867,1.0132567882537842,284.94677734375,284.95001220703125,302.9862670898437,296.94146728515625,299.3847351074219,297.2367858886719,284.94677734375,1.0,0.7287551164627075,0.498945027589798,0.498945027589798,1.0,1.0,-3.1972477436065674,1.1899009943008425,2.007346868515014,0.4679391384124756,0.9147784113883972,0.9147784113883972,0.0,408.8096008300781,410.0,74832.25,0.0,4090.763427734375,1.0,278.1499938964844,282.9507141113281,299.9471130371094,304.8238830566406,293.1499938964844,293.1499938964844,278.1499938964844,36201.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8562989234924316,1.0,0.0,0.0,3.725461959838867,3.7254867553710938,9.260907631869486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11963.287109375,0.0,1620.29736328125,1895.4371337890625,0.0,2994.298828125,0.9223109483718872,1.0,0.0,3.0,1.0,0.0
17763960,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.6624464988708496,0.3343814611434936,0.3125964403152466,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.7827572226524353,0.5611274838447571,0.3793280124664306,297.3311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.7619476914405823,0.5169336795806885,0.3694798052310943,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.7248049974441528,0.4386482238769531,0.4270719289779663,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.569376528263092,0.2117533236742019,1.0136768817901611,284.9466247558594,284.95001220703125,302.9576416015625,296.9186706542969,299.36981201171875,297.2350158691406,284.9466552734375,1.0,0.7290348410606384,0.4980424642562866,0.4980424642562866,1.0,1.0,-3.1997694969177246,1.189123511314392,2.010645866394043,0.4666064083576202,0.9135512113571168,0.9135512113571168,0.0,408.8280944824219,410.0,74750.1640625,0.0,4097.0615234375,1.0,278.1499938964844,282.9509582519531,299.92437744140625,304.7959289550781,293.1499938964844,293.1499938964844,278.1499938964844,36215.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8568926453590393,1.0,0.0,0.0,3.721170663833618,3.7211954593658447,9.239585097020608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11942.6708984375,0.0,1615.4425048828125,1895.4371337890625,0.0,2999.865478515625,0.9213584065437316,1.0,0.0,3.0,1.0,0.0
17764020,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.6627404093742371,0.3347457349300384,0.3129192888736725,297.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.7832502722740173,0.562044620513916,0.3799312710762024,297.3279113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.7629284262657166,0.5188806056976318,0.3708249926567077,297.2195129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.7252601981163025,0.4394572377204895,0.4278296232223511,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.5696232318878174,0.2119423747062683,1.0144963264465332,284.9464111328125,284.95001220703125,302.8978576660156,296.8713073730469,299.3392639160156,297.2315979003906,284.9464111328125,1.0,0.7295826077461243,0.4962373375892639,0.4962373375892639,1.0,1.0,-3.204707622528076,1.1874977350234983,2.017209768295288,0.4638995826244354,0.9110229015350342,0.9110229015350342,0.0,408.8634033203125,410.0,74577.0546875,0.0,4109.41162109375,1.0,278.1499938964844,282.95166015625,299.877197265625,304.73748779296875,293.1499938964844,293.1499938964844,278.1499938964844,36238.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8581023216247559,1.0,0.0,0.0,3.7120110988616943,3.712035655975342,9.194154699798672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11899.6005859375,0.0,1605.0777587890625,1895.4371337890625,0.0,3011.20849609375,0.9193220734596252,1.0,0.0,3.0,1.0,0.0
17764080,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.6627404093742371,0.3347457349300384,0.3129192888736725,297.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.7832502722740173,0.562044620513916,0.3799312710762024,297.3279113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.7629284262657166,0.5188806056976318,0.3708249926567077,297.2195129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.7252601981163025,0.4394572377204895,0.4278296232223511,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.5696232318878174,0.2119423747062683,1.0144963264465332,284.9464111328125,284.95001220703125,302.8978576660156,296.8713073730469,299.3392639160156,297.2315979003906,284.9464111328125,1.0,0.7295826077461243,0.4962373375892639,0.4962373375892639,1.0,1.0,-3.204707622528076,1.1874977350234983,2.017209768295288,0.4638995826244354,0.9110229015350342,0.9110229015350342,0.0,408.8634033203125,410.0,74577.0546875,0.0,4109.41162109375,1.0,278.1499938964844,282.95166015625,299.877197265625,304.73748779296875,293.1499938964844,293.1499938964844,278.1499938964844,36238.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8581023216247559,1.0,0.0,0.0,3.7120110988616943,3.712035655975342,9.194154699798672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11899.6005859375,0.0,1605.0777587890625,1895.4371337890625,0.0,3011.20849609375,0.9193220734596252,1.0,0.0,3.0,1.0,0.0
17764140,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.6630182862281799,0.3350859582424164,0.3132210969924927,297.25030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.7837094664573669,0.562885046005249,0.3804878890514374,297.32501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.7639043927192688,0.5208216905593872,0.3721643090248108,297.21856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.7256993651390076,0.4402363300323486,0.4285598695278168,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.569867730140686,0.2121317684650421,1.015310287475586,284.9462585449219,284.95001220703125,302.83526611328125,296.8219299316406,299.30780029296875,297.2284545898437,284.9462585449219,1.0,0.7301130890846252,0.4944322109222412,0.4944322109222412,1.0,1.0,-3.2094945907592773,1.1857712268829346,2.0237233638763428,0.4611345827579498,0.90840482711792,0.90840482711792,0.0,408.8955383300781,410.0,74391.828125,0.0,4121.3994140625,1.0,278.1499938964844,282.9525451660156,299.8277587890625,304.67584228515625,293.1499938964844,293.1499938964844,278.1499938964844,36257.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8593000173568726,1.0,0.0,0.0,3.70209264755249,3.7021172046661377,9.145086892203836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11854.103515625,0.0,1593.8575439453125,1895.4371337890625,0.0,3022.43994140625,0.9171139001846312,1.0,0.0,3.0,1.0,0.0
17764200,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.6630182862281799,0.3350859582424164,0.3132210969924927,297.25030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.7837094664573669,0.562885046005249,0.3804878890514374,297.32501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.7639043927192688,0.5208216905593872,0.3721643090248108,297.21856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.7256993651390076,0.4402363300323486,0.4285598695278168,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.569867730140686,0.2121317684650421,1.015310287475586,284.9462585449219,284.95001220703125,302.83526611328125,296.8219299316406,299.30780029296875,297.2284545898437,284.9462585449219,1.0,0.7301130890846252,0.4944322109222412,0.4944322109222412,1.0,1.0,-3.2094945907592773,1.1857712268829346,2.0237233638763428,0.4611345827579498,0.90840482711792,0.90840482711792,0.0,408.8955383300781,410.0,74391.828125,0.0,4121.3994140625,1.0,278.1499938964844,282.9525451660156,299.8277587890625,304.67584228515625,293.1499938964844,293.1499938964844,278.1499938964844,36257.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8593000173568726,1.0,0.0,0.0,3.70209264755249,3.7021172046661377,9.145086892203836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11854.103515625,0.0,1593.8575439453125,1895.4371337890625,0.0,3022.43994140625,0.9171139001846312,1.0,0.0,3.0,1.0,0.0
17764260,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.6632829308509827,0.3354065120220184,0.3135056495666504,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.7841426134109497,0.5636724233627319,0.3810089528560638,297.32244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.7648798823356628,0.5227648615837097,0.3735038340091705,297.2174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.7261252403259277,0.4409909844398498,0.4292675256729126,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.5701112151145935,0.2123208194971084,1.0161234140396118,284.9461364746094,284.95001220703125,302.7705993652344,296.7710266113281,299.2760009765625,297.2255249023437,284.9461669921875,1.0,0.7306310534477234,0.4926621913909912,0.4926621913909912,1.0,1.0,-3.214170455932617,1.1840310096740725,2.030139446258545,0.4583863615989685,0.905767261981964,0.905767261981964,0.0,408.9256896972656,410.0,74199.8828125,0.0,4133.12890625,1.0,278.1499938964844,282.9535827636719,299.7770080566406,304.6123046875,293.1499938964844,293.1499938964844,278.1499938964844,36273.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8605200052261353,1.0,0.0,0.0,3.691738128662109,3.691762685775757,9.094002848542004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11807.3720703125,0.0,1582.168701171875,1895.4371337890625,0.0,3033.882080078125,0.9148056507110596,1.0,0.0,3.0,1.0,0.0
17764320,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.6632829308509827,0.3354065120220184,0.3135056495666504,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.7841426134109497,0.5636724233627319,0.3810089528560638,297.32244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.7648798823356628,0.5227648615837097,0.3735038340091705,297.2174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.7261252403259277,0.4409909844398498,0.4292675256729126,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.5701112151145935,0.2123208194971084,1.0161234140396118,284.9461364746094,284.95001220703125,302.7705993652344,296.7710266113281,299.2760009765625,297.2255249023437,284.9461669921875,1.0,0.7306310534477234,0.4926621913909912,0.4926621913909912,1.0,1.0,-3.214170455932617,1.1840310096740725,2.030139446258545,0.4583863615989685,0.905767261981964,0.905767261981964,0.0,408.9256896972656,410.0,74199.8828125,0.0,4133.12890625,1.0,278.1499938964844,282.9535827636719,299.7770080566406,304.6123046875,293.1499938964844,293.1499938964844,278.1499938964844,36273.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8605200052261353,1.0,0.0,0.0,3.691738128662109,3.691762685775757,9.094002848542004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11807.3720703125,0.0,1582.168701171875,1895.4371337890625,0.0,3033.882080078125,0.9148056507110596,1.0,0.0,3.0,1.0,0.0
17764380,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.6635295748710632,0.3357003629207611,0.3137667179107666,297.2413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.7845476865768433,0.5644041895866394,0.3814918100833893,297.3203430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.7658588290214539,0.5247195959091187,0.3748499751091003,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.7265335321426392,0.441712349653244,0.4299443960189819,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.5703508853912354,0.2125065475702285,1.0169247388839722,284.946044921875,284.95001220703125,302.7045288085937,296.7191162109375,299.24395751953125,297.2229919433594,284.9460754394531,1.0,0.731133759021759,0.4908922016620636,0.4908922016620636,1.0,1.0,-3.218710660934448,1.1822007894515991,2.0365099906921387,0.4555852711200714,0.9030821919441224,0.9030821919441224,0.0,408.95361328125,410.0,73999.3359375,0.0,4144.53369140625,1.0,278.1499938964844,282.9547119140625,299.7250366210937,304.5468139648437,293.1499938964844,293.1499938964844,278.1499938964844,36285.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8617123365402222,1.0,0.0,0.0,3.680893898010254,3.680918216705322,9.040654731506948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11759.1533203125,0.0,1569.96337890625,1895.4371337890625,0.0,3045.065673828125,0.9123871326446532,1.0,0.0,3.0,1.0,0.0
17764440,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.6635295748710632,0.3357003629207611,0.3137667179107666,297.2413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.7845476865768433,0.5644041895866394,0.3814918100833893,297.3203430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.7658588290214539,0.5247195959091187,0.3748499751091003,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.7265335321426392,0.441712349653244,0.4299443960189819,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.5703508853912354,0.2125065475702285,1.0169247388839722,284.946044921875,284.95001220703125,302.7045288085937,296.7191162109375,299.24395751953125,297.2229919433594,284.9460754394531,1.0,0.731133759021759,0.4908922016620636,0.4908922016620636,1.0,1.0,-3.218710660934448,1.1822007894515991,2.0365099906921387,0.4555852711200714,0.9030821919441224,0.9030821919441224,0.0,408.95361328125,410.0,73999.3359375,0.0,4144.53369140625,1.0,278.1499938964844,282.9547119140625,299.7250366210937,304.5468139648437,293.1499938964844,293.1499938964844,278.1499938964844,36285.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8617123365402222,1.0,0.0,0.0,3.680893898010254,3.680918216705322,9.040654731506948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11759.1533203125,0.0,1569.96337890625,1895.4371337890625,0.0,3045.065673828125,0.9123871326446532,1.0,0.0,3.0,1.0,0.0
17764500,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.6636478304862976,0.3358399271965027,0.3138908445835113,297.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.7847434282302856,0.5647568106651306,0.3817242681980133,297.31939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.7663498520851135,0.525701642036438,0.3755259811878204,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.7267327308654785,0.4420639872550964,0.430274486541748,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.5704692602157593,0.2125982642173767,1.017320990562439,284.9460144042969,284.95001220703125,302.6712341308594,296.69293212890625,299.2279663085937,297.2218017578125,284.946044921875,1.0,0.7313812375068665,0.4900071918964386,0.4900071918964386,1.0,1.0,-3.22094464302063,1.1812573671340942,2.039687395095825,0.4541657269001007,0.9017345905303956,0.9017345905303956,0.0,408.9673156738281,410.0,73897.2890625,0.0,4150.1552734375,1.0,278.1499938964844,282.9552917480469,299.6988525390625,304.51373291015625,293.1499938964844,293.1499938964844,278.1499938964844,36290.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8623083829879761,1.0,0.0,0.0,3.675369024276733,3.6753933429718018,9.013535873236832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11734.8056640625,0.0,1563.7662353515625,1895.4371337890625,0.0,3050.65625,0.9111542105674744,1.0,0.0,3.0,1.0,0.0
17764560,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.6637624502182007,0.3359740674495697,0.3140100836753845,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.784934401512146,0.565099835395813,0.381950169801712,297.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.7668425440788269,0.5266879796981812,0.376204639673233,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.7269282937049866,0.4424087703227997,0.4305981993675232,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.5705865621566772,0.2126890569925308,1.0177133083343506,284.9460144042969,284.95001220703125,302.6378479003906,296.6666564941406,299.2120666503906,297.220703125,284.946044921875,1.0,0.7316257953643799,0.4891562461853027,0.4891562461853027,1.0,1.0,-3.2231533527374268,1.1803616285324097,2.0427916049957275,0.4528008103370666,0.9004107713699341,0.9004107713699341,0.0,408.9806213378906,410.0,73795.0,0.0,4155.71630859375,1.0,278.1499938964844,282.9559020996094,299.6725769042969,304.4804382324219,293.1499938964844,293.1499938964844,278.1499938964844,36294.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8628960251808167,1.0,0.0,0.0,3.669806480407715,3.669830560684204,8.986272632682812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11710.4482421875,0.0,1557.5322265625,1895.4371337890625,0.0,3056.168701171875,0.9099125862121582,1.0,0.0,3.0,1.0,0.0
17764620,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.6639753580093384,0.3362184464931488,0.3142275810241699,297.2328186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.7852970361709595,0.5657472610473633,0.3823764026165008,297.3172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.7678368091583252,0.5286837220191956,0.3775768876075744,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.7273038625717163,0.4430688023567199,0.4312181770801544,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.5708159804344177,0.2128663212060928,1.0184800624847412,284.946044921875,284.95001220703125,302.5712280273437,296.6141357421875,299.1806640625,297.2187805175781,284.9460754394531,1.0,0.7321033477783203,0.487454354763031,0.487454354763031,1.0,1.0,-3.2274651527404785,1.1785104274749756,2.048954725265503,0.4500385522842407,0.8977928161621094,0.8977928161621094,0.0,409.0060424804688,410.0,73587.9765625,0.0,4166.5859375,1.0,278.1499938964844,282.9571533203125,299.6199645996094,304.4136047363281,293.1499938964844,293.1499938964844,278.45001220703125,36299.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8640390038490295,1.0,0.0,0.0,3.658562421798706,3.6585867404937744,8.931290835789696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10945.271484375,0.0,1544.958984375,1895.4371337890625,0.0,3066.890380859375,0.90740168094635,1.0,0.0,3.0,1.0,0.0
17764680,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.6639753580093384,0.3362184464931488,0.3142275810241699,297.2328186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.7852970361709595,0.5657472610473633,0.3823764026165008,297.3172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.7678368091583252,0.5286837220191956,0.3775768876075744,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.7273038625717163,0.4430688023567199,0.4312181770801544,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.5708159804344177,0.2128663212060928,1.0184800624847412,284.946044921875,284.95001220703125,302.5712280273437,296.6141357421875,299.1806640625,297.2187805175781,284.9460754394531,1.0,0.7321033477783203,0.487454354763031,0.487454354763031,1.0,1.0,-3.2274651527404785,1.1785104274749756,2.048954725265503,0.4500385522842407,0.8977928161621094,0.8977928161621094,0.0,409.0060424804688,410.0,73587.9765625,0.0,4166.5859375,1.0,278.1499938964844,282.9571533203125,299.6199645996094,304.4136047363281,293.1499938964844,293.1499938964844,278.45001220703125,36299.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8640390038490295,1.0,0.0,0.0,3.658562421798706,3.6585867404937744,8.931290835789696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10945.271484375,0.0,1544.958984375,1895.4371337890625,0.0,3066.890380859375,0.90740168094635,1.0,0.0,3.0,1.0,0.0
17764740,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.6645926237106323,0.3369947969913482,0.3147885203361511,297.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.7860342860221863,0.5669880509376526,0.3830812573432922,297.3221740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.7692192196846008,0.5312972068786621,0.3792678415775299,297.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.7279937863349915,0.4442106187343597,0.432156890630722,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02117919921875,0.5713828206062317,0.2133157551288604,1.0200507640838623,285.0199584960937,284.95001220703125,302.5054016113281,296.5620422363281,299.15313720703125,297.22222900390625,285.01763916015625,1.0,0.7327184081077576,0.4857524633407593,0.4857524633407593,1.0,1.0,-3.234395742416382,1.1776829957962036,2.056712865829468,0.447663813829422,0.9916796684265136,0.9916796684265136,0.0,408.687744140625,410.0,73017.765625,0.0,4182.11328125,1.0,278.44256591796875,283.0486755371094,299.5580444335937,304.2663269042969,293.1499938964844,293.1499938964844,278.1499938964844,32814.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8607103228569031,1.0,0.0,0.0,3.79156756401062,3.791592359542847,9.5924792731239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12220.7099609375,0.0,1671.687744140625,1895.4371337890625,0.0,3035.667236328125,0.9348415732383728,1.0,0.0,3.0,1.0,0.0
17764800,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.6645926237106323,0.3369947969913482,0.3147885203361511,297.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.7860342860221863,0.5669880509376526,0.3830812573432922,297.3221740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.7692192196846008,0.5312972068786621,0.3792678415775299,297.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.7279937863349915,0.4442106187343597,0.432156890630722,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02117919921875,0.5713828206062317,0.2133157551288604,1.0200507640838623,285.0199584960937,284.95001220703125,302.5054016113281,296.5620422363281,299.15313720703125,297.22222900390625,285.01763916015625,1.0,0.7327184081077576,0.4857524633407593,0.4857524633407593,1.0,1.0,-3.234395742416382,1.1776829957962036,2.056712865829468,0.447663813829422,0.9916796684265136,0.9916796684265136,0.0,408.687744140625,410.0,73017.765625,0.0,4182.11328125,1.0,278.44256591796875,283.0486755371094,299.5580444335937,304.2663269042969,293.1499938964844,293.1499938964844,278.1499938964844,32814.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8607103228569031,1.0,0.0,0.0,3.79156756401062,3.791592359542847,9.5924792731239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12220.7099609375,0.0,1671.687744140625,1895.4371337890625,0.0,3035.667236328125,0.9348415732383728,1.0,0.0,3.0,1.0,0.0
17764860,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.6644247770309448,0.336590975522995,0.3147152662277221,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.7860410213470459,0.5669289231300354,0.3832809031009674,297.31365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.7698712348937988,0.5326219201087952,0.3804146945476532,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.7280787825584412,0.444313108921051,0.4325349330902099,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.5713657736778259,0.2132396847009658,1.020481824874878,284.8949890136719,284.95001220703125,302.44110107421875,296.5108337402344,299.1184387207031,297.21417236328125,284.8965148925781,1.0,0.7331879734992981,0.4839814901351928,0.4839814901351928,1.0,1.0,-3.2370126247406006,1.1749279499053955,2.062084674835205,0.4445028603076935,0.8838731646537781,0.8838731646537781,0.0,409.1461791992188,410.0,73532.7578125,0.0,4191.185546875,1.0,278.1566467285156,282.9110107421875,299.5345764160156,304.3592529296875,293.1499938964844,293.1499938964844,278.45001220703125,38415.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.868782103061676,1.0,0.0,0.0,3.6951966285705566,3.6952216625213614,9.111049621424172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10917.9609375,0.0,1602.330078125,1895.4371337890625,0.0,3111.385986328125,0.9173248410224916,1.0,0.0,3.0,1.0,0.0
17764920,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.6644247770309448,0.336590975522995,0.3147152662277221,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.7860410213470459,0.5669289231300354,0.3832809031009674,297.31365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.7698712348937988,0.5326219201087952,0.3804146945476532,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.7280787825584412,0.444313108921051,0.4325349330902099,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.5713657736778259,0.2132396847009658,1.020481824874878,284.8949890136719,284.95001220703125,302.44110107421875,296.5108337402344,299.1184387207031,297.21417236328125,284.8965148925781,1.0,0.7331879734992981,0.4839814901351928,0.4839814901351928,1.0,1.0,-3.2370126247406006,1.1749279499053955,2.062084674835205,0.4445028603076935,0.8838731646537781,0.8838731646537781,0.0,409.1461791992188,410.0,73532.7578125,0.0,4191.185546875,1.0,278.1566467285156,282.9110107421875,299.5345764160156,304.3592529296875,293.1499938964844,293.1499938964844,278.45001220703125,38415.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.868782103061676,1.0,0.0,0.0,3.6951966285705566,3.6952216625213614,9.111049621424172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10917.9609375,0.0,1602.330078125,1895.4371337890625,0.0,3111.385986328125,0.9173248410224916,1.0,0.0,3.0,1.0,0.0
17764980,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.6646876931190491,0.3371269404888153,0.3149342238903045,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.7864433526992798,0.567870020866394,0.3836828470230102,297.3185729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.7710185050964355,0.5351839065551758,0.3819324672222137,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.7284758687019348,0.4451816082000732,0.4331074357032776,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.5716224312782288,0.213539645075798,1.021154761314392,284.9945678710937,284.95001220703125,302.3790283203125,296.4610900878906,299.0916442871094,297.2168273925781,284.992919921875,1.0,0.7336125373840332,0.4822104871273041,0.4822104871273041,1.0,1.0,-3.2412803173065186,1.1728161573410034,2.0684640407562256,0.4413884282112121,0.9703189730644226,0.9703189730644226,0.0,409.0210266113281,410.0,72727.421875,0.0,4201.19384765625,1.0,278.4434509277344,283.02740478515625,299.45318603515625,304.14752197265625,293.1499938964844,293.1499938964844,278.1499938964844,33834.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8641079664230347,1.0,0.0,0.0,3.793572664260864,3.79359769821167,9.60262696025893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12138.685546875,0.0,1682.00341796875,1895.4371337890625,0.0,3067.53759765625,0.935783863067627,1.0,0.0,3.0,1.0,0.0
17765040,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.6646876931190491,0.3371269404888153,0.3149342238903045,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.7864433526992798,0.567870020866394,0.3836828470230102,297.3185729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.7710185050964355,0.5351839065551758,0.3819324672222137,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.7284758687019348,0.4451816082000732,0.4331074357032776,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.5716224312782288,0.213539645075798,1.021154761314392,284.9945678710937,284.95001220703125,302.3790283203125,296.4610900878906,299.0916442871094,297.2168273925781,284.992919921875,1.0,0.7336125373840332,0.4822104871273041,0.4822104871273041,1.0,1.0,-3.2412803173065186,1.1728161573410034,2.0684640407562256,0.4413884282112121,0.9703189730644226,0.9703189730644226,0.0,409.0210266113281,410.0,72727.421875,0.0,4201.19384765625,1.0,278.4434509277344,283.02740478515625,299.45318603515625,304.14752197265625,293.1499938964844,293.1499938964844,278.1499938964844,33834.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8641079664230347,1.0,0.0,0.0,3.793572664260864,3.79359769821167,9.60262696025893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12138.685546875,0.0,1682.00341796875,1895.4371337890625,0.0,3067.53759765625,0.935783863067627,1.0,0.0,3.0,1.0,0.0
17765100,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86328125,0.6648204326629639,0.3369993269443512,0.3150553405284881,297.2196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86236572265625,0.786657452583313,0.5679430961608887,0.383914440870285,297.316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8624267578125,0.7716171145439148,0.5360681414604187,0.3827403485774994,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627014160156,0.7286810278892517,0.4452870190143585,0.4334203898906708,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650817871094,0.5717855095863342,0.2135474532842636,1.0216766595840454,284.86260986328125,284.95001220703125,302.3490600585937,296.4368591308594,299.0763854980469,297.2146301269531,284.8608093261719,1.0,0.7338668704032898,0.4813250005245209,0.4813250005245209,1.0,1.0,-3.243805408477783,1.171891689300537,2.071913719177246,0.4400036633014679,0.8753727674484253,0.8753727674484253,0.0,409.0040588378906,410.0,73494.1796875,0.0,4207.423828125,1.0,278.1947021484375,282.8808898925781,299.4698181152344,304.3366394042969,293.1499938964844,293.1499938964844,278.1499938964844,38032.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869708776473999,1.0,0.0,0.0,3.751258611679077,3.751283884048462,9.389603974341298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11710.9677734375,0.0,1664.398681640625,1895.4371337890625,0.0,3120.07861328125,0.927221179008484,1.0,0.0,3.0,1.0,0.0
17765160,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.6645634174346924,0.3367614150047302,0.3148390352725982,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.786514401435852,0.567880392074585,0.3838750720024109,297.31427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.7718719840049744,0.5368852019309998,0.3832796216011047,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.7285812497138977,0.4452657997608185,0.4334134459495544,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.5716336965560913,0.2134747505187988,1.0214464664459229,284.897705078125,284.95001220703125,302.3199157714844,296.4132080078125,299.06072998046875,297.211181640625,284.8993835449219,1.0,0.7339998483657837,0.4804875552654266,0.4804875552654266,1.0,1.0,-3.243842601776123,1.170068621635437,2.0737738609313965,0.4382277727127075,0.874746561050415,0.874746561050415,0.0,409.2999572753906,410.0,73075.90625,0.0,4209.16552734375,1.0,278.15692138671875,282.9166259765625,299.4315490722656,304.2237854003906,293.1499938964844,293.1499938964844,278.45001220703125,38890.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709908723831177,1.0,0.0,0.0,3.668056488037109,3.668081283569336,8.977705192592111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10827.7568359375,0.0,1575.0833740234375,1895.4371337890625,0.0,3132.10546875,0.9118001461029052,1.0,0.0,3.0,1.0,0.0
17765220,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.6649144887924194,0.3373177647590637,0.3150942027568817,297.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.7870334982872009,0.5688967704772949,0.3843408226966858,297.3224792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.7732697129249573,0.5397936105728149,0.3850650489330292,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.7290390729904175,0.4461275637149811,0.4339881241321563,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.5719920992851257,0.2138168066740036,1.022294521331787,284.9961853027344,284.95001220703125,302.2645263671875,296.3677062988281,299.0383605957031,297.21612548828125,284.9945983886719,1.0,0.7344306111335754,0.4788126647472381,0.4788126647472381,1.0,1.0,-3.2487988471984863,1.1683725118637085,2.0804262161254883,0.435385912656784,0.9618378281593324,0.9618378281593324,0.0,409.0236206054688,410.0,72312.2265625,0.0,4220.0947265625,1.0,278.4432678222656,283.0312194824219,299.35699462890625,304.0205383300781,293.1499938964844,293.1499938964844,278.1499938964844,33863.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657476305961609,1.0,0.0,0.0,3.7685317993164062,3.768556594848633,9.476275408815128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12035.8642578125,0.0,1652.5782470703125,1895.4371337890625,0.0,3082.919189453125,0.9301608204841614,1.0,0.0,3.0,1.0,0.0
17765280,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.6649144887924194,0.3373177647590637,0.3150942027568817,297.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.7870334982872009,0.5688967704772949,0.3843408226966858,297.3224792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.7732697129249573,0.5397936105728149,0.3850650489330292,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.7290390729904175,0.4461275637149811,0.4339881241321563,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.5719920992851257,0.2138168066740036,1.022294521331787,284.9961853027344,284.95001220703125,302.2645263671875,296.3677062988281,299.0383605957031,297.21612548828125,284.9945983886719,1.0,0.7344306111335754,0.4788126647472381,0.4788126647472381,1.0,1.0,-3.2487988471984863,1.1683725118637085,2.0804262161254883,0.435385912656784,0.9618378281593324,0.9618378281593324,0.0,409.0236206054688,410.0,72312.2265625,0.0,4220.0947265625,1.0,278.4432678222656,283.0312194824219,299.35699462890625,304.0205383300781,293.1499938964844,293.1499938964844,278.1499938964844,33863.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657476305961609,1.0,0.0,0.0,3.7685317993164062,3.768556594848633,9.476275408815128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12035.8642578125,0.0,1652.5782470703125,1895.4371337890625,0.0,3082.919189453125,0.9301608204841614,1.0,0.0,3.0,1.0,0.0
17765340,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.6647960543632507,0.3369427621364593,0.314987450838089,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.7871224880218506,0.5689009428024292,0.3845348656177521,297.3194885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.7742337584495544,0.5416778922080994,0.3865540027618408,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.7291437387466431,0.4461850225925445,0.4342661798000335,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.5720454454421997,0.2137796282768249,1.0227080583572388,284.9026794433594,284.95001220703125,302.2135314941406,296.3251037597656,299.0113525390625,297.2115173339844,284.9039611816406,1.0,0.7348336577415466,0.4771377742290497,0.4771377742290497,1.0,1.0,-3.251633882522583,1.165783405303955,2.085850477218628,0.4323307275772095,0.8711649179458618,0.8711649179458618,0.0,409.2723388671875,410.0,72685.109375,0.0,4228.60888671875,1.0,278.156982421875,282.92254638671875,299.3421630859375,304.1048889160156,293.1499938964844,293.1499938964844,278.45001220703125,38765.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724225163459778,1.0,0.0,0.0,3.6444554328918457,3.644479751586914,8.862547247190378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10752.4541015625,0.0,1547.671875,1895.4371337890625,0.0,3145.533935546875,0.9064803719520568,1.0,0.0,3.0,1.0,0.0
17765400,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.6647960543632507,0.3369427621364593,0.314987450838089,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.7871224880218506,0.5689009428024292,0.3845348656177521,297.3194885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.7742337584495544,0.5416778922080994,0.3865540027618408,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.7291437387466431,0.4461850225925445,0.4342661798000335,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.5720454454421997,0.2137796282768249,1.0227080583572388,284.9026794433594,284.95001220703125,302.2135314941406,296.3251037597656,299.0113525390625,297.2115173339844,284.9039611816406,1.0,0.7348336577415466,0.4771377742290497,0.4771377742290497,1.0,1.0,-3.251633882522583,1.165783405303955,2.085850477218628,0.4323307275772095,0.8711649179458618,0.8711649179458618,0.0,409.2723388671875,410.0,72685.109375,0.0,4228.60888671875,1.0,278.156982421875,282.92254638671875,299.3421630859375,304.1048889160156,293.1499938964844,293.1499938964844,278.45001220703125,38765.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724225163459778,1.0,0.0,0.0,3.6444554328918457,3.644479751586914,8.862547247190378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10752.4541015625,0.0,1547.671875,1895.4371337890625,0.0,3145.533935546875,0.9064803719520568,1.0,0.0,3.0,1.0,0.0
