time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17765460,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.6651232838630676,0.3374525308609009,0.3152133822441101,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.7876150012016296,0.569847583770752,0.3849673867225647,297.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.7756915092468262,0.5447065830230713,0.3884342610836029,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.729576051235199,0.4469887614250183,0.434797465801239,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.5724145770072937,0.2141280025243759,1.023617148399353,284.9971923828125,284.95001220703125,302.16766357421875,296.2858581542969,298.99298095703125,297.2168884277344,284.99560546875,1.0,0.7352741956710815,0.4755044281482696,0.4755044281482696,1.0,1.0,-3.256633758544922,1.164128303527832,2.09250545501709,0.4295303225517273,0.9572174549102784,0.9572174549102784,0.0,409.007568359375,410.0,71969.21875,0.0,4239.75146484375,1.0,278.443115234375,283.03338623046875,299.2741394042969,303.91180419921875,293.1499938964844,293.1499938964844,278.1499938964844,33770.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8669813275337219,1.0,0.0,0.0,3.748799562454224,3.748824119567871,9.377297942592122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11951.279296875,0.0,1628.76025390625,1895.4371337890625,0.0,3094.492431640625,0.9256442189216614,1.0,0.0,3.0,1.0,0.0
17765520,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.6651232838630676,0.3374525308609009,0.3152133822441101,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.7876150012016296,0.569847583770752,0.3849673867225647,297.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.7756915092468262,0.5447065830230713,0.3884342610836029,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.729576051235199,0.4469887614250183,0.434797465801239,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.5724145770072937,0.2141280025243759,1.023617148399353,284.9971923828125,284.95001220703125,302.16766357421875,296.2858581542969,298.99298095703125,297.2168884277344,284.99560546875,1.0,0.7352741956710815,0.4755044281482696,0.4755044281482696,1.0,1.0,-3.256633758544922,1.164128303527832,2.09250545501709,0.4295303225517273,0.9572174549102784,0.9572174549102784,0.0,409.007568359375,410.0,71969.21875,0.0,4239.75146484375,1.0,278.443115234375,283.03338623046875,299.2741394042969,303.91180419921875,293.1499938964844,293.1499938964844,278.1499938964844,33770.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8669813275337219,1.0,0.0,0.0,3.748799562454224,3.748824119567871,9.377297942592122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11951.279296875,0.0,1628.76025390625,1895.4371337890625,0.0,3094.492431640625,0.9256442189216614,1.0,0.0,3.0,1.0,0.0
17765580,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.66496342420578,0.3370309472084045,0.3150623142719269,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.7876554131507874,0.5697693824768066,0.3851070404052734,297.3256530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.7766956686973572,0.5467075705528259,0.3900011777877807,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.7296409606933594,0.4469836950302124,0.4350156784057617,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.5724592804908752,0.2140900194644928,1.0240322351455688,284.9048156738281,284.95001220703125,302.1276550292969,296.25048828125,298.9704284667969,297.212646484375,284.906005859375,1.0,0.735673725605011,0.4738710522651672,0.4738710522651672,1.0,1.0,-3.259345769882202,1.1615235805511477,2.0978221893310547,0.426492840051651,0.86857670545578,0.86857670545578,0.0,409.2776489257813,410.0,72369.53125,0.0,4248.1025390625,1.0,278.1571044921875,282.9252319335937,299.26678466796875,304.0053405761719,293.1499938964844,293.1499938964844,278.45001220703125,38673.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735207319259644,1.0,0.0,0.0,3.626850843429565,3.626875162124634,8.777133757575939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10690.5576171875,0.0,1527.4464111328125,1895.4371337890625,0.0,3155.83447265625,0.9025043249130248,1.0,0.0,3.0,1.0,0.0
17765640,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.66496342420578,0.3370309472084045,0.3150623142719269,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.7876554131507874,0.5697693824768066,0.3851070404052734,297.3256530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.7766956686973572,0.5467075705528259,0.3900011777877807,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.7296409606933594,0.4469836950302124,0.4350156784057617,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.5724592804908752,0.2140900194644928,1.0240322351455688,284.9048156738281,284.95001220703125,302.1276550292969,296.25048828125,298.9704284667969,297.212646484375,284.906005859375,1.0,0.735673725605011,0.4738710522651672,0.4738710522651672,1.0,1.0,-3.259345769882202,1.1615235805511477,2.0978221893310547,0.426492840051651,0.86857670545578,0.86857670545578,0.0,409.2776489257813,410.0,72369.53125,0.0,4248.1025390625,1.0,278.1571044921875,282.9252319335937,299.26678466796875,304.0053405761719,293.1499938964844,293.1499938964844,278.45001220703125,38673.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735207319259644,1.0,0.0,0.0,3.626850843429565,3.626875162124634,8.777133757575939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10690.5576171875,0.0,1527.4464111328125,1895.4371337890625,0.0,3155.83447265625,0.9025043249130248,1.0,0.0,3.0,1.0,0.0
17765700,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.6649348735809326,0.3372100293636322,0.3150070905685425,297.2023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.7877166271209717,0.570133626461029,0.3851744830608368,297.329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.7772791385650635,0.5482257604598999,0.3908441662788391,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.7297028303146362,0.4472961127758026,0.4351129829883575,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.5724937319755554,0.2142205983400344,1.024131417274475,285.0174560546875,284.95001220703125,302.1100769042969,296.23443603515625,298.9628295898437,297.2147827148437,285.0185546875,1.0,0.7358343601226807,0.4730543792247772,0.4730543792247772,1.0,1.0,-3.260638952255249,1.1601964235305786,2.10044264793396,0.4248425364494324,0.947511911392212,0.947511911392212,0.0,409.2957458496094,410.0,71557.96875,0.0,4251.48583984375,1.0,278.401611328125,283.0524597167969,299.20947265625,303.773193359375,293.1499938964844,293.1499938964844,278.45001220703125,34236.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8687152862548828,1.0,0.0,0.0,3.6737217903137207,3.673745632171631,9.005457854982524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11042.091796875,0.0,1546.436767578125,1895.4371337890625,0.0,3110.759033203125,0.9110273122787476,1.0,0.0,3.0,1.0,0.0
17765760,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.6652494668960571,0.3374834060668945,0.315241664648056,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.7880976796150208,0.5706191062927246,0.3854798972606659,297.3348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.7782003283500671,0.5498566627502441,0.3919659554958343,297.1962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.7300335168838501,0.4477161169052124,0.4354840517044067,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.5728162527084351,0.2144308537244796,1.02492094039917,284.9975891113281,284.95001220703125,302.09423828125,296.219482421875,298.956787109375,297.2182312011719,284.9960632324219,1.0,0.7361048460006714,0.4722490906715393,0.4722490906715393,1.0,1.0,-3.264188766479492,1.159770965576172,2.1044178009033203,0.4236376285552978,0.9539402723312378,0.9539402723312378,0.0,409.02874755859375,410.0,71696.1171875,0.0,4258.9775390625,1.0,278.4429016113281,283.03424072265625,299.2065124511719,303.8224792480469,293.1499938964844,293.1499938964844,278.1499938964844,33693.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8678435683250427,1.0,0.0,0.0,3.733701229095459,3.7337255477905273,9.30191617953824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11883.8076171875,0.0,1610.644287109375,1895.4371337890625,0.0,3102.58154296875,0.9222632646560668,1.0,0.0,3.0,1.0,0.0
17765820,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.6650540828704834,0.3370175957679748,0.3150472939014435,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.7880918979644775,0.5704537034034729,0.3855601251125335,297.332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.7792571783065796,0.551991879940033,0.3936222493648529,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.7300629019737244,0.4476486146450043,0.4356408417224884,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.5728515386581421,0.2143883258104324,1.025311827659607,284.9063415527344,284.95001220703125,302.068115234375,296.1933288574219,298.9395751953125,297.21435546875,284.9074401855469,1.0,0.736490786075592,0.4706385731697082,0.4706385731697082,1.0,1.0,-3.2667510509490967,1.157102108001709,2.109648942947388,0.4205748736858368,0.8668069243431091,0.8668069243431091,0.0,409.3039245605469,410.0,72127.6875,0.0,4267.00537109375,1.0,278.1572265625,282.9264831542969,299.20849609375,303.9273376464844,293.1499938964844,293.1499938964844,278.45001220703125,38595.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8741737008094788,1.0,0.0,0.0,3.613983631134033,3.6140077114105225,8.71496524723625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10643.1708984375,0.0,1512.691162109375,1895.4371337890625,0.0,3161.958251953125,0.8995897769927979,1.0,0.0,3.0,1.0,0.0
17765880,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.6650540828704834,0.3370175957679748,0.3150472939014435,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.7880918979644775,0.5704537034034729,0.3855601251125335,297.332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.7792571783065796,0.551991879940033,0.3936222493648529,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.7300629019737244,0.4476486146450043,0.4356408417224884,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.5728515386581421,0.2143883258104324,1.025311827659607,284.9063415527344,284.95001220703125,302.068115234375,296.1933288574219,298.9395751953125,297.21435546875,284.9074401855469,1.0,0.736490786075592,0.4706385731697082,0.4706385731697082,1.0,1.0,-3.2667510509490967,1.157102108001709,2.109648942947388,0.4205748736858368,0.8668069243431091,0.8668069243431091,0.0,409.3039245605469,410.0,72127.6875,0.0,4267.00537109375,1.0,278.1572265625,282.9264831542969,299.20849609375,303.9273376464844,293.1499938964844,293.1499938964844,278.45001220703125,38595.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8741737008094788,1.0,0.0,0.0,3.613983631134033,3.6140077114105225,8.71496524723625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10643.1708984375,0.0,1512.691162109375,1895.4371337890625,0.0,3161.958251953125,0.8995897769927979,1.0,0.0,3.0,1.0,0.0
17765940,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.6653108596801758,0.3374201357364654,0.3151859939098358,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.7884971499443054,0.571225106716156,0.385879248380661,297.3429870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.7808380722999573,0.5553372502326965,0.3957037031650543,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.7304256558418274,0.4483157098293304,0.4360507726669311,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.5732041001319885,0.2147239744663238,1.026180386543274,284.9977722167969,284.95001220703125,302.04998779296875,296.1724853515625,298.9318542480469,297.2204895019531,284.9962158203125,1.0,0.736910343170166,0.4690280258655548,0.4690280258655548,1.0,1.0,-3.271498441696167,1.1552790403366089,2.116219520568848,0.4176758825778961,0.95184063911438,0.95184063911438,0.0,409.0505676269531,410.0,71500.2734375,0.0,4277.6513671875,1.0,278.4429016113281,283.0338134765625,299.1581726074219,303.757568359375,293.1499938964844,293.1499938964844,278.1499938964844,33639.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682005405426025,1.0,0.0,0.0,3.723854303359986,3.7238786220550537,9.252917152480222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11836.298828125,0.0,1598.8809814453125,1895.4371337890625,0.0,3105.93017578125,0.9199318289756776,1.0,0.0,3.0,1.0,0.0
17766000,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.6653108596801758,0.3374201357364654,0.3151859939098358,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.7884971499443054,0.571225106716156,0.385879248380661,297.3429870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.7808380722999573,0.5553372502326965,0.3957037031650543,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.7304256558418274,0.4483157098293304,0.4360507726669311,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.5732041001319885,0.2147239744663238,1.026180386543274,284.9977722167969,284.95001220703125,302.04998779296875,296.1724853515625,298.9318542480469,297.2204895019531,284.9962158203125,1.0,0.736910343170166,0.4690280258655548,0.4690280258655548,1.0,1.0,-3.271498441696167,1.1552790403366089,2.116219520568848,0.4176758825778961,0.95184063911438,0.95184063911438,0.0,409.0505676269531,410.0,71500.2734375,0.0,4277.6513671875,1.0,278.4429016113281,283.0338134765625,299.1581726074219,303.757568359375,293.1499938964844,293.1499938964844,278.1499938964844,33639.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682005405426025,1.0,0.0,0.0,3.723854303359986,3.7238786220550537,9.252917152480222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11836.298828125,0.0,1598.8809814453125,1895.4371337890625,0.0,3105.93017578125,0.9199318289756776,1.0,0.0,3.0,1.0,0.0
17766060,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.665090024471283,0.3369072079658508,0.314945638179779,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.7884795665740967,0.5710251331329346,0.3859287202358246,297.3432312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.7820432782173157,0.5578105449676514,0.3975726962089538,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.730430006980896,0.4481827914714813,0.4361434876918793,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.5732434988021851,0.2146799266338348,1.0265530347824097,284.9074401855469,284.95001220703125,302.0382995605469,296.1548156738281,298.920654296875,297.21783447265625,284.90850830078125,1.0,0.7372939586639404,0.4674320220947265,0.4674320220947265,1.0,1.0,-3.274109601974488,1.1526012420654297,2.1215083599090576,0.4146614968776703,0.8660060167312622,0.8660060167312622,0.0,409.3073425292969,410.0,71968.0390625,0.0,4285.724609375,1.0,278.15728759765625,282.9262390136719,299.1697692871094,303.8749084472656,293.1499938964844,293.1499938964844,278.45001220703125,38521.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8744736909866333,1.0,0.0,0.0,3.6063015460968018,3.606325626373291,8.677954497215978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10611.814453125,0.0,1503.73388671875,1895.4371337890625,0.0,3164.771484375,0.8978271484375,1.0,0.0,3.0,1.0,0.0
17766120,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.665090024471283,0.3369072079658508,0.314945638179779,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.7884795665740967,0.5710251331329346,0.3859287202358246,297.3432312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.7820432782173157,0.5578105449676514,0.3975726962089538,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.730430006980896,0.4481827914714813,0.4361434876918793,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.5732434988021851,0.2146799266338348,1.0265530347824097,284.9074401855469,284.95001220703125,302.0382995605469,296.1548156738281,298.920654296875,297.21783447265625,284.90850830078125,1.0,0.7372939586639404,0.4674320220947265,0.4674320220947265,1.0,1.0,-3.274109601974488,1.1526012420654297,2.1215083599090576,0.4146614968776703,0.8660060167312622,0.8660060167312622,0.0,409.3073425292969,410.0,71968.0390625,0.0,4285.724609375,1.0,278.15728759765625,282.9262390136719,299.1697692871094,303.8749084472656,293.1499938964844,293.1499938964844,278.45001220703125,38521.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8744736909866333,1.0,0.0,0.0,3.6063015460968018,3.606325626373291,8.677954497215978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10611.814453125,0.0,1503.73388671875,1895.4371337890625,0.0,3164.771484375,0.8978271484375,1.0,0.0,3.0,1.0,0.0
17766180,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.6653255224227905,0.3372605443000793,0.3150404989719391,297.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.7888830304145813,0.571759819984436,0.3862273693084717,297.3553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.7837938070297241,0.5614811182022095,0.3998951017856598,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.7307708263397217,0.448784202337265,0.4364907741546631,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.5736052989959717,0.215015709400177,1.027415752410889,284.99810791015625,284.95001220703125,302.0307006835937,296.1377868652344,298.9174194335937,297.2250366210937,284.9965515136719,1.0,0.7377201914787292,0.4658360183238983,0.4658360183238983,1.0,1.0,-3.2789769172668457,1.1507844924926758,2.12819242477417,0.4119245409965515,0.9509230852127076,0.9509230852127076,0.0,409.038818359375,410.0,71367.4921875,0.0,4296.62744140625,1.0,278.4428405761719,283.0323791503906,299.1241149902344,303.7131652832031,293.1499938964844,293.1499938964844,278.1499938964844,33591.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8686277866363525,1.0,0.0,0.0,3.718105554580689,3.7181296348571777,9.224369819094136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11804.013671875,0.0,1591.90869140625,1895.4371337890625,0.0,3109.93798828125,0.9186028242111206,1.0,0.0,3.0,1.0,0.0
17766240,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.6653255224227905,0.3372605443000793,0.3150404989719391,297.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.7888830304145813,0.571759819984436,0.3862273693084717,297.3553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.7837938070297241,0.5614811182022095,0.3998951017856598,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.7307708263397217,0.448784202337265,0.4364907741546631,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.5736052989959717,0.215015709400177,1.027415752410889,284.99810791015625,284.95001220703125,302.0307006835937,296.1377868652344,298.9174194335937,297.2250366210937,284.9965515136719,1.0,0.7377201914787292,0.4658360183238983,0.4658360183238983,1.0,1.0,-3.2789769172668457,1.1507844924926758,2.12819242477417,0.4119245409965515,0.9509230852127076,0.9509230852127076,0.0,409.038818359375,410.0,71367.4921875,0.0,4296.62744140625,1.0,278.4428405761719,283.0323791503906,299.1241149902344,303.7131652832031,293.1499938964844,293.1499938964844,278.1499938964844,33591.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8686277866363525,1.0,0.0,0.0,3.718105554580689,3.7181296348571777,9.224369819094136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11804.013671875,0.0,1591.90869140625,1895.4371337890625,0.0,3109.93798828125,0.9186028242111206,1.0,0.0,3.0,1.0,0.0
17766300,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724975585937,0.6653879880905151,0.3370267450809479,0.3150592446327209,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717346191406,0.7890363335609436,0.5716862678527832,0.3863647282123565,297.3558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717346191406,0.7846170663833618,0.5628349781036377,0.4010395407676697,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720092773437,0.7309064865112305,0.4487429857254028,0.4366616606712341,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740539550781,0.5737799406051636,0.2150318473577499,1.0279722213745115,284.8719177246094,284.95001220703125,302.0283508300781,296.1295166015625,298.9135131835937,297.22442626953125,284.8707275390625,1.0,0.7379722595214844,0.465038001537323,0.465038001537323,1.0,1.0,-3.2814929485321045,1.149885654449463,2.1316072940826416,0.4106846451759338,0.8618016839027405,0.8618016839027405,0.0,409.01666259765625,410.0,72159.734375,0.0,4302.91259765625,1.0,278.19635009765625,282.8910827636719,299.158935546875,303.9222412109375,293.1499938964844,293.1499938964844,278.1499938964844,37958.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8739904165267944,1.0,0.0,0.0,3.675950527191162,3.6759750843048096,9.016388275995268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11410.013671875,0.0,1576.9920654296875,1895.4371337890625,0.0,3160.239013671875,0.9103028774261476,1.0,0.0,3.0,1.0,0.0
17766360,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.6650742292404175,0.3367047011852264,0.3147601187229156,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.7888333201408386,0.5714842081069946,0.3862327039241791,297.3558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.7850877046585083,0.5641348361968994,0.4019070863723755,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.7307442426681519,0.4485906660556793,0.4365254342556,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.573643147945404,0.2149704694747924,1.0277864933013916,284.907470703125,284.95001220703125,302.02685546875,296.1213684082031,298.9091796875,297.2226867675781,284.9085998535156,1.0,0.738105058670044,0.4642606079578399,0.4642606079578399,1.0,1.0,-3.281564235687256,1.1480801105499268,2.133484125137329,0.4090104103088379,0.8651703596115112,0.8651703596115112,0.0,409.3043518066406,410.0,71842.4296875,0.0,4304.71533203125,1.0,278.15753173828125,282.9242248535156,299.1369934082031,303.83355712890625,293.1499938964844,293.1499938964844,278.45001220703125,38504.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87505042552948,1.0,0.0,0.0,3.601708173751831,3.6017322540283203,8.655862302475725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10586.5341796875,0.0,1498.59423828125,1895.4371337890625,0.0,3170.1796875,0.8967527151107788,1.0,0.0,3.0,1.0,0.0
17766420,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.6652706861495972,0.3370096683502197,0.314814805984497,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.7891836762428284,0.5721215605735779,0.3864713609218597,297.36785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.7868923544883728,0.5679544806480408,0.4043367505073547,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.7310467958450317,0.4491302669048309,0.4368165135383606,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.5739922523498535,0.2153014838695526,1.028636813163757,284.9979858398437,284.95001220703125,302.0263977050781,296.10552978515625,298.9086608886719,297.2300109863281,284.9964599609375,1.0,0.7385262250900269,0.4627058207988739,0.4627058207988739,1.0,1.0,-3.2863264083862305,1.1462786197662354,2.140047788619995,0.4061088860034942,0.950005829334259,0.950005829334259,0.0,409.0490112304688,410.0,71254.171875,0.0,4315.4619140625,1.0,278.4428100585937,283.02996826171875,299.092041015625,303.6729431152344,293.1499938964844,293.1499938964844,278.1499938964844,33575.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8692329525947571,1.0,0.0,0.0,3.714145183563232,3.714169502258301,9.204729849443538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11775.734375,0.0,1587.2525634765625,1895.4371337890625,0.0,3115.615234375,0.9177008867263794,1.0,0.0,3.0,1.0,0.0
17766480,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.6652706861495972,0.3370096683502197,0.314814805984497,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.7891836762428284,0.5721215605735779,0.3864713609218597,297.36785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.7868923544883728,0.5679544806480408,0.4043367505073547,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.7310467958450317,0.4491302669048309,0.4368165135383606,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.5739922523498535,0.2153014838695526,1.028636813163757,284.9979858398437,284.95001220703125,302.0263977050781,296.10552978515625,298.9086608886719,297.2300109863281,284.9964599609375,1.0,0.7385262250900269,0.4627058207988739,0.4627058207988739,1.0,1.0,-3.2863264083862305,1.1462786197662354,2.140047788619995,0.4061088860034942,0.950005829334259,0.950005829334259,0.0,409.0490112304688,410.0,71254.171875,0.0,4315.4619140625,1.0,278.4428100585937,283.02996826171875,299.092041015625,303.6729431152344,293.1499938964844,293.1499938964844,278.1499938964844,33575.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8692329525947571,1.0,0.0,0.0,3.714145183563232,3.714169502258301,9.204729849443538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11775.734375,0.0,1587.2525634765625,1895.4371337890625,0.0,3115.615234375,0.9177008867263794,1.0,0.0,3.0,1.0,0.0
17766540,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.664972722530365,0.3364094793796539,0.3144947588443756,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.7890675663948059,0.5717436075210571,0.3864112794399261,297.3680725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.7882212996482849,0.5707417726516724,0.406443327665329,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.7309749126434326,0.4488772451877594,0.4367964565753937,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.5740088224411011,0.2152500301599502,1.0289915800094604,284.9079895019531,284.95001220703125,302.0289611816406,296.0902709960937,298.9027709960937,297.2276306152344,284.9090270996094,1.0,0.7389014959335327,0.4611510634422302,0.4611510634422302,1.0,1.0,-3.28878140449524,1.143574357032776,2.145207166671753,0.4025908410549164,0.8647792339324951,0.8647792339324951,0.0,409.3249206542969,410.0,71736.2265625,0.0,4323.294921875,1.0,278.1573486328125,282.92193603515625,299.10595703125,303.7944641113281,293.1499938964844,293.1499938964844,278.45001220703125,38475.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8756810426712036,1.0,0.0,0.0,3.598057270050049,3.598081111907959,8.638322697152034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10563.908203125,0.0,1494.4031982421875,1895.4371337890625,0.0,3176.093017578125,0.8959559798240662,1.0,0.0,3.0,1.0,0.0
17766600,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.664972722530365,0.3364094793796539,0.3144947588443756,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.7890675663948059,0.5717436075210571,0.3864112794399261,297.3680725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.7882212996482849,0.5707417726516724,0.406443327665329,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.7309749126434326,0.4488772451877594,0.4367964565753937,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.5740088224411011,0.2152500301599502,1.0289915800094604,284.9079895019531,284.95001220703125,302.0289611816406,296.0902709960937,298.9027709960937,297.2276306152344,284.9090270996094,1.0,0.7389014959335327,0.4611510634422302,0.4611510634422302,1.0,1.0,-3.28878140449524,1.143574357032776,2.145207166671753,0.4025908410549164,0.8647792339324951,0.8647792339324951,0.0,409.3249206542969,410.0,71736.2265625,0.0,4323.294921875,1.0,278.1573486328125,282.92193603515625,299.10595703125,303.7944641113281,293.1499938964844,293.1499938964844,278.45001220703125,38475.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8756810426712036,1.0,0.0,0.0,3.598057270050049,3.598081111907959,8.638322697152034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10563.908203125,0.0,1494.4031982421875,1895.4371337890625,0.0,3176.093017578125,0.8959559798240662,1.0,0.0,3.0,1.0,0.0
17766660,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.6651233434677124,0.3366703391075134,0.3145130276679992,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.7893489599227905,0.5722754597663879,0.3865832686424255,297.37994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.7900606393814087,0.574701726436615,0.4089716672897339,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.7312318682670593,0.4493585228919983,0.4370351731777191,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.5743340253829956,0.215574562549591,1.0298224687576294,284.9980163574219,284.95001220703125,302.0342102050781,296.0755310058594,298.9045104980469,297.2349548339844,284.9964904785156,1.0,0.7393109202384949,0.4596506357192993,0.4596506357192993,1.0,1.0,-3.2934162616729736,1.141861915588379,2.1515543460845947,0.3989516496658325,0.9493038654327391,0.9493038654327391,0.0,409.0728149414063,410.0,71152.9453125,0.0,4333.76953125,1.0,278.4427795410156,283.0272521972656,299.0618896484375,303.6354064941406,293.1499938964844,293.1499938964844,278.1499938964844,33562.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8698263168334961,1.0,0.0,0.0,3.711043357849121,3.7110676765441895,9.18936166272033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11750.1826171875,0.0,1583.60302734375,1895.4371337890625,0.0,3121.18115234375,0.9169930815696716,1.0,0.0,3.0,1.0,0.0
17766720,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.6651233434677124,0.3366703391075134,0.3145130276679992,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.7893489599227905,0.5722754597663879,0.3865832686424255,297.37994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.7900606393814087,0.574701726436615,0.4089716672897339,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.7312318682670593,0.4493585228919983,0.4370351731777191,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.5743340253829956,0.215574562549591,1.0298224687576294,284.9980163574219,284.95001220703125,302.0342102050781,296.0755310058594,298.9045104980469,297.2349548339844,284.9964904785156,1.0,0.7393109202384949,0.4596506357192993,0.4596506357192993,1.0,1.0,-3.2934162616729736,1.141861915588379,2.1515543460845947,0.3989516496658325,0.9493038654327391,0.9493038654327391,0.0,409.0728149414063,410.0,71152.9453125,0.0,4333.76953125,1.0,278.4427795410156,283.0272521972656,299.0618896484375,303.6354064941406,293.1499938964844,293.1499938964844,278.1499938964844,33562.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8698263168334961,1.0,0.0,0.0,3.711043357849121,3.7110676765441895,9.18936166272033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11750.1826171875,0.0,1583.60302734375,1895.4371337890625,0.0,3121.18115234375,0.9169930815696716,1.0,0.0,3.0,1.0,0.0
17766780,297.1443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.6647872924804688,0.3360338807106018,0.3141595125198364,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.7891697883605957,0.5717934370040894,0.3864557147026062,297.37994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.7914245128631592,0.5776168704032898,0.4111689031124115,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.7311208248138428,0.4490512907505035,0.4369647204875946,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.574333667755127,0.2155183553695678,1.030162334442139,284.908203125,284.95001220703125,302.0417785644531,296.061279296875,298.9004821777344,297.2325439453125,284.9092102050781,1.0,0.7396734356880188,0.4581502377986908,0.4581502377986908,1.0,1.0,-3.2957444190979004,1.1392334699630735,2.156511068344116,0.39496910572052,0.8643472194671631,0.8643472194671631,0.0,409.3508605957031,410.0,71639.3203125,0.0,4341.31298828125,1.0,278.1573791503906,282.9191589355469,299.07696533203125,303.7584533691406,293.1499938964844,293.1499938964844,278.45001220703125,38462.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8762785792350769,1.0,0.0,0.0,3.595333337783813,3.595357179641724,8.625248710814049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10543.234375,0.0,1491.34716796875,1895.4371337890625,0.0,3181.696044921875,0.8953393697738647,1.0,0.0,3.0,1.0,0.0
17766840,297.1443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.6647872924804688,0.3360338807106018,0.3141595125198364,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.7891697883605957,0.5717934370040894,0.3864557147026062,297.37994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.7914245128631592,0.5776168704032898,0.4111689031124115,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.7311208248138428,0.4490512907505035,0.4369647204875946,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.574333667755127,0.2155183553695678,1.030162334442139,284.908203125,284.95001220703125,302.0417785644531,296.061279296875,298.9004821777344,297.2325439453125,284.9092102050781,1.0,0.7396734356880188,0.4581502377986908,0.4581502377986908,1.0,1.0,-3.2957444190979004,1.1392334699630735,2.156511068344116,0.39496910572052,0.8643472194671631,0.8643472194671631,0.0,409.3508605957031,410.0,71639.3203125,0.0,4341.31298828125,1.0,278.1573791503906,282.9191589355469,299.07696533203125,303.7584533691406,293.1499938964844,293.1499938964844,278.45001220703125,38462.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8762785792350769,1.0,0.0,0.0,3.595333337783813,3.595357179641724,8.625248710814049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10543.234375,0.0,1491.34716796875,1895.4371337890625,0.0,3181.696044921875,0.8953393697738647,1.0,0.0,3.0,1.0,0.0
17766900,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.6646817922592163,0.3361032605171203,0.3140129446983337,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.7891270518302917,0.5719488859176636,0.3863912224769592,297.3854675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.7921988368034363,0.5796119570732117,0.412338376045227,297.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.731101930141449,0.4492126405239105,0.4369241297245025,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.5743498802185059,0.2156385332345962,1.030225157737732,285.0184020996094,284.95001220703125,302.0463562011719,296.0543518066406,298.90155029296875,297.2355651855469,285.0193786621094,1.0,0.7398170828819275,0.4574000239372253,0.4574000239372253,1.0,1.0,-3.296883583068848,1.137905836105347,2.158977746963501,0.3929069340229034,0.9424018263816832,0.9424018263816832,0.0,409.3669128417969,410.0,70879.515625,0.0,4344.3447265625,1.0,278.40087890625,283.0433349609375,299.0284118652344,303.5400085449219,293.1499938964844,293.1499938964844,278.45001220703125,34050.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713547587394714,1.0,0.0,0.0,3.645630836486816,3.645654439926148,8.868265126693586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10893.296875,0.0,1513.7452392578125,1895.4371337890625,0.0,3135.518798828125,0.9045910835266112,1.0,0.0,3.0,1.0,0.0
17766960,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.6649118661880493,0.3362592458724975,0.3141461610794067,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.7893987894058228,0.5722171664237976,0.3865574896335602,297.3916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.7933092713356018,0.5817068219184875,0.4137870967388153,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.7313490509986877,0.4494786858558655,0.4371528327465057,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.5746516585350037,0.2158389091491699,1.0309747457504272,284.9981994628906,284.95001220703125,302.0513610839844,296.04754638671875,298.9035949707031,297.2396850585937,284.9967041015625,1.0,0.7400698661804199,0.4566600620746612,0.4566600620746612,1.0,1.0,-3.300245523452759,1.137444019317627,2.162801504135132,0.3912737071514129,0.9488059282302856,0.9488059282302856,0.0,409.1008911132813,410.0,71057.6796875,0.0,4351.49072265625,1.0,278.44268798828125,283.02447509765625,299.0336608886719,303.6001281738281,293.1499938964844,293.1499938964844,278.1499938964844,33544.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703946471214294,1.0,0.0,0.0,3.708224058151245,3.7082481384277344,9.175404898087436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11726.1025390625,0.0,1580.247802734375,1895.4371337890625,0.0,3126.512451171875,0.9164195656776428,1.0,0.0,3.0,1.0,0.0
17767020,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.6645867228507996,0.3356040716171264,0.3137686252593994,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.7892082333564758,0.5716487169265747,0.3863657414913177,297.3918151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.7947626113891602,0.5847920775413513,0.4160856604576111,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.731242835521698,0.449131429195404,0.4370376169681549,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.5746773481369019,0.215784952044487,1.03130304813385,284.9082946777344,284.95001220703125,302.0625305175781,296.0342102050781,298.9007263183594,297.23736572265625,284.9093017578125,1.0,0.7404209971427917,0.4551801681518554,0.4551801681518554,1.0,1.0,-3.3024909496307373,1.1346725225448608,2.167818546295166,0.3886172175407409,0.8638797402381897,0.8638797402381897,0.0,409.3728637695313,410.0,71542.3359375,0.0,4358.80810546875,1.0,278.1573791503906,282.9160461425781,299.0498046875,303.724365234375,293.1499938964844,293.1499938964844,278.45001220703125,38457.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8768312335014343,1.0,0.0,0.0,3.592836856842041,3.5928609371185303,8.613275213065208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10523.005859375,0.0,1488.59716796875,1895.4371337890625,0.0,3186.87744140625,0.894778847694397,1.0,0.0,3.0,1.0,0.0
17767080,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.6645867228507996,0.3356040716171264,0.3137686252593994,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.7892082333564758,0.5716487169265747,0.3863657414913177,297.3918151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.7947626113891602,0.5847920775413513,0.4160856604576111,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.731242835521698,0.449131429195404,0.4370376169681549,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.5746773481369019,0.215784952044487,1.03130304813385,284.9082946777344,284.95001220703125,302.0625305175781,296.0342102050781,298.9007263183594,297.23736572265625,284.9093017578125,1.0,0.7404209971427917,0.4551801681518554,0.4551801681518554,1.0,1.0,-3.3024909496307373,1.1346725225448608,2.167818546295166,0.3886172175407409,0.8638797402381897,0.8638797402381897,0.0,409.3728637695313,410.0,71542.3359375,0.0,4358.80810546875,1.0,278.1573791503906,282.9160461425781,299.0498046875,303.724365234375,293.1499938964844,293.1499938964844,278.45001220703125,38457.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8768312335014343,1.0,0.0,0.0,3.592836856842041,3.5928609371185303,8.613275213065208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10523.005859375,0.0,1488.59716796875,1895.4371337890625,0.0,3186.87744140625,0.894778847694397,1.0,0.0,3.0,1.0,0.0
17767140,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.6647394895553589,0.3358154594898224,0.3137386739253998,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.7894507646560669,0.5720060467720032,0.3864187896251678,297.4043273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.7967833876609802,0.5891175866127014,0.4188575744628906,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.7314922213554382,0.4495269060134887,0.437189906835556,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.5750340819358826,0.2161092013120651,1.0321072340011597,284.9977722167969,284.95001220703125,302.07501220703125,296.0213317871094,298.9048156738281,297.244873046875,284.99627685546875,1.0,0.7408141493797302,0.4537002742290497,0.4537002742290497,1.0,1.0,-3.307023525238037,1.13273286819458,2.174290657043457,0.386550635099411,0.9480008482933044,0.9480008482933044,0.0,409.1063537597656,410.0,70961.390625,0.0,4369.0048828125,1.0,278.4427490234375,283.02081298828125,299.0073547363281,303.5672302246094,293.1499938964844,293.1499938964844,278.1499938964844,33553.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709018230438232,1.0,0.0,0.0,3.706218719482422,3.706242799758911,9.165482879325282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11702.994140625,0.0,1578.033203125,1895.4371337890625,0.0,3131.27001953125,0.9159013628959656,1.0,0.0,3.0,1.0,0.0
17767200,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.6647394895553589,0.3358154594898224,0.3137386739253998,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.7894507646560669,0.5720060467720032,0.3864187896251678,297.4043273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.7967833876609802,0.5891175866127014,0.4188575744628906,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.7314922213554382,0.4495269060134887,0.437189906835556,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.5750340819358826,0.2161092013120651,1.0321072340011597,284.9977722167969,284.95001220703125,302.07501220703125,296.0213317871094,298.9048156738281,297.244873046875,284.99627685546875,1.0,0.7408141493797302,0.4537002742290497,0.4537002742290497,1.0,1.0,-3.307023525238037,1.13273286819458,2.174290657043457,0.386550635099411,0.9480008482933044,0.9480008482933044,0.0,409.1063537597656,410.0,70961.390625,0.0,4369.0048828125,1.0,278.4427490234375,283.02081298828125,299.0073547363281,303.5672302246094,293.1499938964844,293.1499938964844,278.1499938964844,33553.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709018230438232,1.0,0.0,0.0,3.706218719482422,3.706242799758911,9.165482879325282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11702.994140625,0.0,1578.033203125,1895.4371337890625,0.0,3131.27001953125,0.9159013628959656,1.0,0.0,3.0,1.0,0.0
17767260,297.1384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.6644098162651062,0.3351453244686126,0.3133462071418762,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.789233386516571,0.5713582634925842,0.3861779570579529,297.4045715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.7983176112174988,0.5923696160316467,0.4212879240512848,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.7313745021820068,0.4491417109966278,0.4370398819446563,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.575064480304718,0.216052234172821,1.0324276685714722,284.90838623046875,284.95001220703125,302.0884094238281,296.0088806152344,298.9024963378906,297.24237060546875,284.90936279296875,1.0,0.7411646842956543,0.4522399306297302,0.4522399306297302,1.0,1.0,-3.309274911880493,1.1299445629119873,2.179330348968506,0.3841639459133148,0.8634192943572998,0.8634192943572998,0.0,409.3758544921875,410.0,71445.8515625,0.0,4376.34375,1.0,278.15740966796875,282.91278076171875,299.0243835449219,303.692138671875,293.1499938964844,293.1499938964844,278.45001220703125,38456.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8773282766342163,1.0,0.0,0.0,3.5904903411865234,3.5905144214630127,8.602028174209408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10503.244140625,0.0,1486.046875,1895.4371337890625,0.0,3191.537353515625,0.8942562937736511,1.0,0.0,3.0,1.0,0.0
