time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17767320,297.1384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.6644098162651062,0.3351453244686126,0.3133462071418762,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.789233386516571,0.5713582634925842,0.3861779570579529,297.4045715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.7983176112174988,0.5923696160316467,0.4212879240512848,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.7313745021820068,0.4491417109966278,0.4370398819446563,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.575064480304718,0.216052234172821,1.0324276685714722,284.90838623046875,284.95001220703125,302.0884094238281,296.0088806152344,298.9024963378906,297.24237060546875,284.90936279296875,1.0,0.7411646842956543,0.4522399306297302,0.4522399306297302,1.0,1.0,-3.309274911880493,1.1299445629119873,2.179330348968506,0.3841639459133148,0.8634192943572998,0.8634192943572998,0.0,409.3758544921875,410.0,71445.8515625,0.0,4376.34375,1.0,278.15740966796875,282.91278076171875,299.0243835449219,303.692138671875,293.1499938964844,293.1499938964844,278.45001220703125,38456.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8773282766342163,1.0,0.0,0.0,3.5904903411865234,3.5905144214630127,8.602028174209408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10503.244140625,0.0,1486.046875,1895.4371337890625,0.0,3191.537353515625,0.8942562937736511,1.0,0.0,3.0,1.0,0.0
17767380,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.6645183563232422,0.3353351950645447,0.3133033215999603,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.7893916964530945,0.5716105103492737,0.3861689269542694,297.4164123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.8003326058387756,0.5967903137207031,0.4241379499435425,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.7315706610679626,0.4494901001453399,0.4371545016765594,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.5753820538520813,0.2163660377264022,1.03321373462677,284.9976806640625,284.95001220703125,302.10235595703125,295.99676513671875,298.9068908691406,297.24932861328125,284.9961853027344,1.0,0.7415518164634705,0.4507795572280884,0.4507795572280884,1.0,1.0,-3.313709259033203,1.1280889511108398,2.185620307922364,0.3806286156177521,0.9473868012428284,0.9473868012428284,0.0,409.1189575195313,410.0,70867.5234375,0.0,4386.37451171875,1.0,278.4427185058594,283.0174560546875,298.9826354980469,303.53582763671875,293.1499938964844,293.1499938964844,278.1499938964844,33551.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713609576225281,1.0,0.0,0.0,3.704009532928467,3.704033613204956,9.154560416391178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11680.5556640625,0.0,1575.50048828125,1895.4371337890625,0.0,3135.576904296875,0.9154032468795776,1.0,0.0,3.0,1.0,0.0
17767440,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.6645183563232422,0.3353351950645447,0.3133033215999603,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.7893916964530945,0.5716105103492737,0.3861689269542694,297.4164123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.8003326058387756,0.5967903137207031,0.4241379499435425,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.7315706610679626,0.4494901001453399,0.4371545016765594,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.5753820538520813,0.2163660377264022,1.03321373462677,284.9976806640625,284.95001220703125,302.10235595703125,295.99676513671875,298.9068908691406,297.24932861328125,284.9961853027344,1.0,0.7415518164634705,0.4507795572280884,0.4507795572280884,1.0,1.0,-3.313709259033203,1.1280889511108398,2.185620307922364,0.3806286156177521,0.9473868012428284,0.9473868012428284,0.0,409.1189575195313,410.0,70867.5234375,0.0,4386.37451171875,1.0,278.4427185058594,283.0174560546875,298.9826354980469,303.53582763671875,293.1499938964844,293.1499938964844,278.1499938964844,33551.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713609576225281,1.0,0.0,0.0,3.704009532928467,3.704033613204956,9.154560416391178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11680.5556640625,0.0,1575.50048828125,1895.4371337890625,0.0,3135.576904296875,0.9154032468795776,1.0,0.0,3.0,1.0,0.0
17767500,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735046386719,0.6645066142082214,0.3350285589694977,0.3132533431053161,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87274169921875,0.7894067168235779,0.5712953209877014,0.3861483633518219,297.41632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726806640625,0.8012576699256897,0.5984727740287781,0.4255236387252807,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729858398437,0.7316244840621948,0.4493277668952942,0.4372113049030304,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.5755237340927124,0.2163706719875335,1.0337331295013428,284.8728942871094,284.95001220703125,302.10943603515625,295.9908752441406,298.9061584472656,297.248291015625,284.8718566894531,1.0,0.7417815923690796,0.4500494003295898,0.4500494003295898,1.0,1.0,-3.3159782886505127,1.127198576927185,2.188779592514038,0.3785246610641479,0.8592281341552734,0.8592281341552734,0.0,409.1044616699219,410.0,71661.359375,0.0,4392.1630859375,1.0,278.1966857910156,282.8772277832031,299.0201416015625,303.7472839355469,293.1499938964844,293.1499938964844,278.1499938964844,37957.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8767231702804565,1.0,0.0,0.0,3.661583423614502,3.661607980728149,8.946047387325962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11293.978515625,0.0,1560.783447265625,1895.4371337890625,0.0,3185.864501953125,0.9070917963981628,1.0,0.0,3.0,1.0,0.0
17767560,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.6641309261322021,0.334646612405777,0.3128988444805145,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.7890708446502686,0.5708580613136292,0.3858625292778015,297.415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.8018258213996887,0.6001031398773193,0.426618218421936,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.7313864827156067,0.449062705039978,0.436968445777893,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.57535719871521,0.2162978053092956,1.0335077047348022,284.9082336425781,284.95001220703125,302.1165466308594,295.98504638671875,298.9047546386719,297.246337890625,284.9092712402344,1.0,0.7418907880783081,0.449339359998703,0.449339359998703,1.0,1.0,-3.315814256668091,1.125422120094299,2.190392255783081,0.3761309087276459,0.8628373146057129,0.8628373146057129,0.0,409.3977966308594,410.0,71351.6015625,0.0,4393.40966796875,1.0,278.1576538085937,282.9094543457031,299.0005187988281,303.6619873046875,293.1499938964844,293.1499938964844,278.45001220703125,38467.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777722716331482,1.0,0.0,0.0,3.5883893966674805,3.58841323852539,8.591962910031725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10484.4443359375,0.0,1483.845703125,1895.4371337890625,0.0,3195.69970703125,0.8937596082687378,1.0,0.0,3.0,1.0,0.0
17767620,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.6642163395881653,0.3348037600517273,0.3128326535224914,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.7891771793365479,0.5710126161575317,0.3857891857624054,297.42681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.8038439750671387,0.6045849323272705,0.4295116066932678,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.7315609455108643,0.4493792653083801,0.4370520114898681,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.575664758682251,0.2166088074445724,1.034276247024536,284.99755859375,284.95001220703125,302.1305847167969,295.97369384765625,298.90924072265625,297.2532653808594,284.99609375,1.0,0.7422647476196289,0.4479192793369293,0.4479192793369293,1.0,1.0,-3.320103645324707,1.1235713958740234,2.196532249450684,0.3725225925445556,0.9468052983283995,0.9468052983283995,0.0,409.1457214355469,410.0,70778.34375,0.0,4403.12255859375,1.0,278.4427185058594,283.0141906738281,298.9594421386719,303.50634765625,293.1499938964844,293.1499938964844,278.1499938964844,33550.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8717876672744751,1.0,0.0,0.0,3.701981544494629,3.702005624771118,9.144538921646016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11659.3994140625,0.0,1573.1884765625,1895.4371337890625,0.0,3139.57958984375,0.9149473309516908,1.0,0.0,3.0,1.0,0.0
17767680,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.6642163395881653,0.3348037600517273,0.3128326535224914,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.7891771793365479,0.5710126161575317,0.3857891857624054,297.42681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.8038439750671387,0.6045849323272705,0.4295116066932678,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.7315609455108643,0.4493792653083801,0.4370520114898681,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.575664758682251,0.2166088074445724,1.034276247024536,284.99755859375,284.95001220703125,302.1305847167969,295.97369384765625,298.90924072265625,297.2532653808594,284.99609375,1.0,0.7422647476196289,0.4479192793369293,0.4479192793369293,1.0,1.0,-3.320103645324707,1.1235713958740234,2.196532249450684,0.3725225925445556,0.9468052983283995,0.9468052983283995,0.0,409.1457214355469,410.0,70778.34375,0.0,4403.12255859375,1.0,278.4427185058594,283.0141906738281,298.9594421386719,303.50634765625,293.1499938964844,293.1499938964844,278.1499938964844,33550.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8717876672744751,1.0,0.0,0.0,3.701981544494629,3.702005624771118,9.144538921646016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11659.3994140625,0.0,1573.1884765625,1895.4371337890625,0.0,3139.57958984375,0.9149473309516908,1.0,0.0,3.0,1.0,0.0
17767740,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.6638215780258179,0.3340703547000885,0.3123860955238342,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.7888407111167908,0.570172131061554,0.3854210376739502,297.4252319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.8053650856018066,0.6079335808753967,0.4320172071456909,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.731386125087738,0.448928952217102,0.4368391931056976,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.575660765171051,0.2165411561727523,1.034557223320007,284.90850830078125,284.95001220703125,302.1441345214844,295.962646484375,298.9066772460937,297.250244140625,284.9094543457031,1.0,0.7425878643989563,0.446499228477478,0.446499228477478,1.0,1.0,-3.3220372200012207,1.1207396984100342,2.2012975215911865,0.3693784773349762,0.8625208735466003,0.8625208735466003,0.0,409.4311218261719,410.0,71262.6015625,0.0,4409.76806640625,1.0,278.1574401855469,282.90643310546875,298.97808837890625,303.6329650878906,293.1499938964844,293.1499938964844,278.45001220703125,38457.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8782037496566772,1.0,0.0,0.0,3.5860984325408936,3.586122274398804,8.580996677665098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10466.30859375,0.0,1481.29443359375,1895.4371337890625,0.0,3199.744384765625,0.8932778239250183,1.0,0.0,3.0,1.0,0.0
17767800,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.6638215780258179,0.3340703547000885,0.3123860955238342,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.7888407111167908,0.570172131061554,0.3854210376739502,297.4252319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.8053650856018066,0.6079335808753967,0.4320172071456909,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.731386125087738,0.448928952217102,0.4368391931056976,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.575660765171051,0.2165411561727523,1.034557223320007,284.90850830078125,284.95001220703125,302.1441345214844,295.962646484375,298.9066772460937,297.250244140625,284.9094543457031,1.0,0.7425878643989563,0.446499228477478,0.446499228477478,1.0,1.0,-3.3220372200012207,1.1207396984100342,2.2012975215911865,0.3693784773349762,0.8625208735466003,0.8625208735466003,0.0,409.4311218261719,410.0,71262.6015625,0.0,4409.76806640625,1.0,278.1574401855469,282.90643310546875,298.97808837890625,303.6329650878906,293.1499938964844,293.1499938964844,278.45001220703125,38457.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8782037496566772,1.0,0.0,0.0,3.5860984325408936,3.586122274398804,8.580996677665098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10466.30859375,0.0,1481.29443359375,1895.4371337890625,0.0,3199.744384765625,0.8932778239250183,1.0,0.0,3.0,1.0,0.0
17767860,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.6638966202735901,0.3341862261295318,0.3122780323028564,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.7889294624328613,0.5702391862869263,0.3852881789207458,297.43536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.8073865175247192,0.6124432682991028,0.4349297285079956,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.731568455696106,0.449223130941391,0.4368986785411834,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.5759831070899963,0.2168485969305038,1.0352998971939087,284.9973449707031,284.95001220703125,302.1568603515625,295.95196533203125,298.9106750488281,297.25714111328125,284.9958801269531,1.0,0.742943525314331,0.4451337158679962,0.4451337158679962,1.0,1.0,-3.326139450073242,1.1188117265701294,2.2073278427124023,0.3670181632041931,0.946064293384552,0.946064293384552,0.0,409.1833190917969,410.0,70686.1953125,0.0,4419.0458984375,1.0,278.44268798828125,283.01104736328125,298.9375,303.4779663085937,293.1499938964844,293.1499938964844,278.1499938964844,33553.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721675872802734,1.0,0.0,0.0,3.699674129486084,3.699698209762573,9.133142384598614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11638.138671875,0.0,1570.5823974609375,1895.4371337890625,0.0,3143.142822265625,0.9144285321235656,1.0,0.0,3.0,1.0,0.0
17767920,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.6638966202735901,0.3341862261295318,0.3122780323028564,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.7889294624328613,0.5702391862869263,0.3852881789207458,297.43536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.8073865175247192,0.6124432682991028,0.4349297285079956,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.731568455696106,0.449223130941391,0.4368986785411834,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.5759831070899963,0.2168485969305038,1.0352998971939087,284.9973449707031,284.95001220703125,302.1568603515625,295.95196533203125,298.9106750488281,297.25714111328125,284.9958801269531,1.0,0.742943525314331,0.4451337158679962,0.4451337158679962,1.0,1.0,-3.326139450073242,1.1188117265701294,2.2073278427124023,0.3670181632041931,0.946064293384552,0.946064293384552,0.0,409.1833190917969,410.0,70686.1953125,0.0,4419.0458984375,1.0,278.44268798828125,283.01104736328125,298.9375,303.4779663085937,293.1499938964844,293.1499938964844,278.1499938964844,33553.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721675872802734,1.0,0.0,0.0,3.699674129486084,3.699698209762573,9.133142384598614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11638.138671875,0.0,1570.5823974609375,1895.4371337890625,0.0,3143.142822265625,0.9144285321235656,1.0,0.0,3.0,1.0,0.0
17767980,297.1308898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.663507878780365,0.3334361910820007,0.311809241771698,297.136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.7885807156562805,0.5693193674087524,0.3848651647567749,297.4327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.8088873028755188,0.6157947182655334,0.4374383091926574,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.7314055562019348,0.4487552940845489,0.4366664290428161,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.5759958028793335,0.2167762517929077,1.03555428981781,284.9085998535156,284.95001220703125,302.1683959960937,295.94158935546875,298.9075622558594,297.2543640136719,284.9095458984375,1.0,0.7432481646537781,0.4437682330608368,0.4437682330608368,1.0,1.0,-3.3279027938842773,1.1159203052520752,2.211982488632202,0.3651559054851532,0.8619831800460815,0.8619831800460815,0.0,409.4690856933594,410.0,71168.5078125,0.0,4425.265625,1.0,278.157470703125,282.9036560058594,298.9568786621094,303.6051940917969,293.1499938964844,293.1499938964844,278.45001220703125,38458.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8785668015480042,1.0,0.0,0.0,3.583493232727051,3.583517074584961,8.568532621211489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10448.1328125,0.0,1478.488037109375,1895.4371337890625,0.0,3203.147705078125,0.8927001357078552,1.0,0.0,3.0,1.0,0.0
17768040,297.1308898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.663507878780365,0.3334361910820007,0.311809241771698,297.136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.7885807156562805,0.5693193674087524,0.3848651647567749,297.4327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.8088873028755188,0.6157947182655334,0.4374383091926574,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.7314055562019348,0.4487552940845489,0.4366664290428161,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.5759958028793335,0.2167762517929077,1.03555428981781,284.9085998535156,284.95001220703125,302.1683959960937,295.94158935546875,298.9075622558594,297.2543640136719,284.9095458984375,1.0,0.7432481646537781,0.4437682330608368,0.4437682330608368,1.0,1.0,-3.3279027938842773,1.1159203052520752,2.211982488632202,0.3651559054851532,0.8619831800460815,0.8619831800460815,0.0,409.4690856933594,410.0,71168.5078125,0.0,4425.265625,1.0,278.157470703125,282.9036560058594,298.9568786621094,303.6051940917969,293.1499938964844,293.1499938964844,278.45001220703125,38458.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8785668015480042,1.0,0.0,0.0,3.583493232727051,3.583517074584961,8.568532621211489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10448.1328125,0.0,1478.488037109375,1895.4371337890625,0.0,3203.147705078125,0.8927001357078552,1.0,0.0,3.0,1.0,0.0
17768100,297.1322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.663371741771698,0.3334475457668304,0.3116131722927093,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.7884446382522583,0.5692565441131592,0.3846578896045685,297.4371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.809703528881073,0.6180151700973511,0.4387580454349518,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.7313546538352966,0.4488392472267151,0.4365522563457489,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.5760062336921692,0.2168845981359481,1.0355643033981323,285.0170593261719,284.95001220703125,302.1736145019531,295.9364929199219,298.9088439941406,297.2574157714844,285.0175170898437,1.0,0.743362545967102,0.4430854916572571,0.4430854916572571,1.0,1.0,-3.3287668228149414,1.114510416984558,2.214256525039673,0.3636035919189453,0.9389982223510742,0.9389982223510742,0.0,409.4855651855469,410.0,70423.2421875,0.0,4427.626953125,1.0,278.4001159667969,283.0257263183594,298.90985107421875,303.3904113769531,293.1499938964844,293.1499938964844,278.45001220703125,34004.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735434412956238,1.0,0.0,0.0,3.635534048080444,3.635557651519776,8.819210961519275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10794.8955078125,0.0,1502.2591552734375,1895.4371337890625,0.0,3156.046875,0.9021711945533752,1.0,0.0,3.0,1.0,0.0
17768160,297.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.6635532975196838,0.3335341513156891,0.3116878867149353,297.1380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.788607656955719,0.5692988634109497,0.3846775591373443,297.4419250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.8108157515525818,0.6203039884567261,0.4403518140316009,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.7315579652786255,0.4490230083465576,0.4367051720619201,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.5762883424758911,0.2170694470405578,1.036253571510315,284.9974670410156,284.95001220703125,302.17840576171875,295.9315185546875,298.9107666015625,297.2613525390625,284.9960021972656,1.0,0.7435850501060486,0.4424192309379577,0.4424192309379577,1.0,1.0,-3.331817626953125,1.1139882802963257,2.2178292274475098,0.361988753080368,0.9453310370445251,0.9453310370445251,0.0,409.2237854003906,410.0,70591.328125,0.0,4434.09521484375,1.0,278.4427185058594,283.00860595703125,298.9167175292969,303.4503479003906,293.1499938964844,293.1499938964844,278.1499938964844,33544.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724923133850098,1.0,0.0,0.0,3.696747779846192,3.6967718601226807,9.118700177168648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11616.958984375,0.0,1567.197021484375,1895.4371337890625,0.0,3146.1884765625,0.9138224124908448,1.0,0.0,3.0,1.0,0.0
17768220,297.12872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.6631022095680237,0.3327726721763611,0.3112145960330963,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.7881551384925842,0.5682991147041321,0.3842062354087829,297.4383850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.812199056148529,0.6236457228660583,0.4428603947162628,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.7313286066055298,0.4485304355621338,0.436456561088562,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.5762316584587097,0.2169797569513321,1.036463975906372,284.9087829589844,284.95001220703125,302.1865234375,295.9217529296875,298.9066162109375,297.2582092285156,284.9096984863281,1.0,0.7438709139823914,0.4410867094993591,0.4410867094993591,1.0,1.0,-3.333414554595948,1.1112993955612185,2.2221152782440186,0.3574018776416778,0.8614134788513184,0.8614134788513184,0.0,409.50775146484375,410.0,71075.359375,0.0,4439.8876953125,1.0,278.157470703125,282.9013366699219,298.9369812011719,303.5787353515625,293.1499938964844,293.1499938964844,278.45001220703125,38456.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8788821697235107,1.0,0.0,0.0,3.580587148666382,3.580610990524292,8.554640658076096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10430.5107421875,0.0,1475.33642578125,1895.4371337890625,0.0,3206.10400390625,0.8920524716377258,1.0,0.0,3.0,1.0,0.0
17768280,297.12872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.6631022095680237,0.3327726721763611,0.3112145960330963,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.7881551384925842,0.5682991147041321,0.3842062354087829,297.4383850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.812199056148529,0.6236457228660583,0.4428603947162628,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.7313286066055298,0.4485304355621338,0.436456561088562,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.5762316584587097,0.2169797569513321,1.036463975906372,284.9087829589844,284.95001220703125,302.1865234375,295.9217529296875,298.9066162109375,297.2582092285156,284.9096984863281,1.0,0.7438709139823914,0.4410867094993591,0.4410867094993591,1.0,1.0,-3.333414554595948,1.1112993955612185,2.2221152782440186,0.3574018776416778,0.8614134788513184,0.8614134788513184,0.0,409.50775146484375,410.0,71075.359375,0.0,4439.8876953125,1.0,278.157470703125,282.9013366699219,298.9369812011719,303.5787353515625,293.1499938964844,293.1499938964844,278.45001220703125,38456.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8788821697235107,1.0,0.0,0.0,3.580587148666382,3.580610990524292,8.554640658076096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10430.5107421875,0.0,1475.33642578125,1895.4371337890625,0.0,3206.10400390625,0.8920524716377258,1.0,0.0,3.0,1.0,0.0
17768340,297.1322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.6631249189376831,0.3328615725040436,0.311093121767044,297.1312561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.788125216960907,0.5682041049003601,0.3839755952358246,297.4468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.814052939414978,0.6281601190567017,0.4457834959030151,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.7314529418945312,0.4487783908843994,0.4364835917949676,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.5764959454536438,0.2172648310661316,1.0371391773223877,284.9972839355469,284.95001220703125,302.1923522949219,295.91229248046875,298.908203125,297.2646179199219,284.996337890625,1.0,0.7441921234130859,0.4397541880607605,0.4397541880607605,1.0,1.0,-3.337221384048462,1.1094210147857666,2.227800369262696,0.3530747592449188,0.9443962574005128,0.9443962574005128,0.0,409.2536010742188,410.0,70493.90625,0.0,4448.40869140625,1.0,278.4419250488281,283.0066833496094,298.8980407714844,303.4250183105469,293.1499938964844,293.1499938964844,278.1499938964844,33625.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728271126747131,1.0,0.0,0.0,3.691985607147217,3.692009449005127,9.095221003008191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11592.212890625,0.0,1562.40966796875,1895.4371337890625,0.0,3149.32861328125,0.913017213344574,1.0,0.0,3.0,1.0,0.0
17768400,297.1322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.6631249189376831,0.3328615725040436,0.311093121767044,297.1312561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.788125216960907,0.5682041049003601,0.3839755952358246,297.4468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.814052939414978,0.6281601190567017,0.4457834959030151,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.7314529418945312,0.4487783908843994,0.4364835917949676,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.5764959454536438,0.2172648310661316,1.0371391773223877,284.9972839355469,284.95001220703125,302.1923522949219,295.91229248046875,298.908203125,297.2646179199219,284.996337890625,1.0,0.7441921234130859,0.4397541880607605,0.4397541880607605,1.0,1.0,-3.337221384048462,1.1094210147857666,2.227800369262696,0.3530747592449188,0.9443962574005128,0.9443962574005128,0.0,409.2536010742188,410.0,70493.90625,0.0,4448.40869140625,1.0,278.4419250488281,283.0066833496094,298.8980407714844,303.4250183105469,293.1499938964844,293.1499938964844,278.1499938964844,33625.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728271126747131,1.0,0.0,0.0,3.691985607147217,3.692009449005127,9.095221003008191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11592.212890625,0.0,1562.40966796875,1895.4371337890625,0.0,3149.32861328125,0.913017213344574,1.0,0.0,3.0,1.0,0.0
17768460,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.6626926064491272,0.3321053981781006,0.3106119334697723,297.12310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.7876672148704529,0.5671452879905701,0.3834558129310608,297.4427795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.8154224753379822,0.6315072774887085,0.4482857286930084,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.7312374114990234,0.448276549577713,0.4362151026725769,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.576457679271698,0.2171774357557296,1.0373214483261108,284.9088439941406,284.95001220703125,302.19561767578125,295.90313720703125,298.9018249511719,297.2608947753906,284.9096984863281,1.0,0.7444619536399841,0.4384270012378692,0.4384270012378692,1.0,1.0,-3.338662385940552,1.106550216674805,2.232112169265747,0.3497534990310669,0.8606305122375488,0.8606305122375488,0.0,409.5386657714844,410.0,70975.7734375,0.0,4453.81201171875,1.0,278.1575012207031,282.8993530273437,298.918212890625,303.5531921386719,293.1499938964844,293.1499938964844,278.45001220703125,38462.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791542053222656,1.0,0.0,0.0,3.577131986618042,3.577155590057373,8.538138445146615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10412.4853515625,0.0,1471.65673828125,1895.4371337890625,0.0,3208.653564453125,0.8912903666496277,1.0,0.0,3.0,1.0,0.0
17768520,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.6626926064491272,0.3321053981781006,0.3106119334697723,297.12310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.7876672148704529,0.5671452879905701,0.3834558129310608,297.4427795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.8154224753379822,0.6315072774887085,0.4482857286930084,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.7312374114990234,0.448276549577713,0.4362151026725769,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.576457679271698,0.2171774357557296,1.0373214483261108,284.9088439941406,284.95001220703125,302.19561767578125,295.90313720703125,298.9018249511719,297.2608947753906,284.9096984863281,1.0,0.7444619536399841,0.4384270012378692,0.4384270012378692,1.0,1.0,-3.338662385940552,1.106550216674805,2.232112169265747,0.3497534990310669,0.8606305122375488,0.8606305122375488,0.0,409.5386657714844,410.0,70975.7734375,0.0,4453.81201171875,1.0,278.1575012207031,282.8993530273437,298.918212890625,303.5531921386719,293.1499938964844,293.1499938964844,278.45001220703125,38462.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791542053222656,1.0,0.0,0.0,3.577131986618042,3.577155590057373,8.538138445146615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10412.4853515625,0.0,1471.65673828125,1895.4371337890625,0.0,3208.653564453125,0.8912903666496277,1.0,0.0,3.0,1.0,0.0
17768580,297.1308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.6627623438835144,0.3321965634822845,0.3104889988899231,297.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.7876629829406738,0.5669870972633362,0.3831812143325805,297.4508972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.8172903656959534,0.6360329389572144,0.4512124061584472,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.731400728225708,0.4485105872154236,0.4362255930900574,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.5767683386802673,0.2174649089574813,1.0379856824874878,284.9967346191406,284.95001220703125,302.1959228515625,295.8942565917969,298.9009094238281,297.2667236328125,284.99578857421875,1.0,0.7447705268859863,0.437099814414978,0.437099814414978,1.0,1.0,-3.342368125915528,1.104431390762329,2.2379367351531982,0.3477194309234619,0.943001389503479,0.943001389503479,0.0,409.2805480957031,410.0,70388.1484375,0.0,4462.0654296875,1.0,278.44189453125,283.00457763671875,298.8797607421875,303.3996276855469,293.1499938964844,293.1499938964844,278.1499938964844,33639.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730461001396179,1.0,0.0,0.0,3.688096761703491,3.688120841979981,9.076072160496552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11569.7373046875,0.0,1558.120849609375,1895.4371337890625,0.0,3151.382568359375,0.9121508598327636,1.0,0.0,3.0,1.0,0.0
17768640,297.1308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.6627623438835144,0.3321965634822845,0.3104889988899231,297.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.7876629829406738,0.5669870972633362,0.3831812143325805,297.4508972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.8172903656959534,0.6360329389572144,0.4512124061584472,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.731400728225708,0.4485105872154236,0.4362255930900574,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.5767683386802673,0.2174649089574813,1.0379856824874878,284.9967346191406,284.95001220703125,302.1959228515625,295.8942565917969,298.9009094238281,297.2667236328125,284.99578857421875,1.0,0.7447705268859863,0.437099814414978,0.437099814414978,1.0,1.0,-3.342368125915528,1.104431390762329,2.2379367351531982,0.3477194309234619,0.943001389503479,0.943001389503479,0.0,409.2805480957031,410.0,70388.1484375,0.0,4462.0654296875,1.0,278.44189453125,283.00457763671875,298.8797607421875,303.3996276855469,293.1499938964844,293.1499938964844,278.1499938964844,33639.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730461001396179,1.0,0.0,0.0,3.688096761703491,3.688120841979981,9.076072160496552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11569.7373046875,0.0,1558.120849609375,1895.4371337890625,0.0,3151.382568359375,0.9121508598327636,1.0,0.0,3.0,1.0,0.0
17768700,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733215332031,0.6627354025840759,0.3318527936935425,0.310392677783966,297.12139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725891113281,0.7876057624816895,0.5664831399917603,0.3830262720584869,297.4486999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724975585937,0.8181397914886475,0.6377291679382324,0.4526121020317077,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728332519531,0.7314446568489075,0.4482998549938202,0.4362265765666961,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746643066406,0.576913058757782,0.2174587994813919,1.0384342670440674,284.87274169921875,284.95001220703125,302.19488525390625,295.88995361328125,298.8968811035156,297.2650146484375,284.8719482421875,1.0,0.7449583411216736,0.4364362359046936,0.4364362359046936,1.0,1.0,-3.344217538833618,1.1033458709716797,2.2408716678619385,0.3469312787055969,0.855177640914917,0.855177640914917,0.0,409.2723388671875,410.0,71170.6484375,0.0,4466.86474609375,1.0,278.1969299316406,282.865234375,298.918701171875,303.6117553710937,293.1499938964844,293.1499938964844,278.1499938964844,38060.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8783348798751831,1.0,0.0,0.0,3.645684480667114,3.645708799362183,8.868526606420346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11189.8544921875,0.0,1543.7706298828125,1895.4371337890625,0.0,3200.97412109375,0.9035761952400208,1.0,0.0,3.0,1.0,0.0
17768760,297.125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.662355899810791,0.3314427137374878,0.3100072145462036,297.11700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.7872054576873779,0.5658670663833618,0.3826184570789337,297.4462280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.8186571002006531,0.6393758654594421,0.4537108242511749,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.7312013506889343,0.4479910731315613,0.4359380900859833,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.5767520666122437,0.2173742204904556,1.038146734237671,284.9086608886719,284.95001220703125,302.19293212890625,295.8856811523437,298.8919677734375,297.26239013671875,284.9095764160156,1.0,0.7450265288352966,0.4358004629611969,0.4358004629611969,1.0,1.0,-3.343684434890747,1.101447820663452,2.242236614227295,0.3457763195037842,0.8593943119049072,0.8593943119049072,0.0,409.5654296875,410.0,70857.3203125,0.0,4467.15087890625,1.0,278.1577453613281,282.89801025390625,298.90057373046875,303.52789306640625,293.1499938964844,293.1499938964844,278.45001220703125,38491.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.879322350025177,1.0,0.0,0.0,3.572274923324585,3.572298765182495,8.514969067618949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10392.375,0.0,1466.6470947265625,1895.4371337890625,0.0,3210.2294921875,0.8902043700218201,1.0,0.0,3.0,1.0,0.0
17768820,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.6624122858047485,0.3315231800079345,0.3098785281181335,297.1189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.7871597409248352,0.565639078617096,0.3823003470897674,297.453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.8204807639122009,0.6438977718353271,0.4566358625888824,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.7313445210456848,0.4481979012489319,0.4359263479709625,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.5770455598831177,0.2176510542631149,1.0387749671936035,284.9962463378906,284.95001220703125,302.1863098144531,295.8773803710937,298.8885803222656,297.26763916015625,284.99530029296875,1.0,0.7453201413154602,0.4345289468765259,0.4345289468765259,1.0,1.0,-3.347235918045044,1.0994033813476562,2.247832536697388,0.3435682952404022,0.9413467049598694,0.9413467049598694,0.0,409.3113403320313,410.0,70272.2265625,0.0,4475.04150390625,1.0,278.4418640136719,283.00323486328125,298.8626403808594,303.37469482421875,293.1499938964844,293.1499938964844,278.1499938964844,33651.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731741309165955,1.0,0.0,0.0,3.6830484867095934,3.683072328567505,9.051241818269772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11545.837890625,0.0,1552.517578125,1895.4371337890625,0.0,3152.58349609375,0.9110254645347596,1.0,0.0,3.0,1.0,0.0
17768880,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.6624122858047485,0.3315231800079345,0.3098785281181335,297.1189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.7871597409248352,0.565639078617096,0.3823003470897674,297.453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.8204807639122009,0.6438977718353271,0.4566358625888824,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.7313445210456848,0.4481979012489319,0.4359263479709625,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.5770455598831177,0.2176510542631149,1.0387749671936035,284.9962463378906,284.95001220703125,302.1863098144531,295.8773803710937,298.8885803222656,297.26763916015625,284.99530029296875,1.0,0.7453201413154602,0.4345289468765259,0.4345289468765259,1.0,1.0,-3.347235918045044,1.0994033813476562,2.247832536697388,0.3435682952404022,0.9413467049598694,0.9413467049598694,0.0,409.3113403320313,410.0,70272.2265625,0.0,4475.04150390625,1.0,278.4418640136719,283.00323486328125,298.8626403808594,303.37469482421875,293.1499938964844,293.1499938964844,278.1499938964844,33651.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731741309165955,1.0,0.0,0.0,3.6830484867095934,3.683072328567505,9.051241818269772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11545.837890625,0.0,1552.517578125,1895.4371337890625,0.0,3152.58349609375,0.9110254645347596,1.0,0.0,3.0,1.0,0.0
17768940,297.1246032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.6619704961776733,0.3307605981826782,0.3093908727169037,297.111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.7866365909576416,0.5644562840461731,0.3816970288753509,297.4486999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.8217845559120178,0.6472254991531372,0.459126204252243,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.731103241443634,0.447652518749237,0.4356169402599334,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.5769895315170288,0.2175483703613281,1.0388985872268677,284.9091491699219,284.95001220703125,302.1756591796875,295.86932373046875,298.8771057128906,297.2629089355469,284.9099426269531,1.0,0.7455599904060364,0.4332574605941772,0.4332574605941772,1.0,1.0,-3.3483920097351074,1.0965092182159424,2.251882791519165,0.3403232097625732,0.8583919405937195,0.8583919405937195,0.0,409.5991516113281,410.0,70739.4921875,0.0,4479.73388671875,1.0,278.1575927734375,282.8977355957031,298.8840637207031,303.5030212402344,293.1499938964844,293.1499938964844,278.45001220703125,38479.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8794372081756592,1.0,0.0,0.0,3.56653094291687,3.566554546356201,8.487606919516111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10372.5732421875,0.0,1460.3997802734375,1895.4371337890625,0.0,3211.305908203125,0.888954222202301,1.0,0.0,3.0,1.0,0.0
17769000,297.1246032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.6619704961776733,0.3307605981826782,0.3093908727169037,297.111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.7866365909576416,0.5644562840461731,0.3816970288753509,297.4486999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.8217845559120178,0.6472254991531372,0.459126204252243,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.731103241443634,0.447652518749237,0.4356169402599334,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.5769895315170288,0.2175483703613281,1.0388985872268677,284.9091491699219,284.95001220703125,302.1756591796875,295.86932373046875,298.8771057128906,297.2629089355469,284.9099426269531,1.0,0.7455599904060364,0.4332574605941772,0.4332574605941772,1.0,1.0,-3.3483920097351074,1.0965092182159424,2.251882791519165,0.3403232097625732,0.8583919405937195,0.8583919405937195,0.0,409.5991516113281,410.0,70739.4921875,0.0,4479.73388671875,1.0,278.1575927734375,282.8977355957031,298.8840637207031,303.5030212402344,293.1499938964844,293.1499938964844,278.45001220703125,38479.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8794372081756592,1.0,0.0,0.0,3.56653094291687,3.566554546356201,8.487606919516111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10372.5732421875,0.0,1460.3997802734375,1895.4371337890625,0.0,3211.305908203125,0.888954222202301,1.0,0.0,3.0,1.0,0.0
17769060,297.12847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.6619911193847656,0.3308285474777221,0.3092563450336456,297.1131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.7865268588066101,0.5641654133796692,0.3813413083553314,297.4559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.8235476016998291,0.6517415642738342,0.4620499908924103,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.7312050461769104,0.4478325545787811,0.4355849623680115,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.5772442817687988,0.2178145498037338,1.039495825767517,284.995849609375,284.95001220703125,302.16064453125,295.86151123046875,298.8712463378906,297.2680053710937,284.99493408203125,1.0,0.7458381652832031,0.432040274143219,0.432040274143219,1.0,1.0,-3.351805686950684,1.0946272611618042,2.257178544998169,0.336759090423584,0.939621925354004,0.939621925354004,0.0,409.3433837890625,410.0,70155.984375,0.0,4487.27099609375,1.0,278.4418029785156,283.0027160644531,298.8466186523437,303.3507080078125,293.1499938964844,293.1499938964844,278.1499938964844,33655.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732481002807617,1.0,0.0,0.0,3.677310705184937,3.677334785461426,9.023062830237904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11522.1123046875,0.0,1546.09228515625,1895.4371337890625,0.0,3153.27734375,0.9097354412078856,1.0,0.0,3.0,1.0,0.0
17769120,297.12847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.6619911193847656,0.3308285474777221,0.3092563450336456,297.1131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.7865268588066101,0.5641654133796692,0.3813413083553314,297.4559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.8235476016998291,0.6517415642738342,0.4620499908924103,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.7312050461769104,0.4478325545787811,0.4355849623680115,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.5772442817687988,0.2178145498037338,1.039495825767517,284.995849609375,284.95001220703125,302.16064453125,295.86151123046875,298.8712463378906,297.2680053710937,284.99493408203125,1.0,0.7458381652832031,0.432040274143219,0.432040274143219,1.0,1.0,-3.351805686950684,1.0946272611618042,2.257178544998169,0.336759090423584,0.939621925354004,0.939621925354004,0.0,409.3433837890625,410.0,70155.984375,0.0,4487.27099609375,1.0,278.4418029785156,283.0027160644531,298.8466186523437,303.3507080078125,293.1499938964844,293.1499938964844,278.1499938964844,33655.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732481002807617,1.0,0.0,0.0,3.677310705184937,3.677334785461426,9.023062830237904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11522.1123046875,0.0,1546.09228515625,1895.4371337890625,0.0,3153.27734375,0.9097354412078856,1.0,0.0,3.0,1.0,0.0
