time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17769180,297.1235656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.6615306735038757,0.3300603628158569,0.3087632358074188,297.10552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.7859615683555603,0.5629323124885559,0.3807036280632019,297.45037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.8248125910758972,0.6550566554069519,0.4645324349403381,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.7309393286705017,0.4472675919532776,0.4352566301822662,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.5771685242652893,0.2177070379257202,1.039597988128662,284.9094543457031,284.95001220703125,302.14093017578125,295.8539428710937,298.85711669921875,297.2633361816406,284.91021728515625,1.0,0.7460633516311646,0.4308231174945831,0.4308231174945831,1.0,1.0,-3.352836847305298,1.091850757598877,2.260986089706421,0.3329503536224365,0.8571978211402893,0.8571978211402893,0.0,409.6287231445313,410.0,70621.453125,0.0,4491.62841796875,1.0,278.1576232910156,282.8981628417969,298.8686218261719,303.47955322265625,293.1499938964844,293.1499938964844,278.45001220703125,38477.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795059323310852,1.0,0.0,0.0,3.5603272914886475,3.5603508949279785,8.458106890429917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10353.291015625,0.0,1453.7542724609375,1895.4371337890625,0.0,3211.9501953125,0.8875776529312134,1.0,0.0,3.0,1.0,0.0
17769240,297.1235656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.6615306735038757,0.3300603628158569,0.3087632358074188,297.10552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.7859615683555603,0.5629323124885559,0.3807036280632019,297.45037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.8248125910758972,0.6550566554069519,0.4645324349403381,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.7309393286705017,0.4472675919532776,0.4352566301822662,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.5771685242652893,0.2177070379257202,1.039597988128662,284.9094543457031,284.95001220703125,302.14093017578125,295.8539428710937,298.85711669921875,297.2633361816406,284.91021728515625,1.0,0.7460633516311646,0.4308231174945831,0.4308231174945831,1.0,1.0,-3.352836847305298,1.091850757598877,2.260986089706421,0.3329503536224365,0.8571978211402893,0.8571978211402893,0.0,409.6287231445313,410.0,70621.453125,0.0,4491.62841796875,1.0,278.1576232910156,282.8981628417969,298.8686218261719,303.47955322265625,293.1499938964844,293.1499938964844,278.45001220703125,38477.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795059323310852,1.0,0.0,0.0,3.5603272914886475,3.5603508949279785,8.458106890429917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10353.291015625,0.0,1453.7542724609375,1895.4371337890625,0.0,3211.9501953125,0.8875776529312134,1.0,0.0,3.0,1.0,0.0
17769300,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.661376953125,0.3300535380840301,0.3085594475269317,297.10614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.7857403755187988,0.5627086162567139,0.3803967237472534,297.45361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.8255343437194824,0.6572721600532532,0.4658484160900116,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.7308543920516968,0.4472986459732055,0.435099184513092,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.577153742313385,0.2178002744913101,1.0395476818084717,285.0157165527344,284.95001220703125,302.1291809082031,295.8502197265625,298.8525085449219,297.2654724121094,285.0159606933594,1.0,0.7461411356925964,0.430214524269104,0.430214524269104,1.0,1.0,-3.3533902168273926,1.090473175048828,2.2629170417785645,0.3310268521308899,0.932682454586029,0.932682454586029,0.0,409.63909912109375,410.0,69882.7890625,0.0,4493.16357421875,1.0,278.3995666503906,283.0190124511719,298.8227233886719,303.26678466796875,293.1499938964844,293.1499938964844,278.45001220703125,33998.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743899464607239,1.0,0.0,0.0,3.612549543380737,3.612572908401489,8.708050245331833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10694.076171875,0.0,1477.0791015625,1895.4371337890625,0.0,3163.985595703125,0.8970296382904053,1.0,0.0,3.0,1.0,0.0
17769360,297.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.6615374684333801,0.3301108181476593,0.3086125552654266,297.1076354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.7858203053474426,0.5625787973403931,0.3803068399429321,297.4568176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.8265378475189209,0.6595107913017273,0.467424064874649,297.1424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.7310256361961365,0.4474197924137115,0.4351979494094848,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.577415943145752,0.217969462275505,1.0401705503463743,284.9951171875,284.95001220703125,302.1161499023437,295.8465576171875,298.8480224609375,297.2682800292969,284.9936828613281,1.0,0.7463248372077942,0.4296161532402038,0.4296161532402038,1.0,1.0,-3.35606050491333,1.08988356590271,2.26617693901062,0.3295534253120422,0.9376401901245116,0.9376401901245116,0.0,409.3815307617188,410.0,70045.1796875,0.0,4498.73046875,1.0,278.4425354003906,283.0021667480469,298.8309020996094,303.3275146484375,293.1499938964844,293.1499938964844,278.1499938964844,33583.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732520341873169,1.0,0.0,0.0,3.673017978668213,3.673041820526123,9.002007459457673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11502.837890625,0.0,1540.73486328125,1895.4371337890625,0.0,3153.314208984375,0.9084990620613098,1.0,0.0,3.0,1.0,0.0
17769420,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.6610662341117859,0.3293145596981048,0.3081004321575165,297.1000061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.7852268815040588,0.5612715482711792,0.3796249032020569,297.4496765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.8277438879013062,0.6626763343811035,0.4698170721530914,297.13739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.7307473421096802,0.4468168616294861,0.4348394572734833,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.5773398876190186,0.2178559452295303,1.0402569770812988,284.9095764160156,284.95001220703125,302.0859680175781,295.8393249511719,298.83013916015625,297.2630310058594,284.9103088378906,1.0,0.7465261220932007,0.4284193813800812,0.4284193813800812,1.0,1.0,-3.3568310737609863,1.0870007276535034,2.2698304653167725,0.326272040605545,0.8556652069091797,0.8556652069091797,0.0,409.6789245605469,410.0,70494.3828125,0.0,4502.47705078125,1.0,278.1576843261719,282.8993835449219,298.8539428710937,303.4565124511719,293.1499938964844,293.1499938964844,278.45001220703125,38491.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795390725135803,1.0,0.0,0.0,3.553025484085083,3.553049087524414,8.423448889516294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10333.015625,0.0,1446.080322265625,1895.4371337890625,0.0,3212.260498046875,0.885968029499054,1.0,0.0,3.0,1.0,0.0
17769480,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.6610662341117859,0.3293145596981048,0.3081004321575165,297.1000061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.7852268815040588,0.5612715482711792,0.3796249032020569,297.4496765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.8277438879013062,0.6626763343811035,0.4698170721530914,297.13739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.7307473421096802,0.4468168616294861,0.4348394572734833,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.5773398876190186,0.2178559452295303,1.0402569770812988,284.9095764160156,284.95001220703125,302.0859680175781,295.8393249511719,298.83013916015625,297.2630310058594,284.9103088378906,1.0,0.7465261220932007,0.4284193813800812,0.4284193813800812,1.0,1.0,-3.3568310737609863,1.0870007276535034,2.2698304653167725,0.326272040605545,0.8556652069091797,0.8556652069091797,0.0,409.6789245605469,410.0,70494.3828125,0.0,4502.47705078125,1.0,278.1576843261719,282.8993835449219,298.8539428710937,303.4565124511719,293.1499938964844,293.1499938964844,278.45001220703125,38491.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795390725135803,1.0,0.0,0.0,3.553025484085083,3.553049087524414,8.423448889516294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10333.015625,0.0,1446.080322265625,1895.4371337890625,0.0,3212.260498046875,0.885968029499054,1.0,0.0,3.0,1.0,0.0
17769540,297.1240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.660906195640564,0.3292965888977051,0.3078818917274475,297.1007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.7849884629249573,0.5610069632530212,0.3792864680290222,297.4525146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.8284699320793152,0.6649249196052551,0.4711431264877319,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.7306573390960693,0.4468342065811157,0.4346636235713959,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.5773293972015381,0.2179523855447769,1.040205001831055,285.01531982421875,284.95001220703125,302.0679931640625,295.8356018066406,298.82342529296875,297.2650756835937,285.014892578125,1.0,0.7465943694114685,0.4277970790863037,0.4277970790863037,1.0,1.0,-3.3573009967803955,1.085525393486023,2.271775722503662,0.3245311379432678,0.9316496253013612,0.9316496253013612,0.0,409.68701171875,410.0,69769.75,0.0,4503.78173828125,1.0,278.40289306640625,283.0197448730469,298.80767822265625,303.245849609375,293.1499938964844,293.1499938964844,278.45001220703125,33861.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8742658495903015,1.0,0.0,0.0,3.60974645614624,3.609769582748413,8.694541406839562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10683.46484375,0.0,1473.0167236328125,1895.4371337890625,0.0,3162.822021484375,0.896142840385437,1.0,0.0,3.0,1.0,0.0
17769600,297.1259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.6610572338104248,0.3293288946151733,0.3079240322113037,297.10205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.7850562930107117,0.5608419179916382,0.3791818618774414,297.4552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.82941734790802,0.6670300960540771,0.472630113363266,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.7308188080787659,0.4469260275363922,0.434745728969574,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.5775835514068604,0.2181075513362884,1.040797472000122,284.9944152832031,284.95001220703125,302.04998779296875,295.83221435546875,298.8172302246094,297.267578125,284.9934997558594,1.0,0.7467588186264038,0.4272226393222809,0.4272226393222809,1.0,1.0,-3.3597702980041504,1.084896206855774,2.274874210357666,0.3233000636100769,0.9351877570152284,0.9351877570152284,0.0,409.4376220703125,410.0,69909.828125,0.0,4508.875,1.0,278.44171142578125,283.00372314453125,298.81707763671875,303.30487060546875,293.1499938964844,293.1499938964844,278.1499938964844,33683.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732990026473999,1.0,0.0,0.0,3.6634175777435294,3.663441181182861,8.955011026046122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11472.955078125,0.0,1530.751220703125,1895.4371337890625,0.0,3153.754638671875,0.9066274762153624,1.0,0.0,3.0,1.0,0.0
17769660,297.12091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.660568356513977,0.3285137116909027,0.3073844313621521,297.0946655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.7844366431236267,0.5594885945320129,0.3784595727920532,297.447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.8305972814559937,0.6701679229736328,0.4749876260757446,297.13507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.7305245995521545,0.4462962746620178,0.4343519508838653,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.5774977803230286,0.2179864645004272,1.0408289432525637,284.90997314453125,284.95001220703125,302.0102844238281,295.82586669921875,298.79644775390625,297.2624206542969,284.9106140136719,1.0,0.7469321489334106,0.4260471761226654,0.4260471761226654,1.0,1.0,-3.3602874279022217,1.0819330215454102,2.2783544063568115,0.3202852010726928,0.8539562821388245,0.8539562821388245,0.0,409.73291015625,410.0,70355.3828125,0.0,4511.9462890625,1.0,278.1577453613281,282.90185546875,298.8400573730469,303.4331359863281,293.1499938964844,293.1499938964844,278.45001220703125,38492.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8794639706611633,1.0,0.0,0.0,3.5443220138549805,3.5443453788757324,8.382231158066134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10311.8701171875,0.0,1436.850830078125,1895.4371337890625,0.0,3211.55712890625,0.8840445280075073,1.0,0.0,3.0,1.0,0.0
17769720,297.12091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.660568356513977,0.3285137116909027,0.3073844313621521,297.0946655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.7844366431236267,0.5594885945320129,0.3784595727920532,297.447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.8305972814559937,0.6701679229736328,0.4749876260757446,297.13507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.7305245995521545,0.4462962746620178,0.4343519508838653,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.5774977803230286,0.2179864645004272,1.0408289432525637,284.90997314453125,284.95001220703125,302.0102844238281,295.82586669921875,298.79644775390625,297.2624206542969,284.9106140136719,1.0,0.7469321489334106,0.4260471761226654,0.4260471761226654,1.0,1.0,-3.3602874279022217,1.0819330215454102,2.2783544063568115,0.3202852010726928,0.8539562821388245,0.8539562821388245,0.0,409.73291015625,410.0,70355.3828125,0.0,4511.9462890625,1.0,278.1577453613281,282.90185546875,298.8400573730469,303.4331359863281,293.1499938964844,293.1499938964844,278.45001220703125,38492.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8794639706611633,1.0,0.0,0.0,3.5443220138549805,3.5443453788757324,8.382231158066134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10311.8701171875,0.0,1436.850830078125,1895.4371337890625,0.0,3211.55712890625,0.8840445280075073,1.0,0.0,3.0,1.0,0.0
17769780,297.1244812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.6605486273765564,0.3285055458545685,0.3071897029876709,297.096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.7842483520507812,0.5590125918388367,0.3779874444007873,297.4535827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.8322603106498718,0.6745067238807678,0.4777906537055969,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.7305861115455627,0.4463770389556885,0.4342333078384399,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.5777376294136047,0.2182307541370391,1.041338562965393,284.9940185546875,284.95001220703125,301.9691162109375,295.82086181640625,298.78204345703125,297.2669982910156,284.9931335449219,1.0,0.7471439242362976,0.4248717129230499,0.4248717129230499,1.0,1.0,-3.3630759716033936,1.0797981023788452,2.283277750015259,0.317409873008728,0.9327934384346008,0.9327934384346008,0.0,409.4814758300781,410.0,69776.390625,0.0,4517.8984375,1.0,278.4416198730469,283.005859375,298.8050842285156,303.2834777832031,293.1499938964844,293.1499938964844,278.1499938964844,33691.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730908632278442,1.0,0.0,0.0,3.654693603515625,3.654717206954956,8.912411431083456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11447.5517578125,0.0,1521.0982666015625,1895.4371337890625,0.0,3151.802490234375,0.9046788215637208,1.0,0.0,3.0,1.0,0.0
17769840,297.1244812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.6605486273765564,0.3285055458545685,0.3071897029876709,297.096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.7842483520507812,0.5590125918388367,0.3779874444007873,297.4535827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.8322603106498718,0.6745067238807678,0.4777906537055969,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.7305861115455627,0.4463770389556885,0.4342333078384399,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.5777376294136047,0.2182307541370391,1.041338562965393,284.9940185546875,284.95001220703125,301.9691162109375,295.82086181640625,298.78204345703125,297.2669982910156,284.9931335449219,1.0,0.7471439242362976,0.4248717129230499,0.4248717129230499,1.0,1.0,-3.3630759716033936,1.0797981023788452,2.283277750015259,0.317409873008728,0.9327934384346008,0.9327934384346008,0.0,409.4814758300781,410.0,69776.390625,0.0,4517.8984375,1.0,278.4416198730469,283.005859375,298.8050842285156,303.2834777832031,293.1499938964844,293.1499938964844,278.1499938964844,33691.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730908632278442,1.0,0.0,0.0,3.654693603515625,3.654717206954956,8.912411431083456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11447.5517578125,0.0,1521.0982666015625,1895.4371337890625,0.0,3151.802490234375,0.9046788215637208,1.0,0.0,3.0,1.0,0.0
17769900,297.1221618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8737487792969,0.6604674458503723,0.3281190097332001,0.3070508241653442,297.0937194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87310791015625,0.7840925455093384,0.558364748954773,0.3777324259281158,297.4499816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730163574219,0.8330014944076538,0.6760797500610352,0.4791134595870971,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733215332031,0.7305710911750793,0.4460937082767486,0.4341634809970855,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.5778393149375916,0.2182038724422454,1.041697978973389,284.87322998046875,284.95001220703125,301.947998046875,295.8187866210937,298.77154541015625,297.2647399902344,284.8728942871094,1.0,0.7472798228263855,0.4242839813232422,0.4242839813232422,1.0,1.0,-3.3644161224365234,1.0786981582641602,2.2857182025909424,0.316071480512619,0.8465837836265564,0.8465837836265564,0.0,409.4807739257813,410.0,70523.4140625,0.0,4521.43994140625,1.0,278.1977233886719,282.8710632324219,298.84649658203125,303.4957275390625,293.1499938964844,293.1499938964844,278.1499938964844,38256.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8782834410667419,1.0,0.0,0.0,3.6079490184783936,3.607972860336304,8.68588472258125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11070.869140625,0.0,1503.57470703125,1895.4371337890625,0.0,3200.49169921875,0.8952699303627014,1.0,0.0,3.0,1.0,0.0
17769960,297.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.6600512266159058,0.3276796638965606,0.3066370487213135,297.08984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.7836117744445801,0.5576267242431641,0.3772405982017517,297.4464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.833426296710968,0.6776245832443237,0.4801335036754608,297.1328430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.7302810549736023,0.4457264542579651,0.4338169693946838,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.5776473879814148,0.2181059122085571,1.041345238685608,284.9103698730469,284.95001220703125,301.926513671875,295.8170166015625,298.76055908203125,297.26190185546875,284.9110412597656,1.0,0.7472990155220032,0.4237210750579834,0.4237210750579834,1.0,1.0,-3.3634605407714844,1.0768295526504517,2.2866311073303223,0.314421534538269,0.8522949814796448,0.8522949814796448,0.0,409.7680969238281,410.0,70223.015625,0.0,4520.5732421875,1.0,278.1580505371094,282.9049072265625,298.83074951171875,303.4146423339844,293.1499938964844,293.1499938964844,278.45001220703125,38489.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791521787643433,1.0,0.0,0.0,3.5355753898620605,3.5355987548828125,8.340911676896212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10292.9091796875,0.0,1427.5975341796875,1895.4371337890625,0.0,3208.63427734375,0.8820774555206299,1.0,0.0,3.0,1.0,0.0
17770020,297.1230773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.6600202322006226,0.3276530802249908,0.3064284026622772,297.0923156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.7834047675132751,0.5571107268333435,0.3767443001270294,297.45196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.8350752592086792,0.681941032409668,0.4829223453998565,297.13555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.7303300499916077,0.4457802474498749,0.4336755871772766,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.5778824687004089,0.21834497153759,1.041836857795715,284.9935913085937,284.95001220703125,301.8824768066406,295.8141784667969,298.7455139160156,297.2664489746094,284.99273681640625,1.0,0.7474957704544067,0.4225952327251434,0.4225952327251434,1.0,1.0,-3.366124629974365,1.0747586488723757,2.29136610031128,0.3116428852081299,0.9305846691131592,0.9305846691131592,0.0,409.5135803222656,410.0,69660.7421875,0.0,4526.18701171875,1.0,278.4415588378906,283.0082092285156,298.79815673828125,303.2682189941406,293.1499938964844,293.1499938964844,278.1499938964844,33682.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8727344870567322,1.0,0.0,0.0,3.646589756011963,3.646613359451294,8.87293140294787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11426.07421875,0.0,1512.0521240234375,1895.4371337890625,0.0,3148.4599609375,0.9028461575508118,1.0,0.0,3.0,1.0,0.0
17770080,297.1230773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.6600202322006226,0.3276530802249908,0.3064284026622772,297.0923156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.7834047675132751,0.5571107268333435,0.3767443001270294,297.45196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.8350752592086792,0.681941032409668,0.4829223453998565,297.13555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.7303300499916077,0.4457802474498749,0.4336755871772766,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.5778824687004089,0.21834497153759,1.041836857795715,284.9935913085937,284.95001220703125,301.8824768066406,295.8141784667969,298.7455139160156,297.2664489746094,284.99273681640625,1.0,0.7474957704544067,0.4225952327251434,0.4225952327251434,1.0,1.0,-3.366124629974365,1.0747586488723757,2.29136610031128,0.3116428852081299,0.9305846691131592,0.9305846691131592,0.0,409.5135803222656,410.0,69660.7421875,0.0,4526.18701171875,1.0,278.4415588378906,283.0082092285156,298.79815673828125,303.2682189941406,293.1499938964844,293.1499938964844,278.1499938964844,33682.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8727344870567322,1.0,0.0,0.0,3.646589756011963,3.646613359451294,8.87293140294787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11426.07421875,0.0,1512.0521240234375,1895.4371337890625,0.0,3148.4599609375,0.9028461575508118,1.0,0.0,3.0,1.0,0.0
17770140,297.1181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.659511923789978,0.3268153667449951,0.3058629333972931,297.08551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.7827498316764832,0.5556943416595459,0.375975102186203,297.4446716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.8362222909927368,0.6850276589393616,0.4852431118488312,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110717773437,0.7300112843513489,0.4451071918010711,0.4332362115383148,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.5777862668037415,0.2182164937257766,1.0418241024017334,284.9111022949219,284.95001220703125,301.83709716796875,295.812255859375,298.7233581542969,297.2613220214844,284.91162109375,1.0,0.7476360201835632,0.4214693903923034,0.4214693903923034,1.0,1.0,-3.366377830505371,1.0717939138412476,2.294583797454834,0.3086913526058197,0.8510216474533081,0.8510216474533081,0.0,409.7991638183594,410.0,70110.1640625,0.0,4528.51025390625,1.0,278.15789794921875,282.9082946777344,298.8258361816406,303.4014587402344,293.1499938964844,293.1499938964844,278.45001220703125,38457.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8787823915481567,1.0,0.0,0.0,3.5273995399475098,3.5274229049682617,8.302380365421413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10277.29296875,0.0,1418.7713623046875,1895.4371337890625,0.0,3205.168701171875,0.8802707195281982,1.0,0.0,3.0,1.0,0.0
17770200,297.1181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.659511923789978,0.3268153667449951,0.3058629333972931,297.08551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.7827498316764832,0.5556943416595459,0.375975102186203,297.4446716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.8362222909927368,0.6850276589393616,0.4852431118488312,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110717773437,0.7300112843513489,0.4451071918010711,0.4332362115383148,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.5777862668037415,0.2182164937257766,1.0418241024017334,284.9111022949219,284.95001220703125,301.83709716796875,295.812255859375,298.7233581542969,297.2613220214844,284.91162109375,1.0,0.7476360201835632,0.4214693903923034,0.4214693903923034,1.0,1.0,-3.366377830505371,1.0717939138412476,2.294583797454834,0.3086913526058197,0.8510216474533081,0.8510216474533081,0.0,409.7991638183594,410.0,70110.1640625,0.0,4528.51025390625,1.0,278.15789794921875,282.9082946777344,298.8258361816406,303.4014587402344,293.1499938964844,293.1499938964844,278.45001220703125,38457.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8787823915481567,1.0,0.0,0.0,3.5273995399475098,3.5274229049682617,8.302380365421413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10277.29296875,0.0,1418.7713623046875,1895.4371337890625,0.0,3205.168701171875,0.8802707195281982,1.0,0.0,3.0,1.0,0.0
17770260,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.6594699025154114,0.326771467924118,0.3056412637233734,297.0881652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.782525360584259,0.5551427006721497,0.3754573762416839,297.4501647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.8378567099571228,0.6893159747123718,0.4880138337612152,297.1333923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.7300472259521484,0.4451343417167663,0.4330720901489258,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.5780163407325745,0.2184507101774215,1.0422985553741455,284.99334716796875,284.95001220703125,301.7903747558594,295.81103515625,298.707763671875,297.2658386230469,284.99249267578125,1.0,0.747818648815155,0.4203966856002807,0.4203966856002807,1.0,1.0,-3.368919849395752,1.0697959661483765,2.299123764038086,0.3060176968574524,0.9285942912101746,0.9285942912101746,0.0,409.5430908203125,410.0,69553.2578125,0.0,4533.798828125,1.0,278.44146728515625,283.01104736328125,298.7948608398437,303.2574768066406,293.1499938964844,293.1499938964844,278.1499938964844,33679.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8723294734954834,1.0,0.0,0.0,3.638702630996704,3.638725996017456,8.834590516926255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11407.4189453125,0.0,1503.3306884765625,1895.4371337890625,0.0,3144.6611328125,0.9010769724845886,1.0,0.0,3.0,1.0,0.0
17770320,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.6594699025154114,0.326771467924118,0.3056412637233734,297.0881652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.782525360584259,0.5551427006721497,0.3754573762416839,297.4501647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.8378567099571228,0.6893159747123718,0.4880138337612152,297.1333923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.7300472259521484,0.4451343417167663,0.4330720901489258,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.5780163407325745,0.2184507101774215,1.0422985553741455,284.99334716796875,284.95001220703125,301.7903747558594,295.81103515625,298.707763671875,297.2658386230469,284.99249267578125,1.0,0.747818648815155,0.4203966856002807,0.4203966856002807,1.0,1.0,-3.368919849395752,1.0697959661483765,2.299123764038086,0.3060176968574524,0.9285942912101746,0.9285942912101746,0.0,409.5430908203125,410.0,69553.2578125,0.0,4533.798828125,1.0,278.44146728515625,283.01104736328125,298.7948608398437,303.2574768066406,293.1499938964844,293.1499938964844,278.1499938964844,33679.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8723294734954834,1.0,0.0,0.0,3.638702630996704,3.638725996017456,8.834590516926255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11407.4189453125,0.0,1503.3306884765625,1895.4371337890625,0.0,3144.6611328125,0.9010769724845886,1.0,0.0,3.0,1.0,0.0
17770380,297.1168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.6589516997337341,0.3259228765964508,0.3050639927387237,297.0816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.781855046749115,0.5537047386169434,0.3746697604656219,297.4427490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.838984489440918,0.6923661828041077,0.4903090596199035,297.12860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.7297152876853943,0.4444395005702972,0.4326103627681732,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.5779149532318115,0.218319222331047,1.0422685146331787,284.9114685058594,284.95001220703125,301.7423095703125,295.8103942871094,298.6847229003906,297.2602233886719,284.9119567871094,1.0,0.747944712638855,0.4193240106105804,0.4193240106105804,1.0,1.0,-3.369048595428467,1.0669130086898804,2.302135705947876,0.3031792044639587,0.8496301174163818,0.8496301174163818,0.0,409.8273620605469,410.0,70004.140625,0.0,4535.78662109375,1.0,278.157958984375,282.91180419921875,298.8239440917969,303.3923034667969,293.1499938964844,293.1499938964844,278.45001220703125,38443.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8783671259880066,1.0,0.0,0.0,3.519573926925659,3.519597291946411,8.265583346656058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10263.4833984375,0.0,1410.4752197265625,1895.4371337890625,0.0,3201.27587890625,0.8785244226455688,1.0,0.0,3.0,1.0,0.0
17770440,297.1168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.6589516997337341,0.3259228765964508,0.3050639927387237,297.0816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.781855046749115,0.5537047386169434,0.3746697604656219,297.4427490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.838984489440918,0.6923661828041077,0.4903090596199035,297.12860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.7297152876853943,0.4444395005702972,0.4326103627681732,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.5779149532318115,0.218319222331047,1.0422685146331787,284.9114685058594,284.95001220703125,301.7423095703125,295.8103942871094,298.6847229003906,297.2602233886719,284.9119567871094,1.0,0.747944712638855,0.4193240106105804,0.4193240106105804,1.0,1.0,-3.369048595428467,1.0669130086898804,2.302135705947876,0.3031792044639587,0.8496301174163818,0.8496301174163818,0.0,409.8273620605469,410.0,70004.140625,0.0,4535.78662109375,1.0,278.157958984375,282.91180419921875,298.8239440917969,303.3923034667969,293.1499938964844,293.1499938964844,278.45001220703125,38443.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8783671259880066,1.0,0.0,0.0,3.519573926925659,3.519597291946411,8.265583346656058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10263.4833984375,0.0,1410.4752197265625,1895.4371337890625,0.0,3201.27587890625,0.8785244226455688,1.0,0.0,3.0,1.0,0.0
17770500,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.6587727665901184,0.3258636891841888,0.3048218786716461,297.082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.7815911173820496,0.5533756613731384,0.3742998540401459,297.44537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.8396480083465576,0.6944757699966431,0.4915432631969452,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.7296014428138733,0.4443984031677246,0.432391881942749,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.5778922438621521,0.2183985561132431,1.0421676635742188,285.0144958496094,284.95001220703125,301.7178039550781,295.8102722167969,298.67645263671875,297.2622375488281,285.0144958496094,1.0,0.7479768395423889,0.4187876582145691,0.4187876582145691,1.0,1.0,-3.369215965270996,1.0655131340026855,2.3037030696868896,0.3016628921031952,0.923084557056427,0.923084557056427,0.0,409.8307495117188,410.0,69294.2421875,0.0,4536.26806640625,1.0,278.3985900878906,283.03009033203125,298.7814636230469,303.1850280761719,293.1499938964844,293.1499938964844,278.45001220703125,33936.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731192946434021,1.0,0.0,0.0,3.573053359985352,3.5730762481689453,8.518679237567994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10599.189453125,0.0,1434.1187744140625,1895.4371337890625,0.0,3152.069091796875,0.8881632685661316,1.0,0.0,3.0,1.0,0.0
17770560,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.6588929891586304,0.3258626163005829,0.3048245906829834,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.7816141247749329,0.5531275272369385,0.3741354644298553,297.4481811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.8405982255935669,0.696622371673584,0.4930516481399536,297.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.7297337651252747,0.4444406032562256,0.4324191212654114,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.5781360268592834,0.2185491770505905,1.0427180528640747,284.9925231933594,284.95001220703125,301.6929931640625,295.8102111816406,298.6687316894531,297.2650756835937,284.9911804199219,1.0,0.7481132745742798,0.4182640016078949,0.4182640016078949,1.0,1.0,-3.37144422531128,1.064879298210144,2.306565046310425,0.3005050718784332,0.9263845086097716,0.9263845086097716,0.0,409.5747985839844,410.0,69462.9765625,0.0,4540.71435546875,1.0,278.44219970703125,283.0130920410156,298.7933349609375,303.2496643066406,293.1499938964844,293.1499938964844,278.1499938964844,33591.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718565106391907,1.0,0.0,0.0,3.6333260536193848,3.6333494186401367,8.80850109297171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11395.0322265625,0.0,1496.7591552734375,1895.4371337890625,0.0,3140.224853515625,0.8995692133903503,1.0,0.0,3.0,1.0,0.0
17770620,297.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.658370316028595,0.3250013887882232,0.3042397797107696,297.07843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.7809377908706665,0.5516788363456726,0.3733388483524322,297.4405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.8417109251022339,0.6996268630027771,0.4953222572803497,297.12652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.7293928265571594,0.4437226057052612,0.4319388568401336,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.5780341029167175,0.2184146046638488,1.042681336402893,284.91180419921875,284.95001220703125,301.6424255371094,295.810302734375,298.64453125,297.2585754394531,284.91229248046875,1.0,0.748227059841156,0.4172167479991913,0.4172167479991913,1.0,1.0,-3.371488809585572,1.0620189905166626,2.3094699382781982,0.2977145910263061,0.8481712341308594,0.8481712341308594,0.0,409.8529968261719,410.0,69899.265625,0.0,4542.44482421875,1.0,278.15802001953125,282.91558837890625,298.8238525390625,303.38531494140625,293.1499938964844,293.1499938964844,278.45001220703125,38442.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8779349327087402,1.0,0.0,0.0,3.5115437507629395,3.5115668773651123,8.227908665503492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10250.1220703125,0.0,1402.099853515625,1895.4371337890625,0.0,3197.224365234375,0.8767459392547607,1.0,0.0,3.0,1.0,0.0
17770680,297.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.658370316028595,0.3250013887882232,0.3042397797107696,297.07843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.7809377908706665,0.5516788363456726,0.3733388483524322,297.4405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.8417109251022339,0.6996268630027771,0.4953222572803497,297.12652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.7293928265571594,0.4437226057052612,0.4319388568401336,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.5780341029167175,0.2184146046638488,1.042681336402893,284.91180419921875,284.95001220703125,301.6424255371094,295.810302734375,298.64453125,297.2585754394531,284.91229248046875,1.0,0.748227059841156,0.4172167479991913,0.4172167479991913,1.0,1.0,-3.371488809585572,1.0620189905166626,2.3094699382781982,0.2977145910263061,0.8481712341308594,0.8481712341308594,0.0,409.8529968261719,410.0,69899.265625,0.0,4542.44482421875,1.0,278.15802001953125,282.91558837890625,298.8238525390625,303.38531494140625,293.1499938964844,293.1499938964844,278.45001220703125,38442.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8779349327087402,1.0,0.0,0.0,3.5115437507629395,3.5115668773651123,8.227908665503492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10250.1220703125,0.0,1402.099853515625,1895.4371337890625,0.0,3197.224365234375,0.8767459392547607,1.0,0.0,3.0,1.0,0.0
17770740,297.1177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.6582052111625671,0.3249519467353821,0.3039859235286712,297.08026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.780671238899231,0.5513123273849487,0.3729285299777984,297.4440612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.8425518870353699,0.7021774053573608,0.4968388080596924,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.7292937636375427,0.4436902105808258,0.4317057728767395,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.5780516266822815,0.2185283154249191,1.0426568984985352,285.0113220214844,284.95001220703125,301.61151123046875,295.8104553222656,298.63458251953125,297.261474609375,285.0091247558594,1.0,0.7482745051383972,0.4165883660316467,0.4165883660316467,1.0,1.0,-3.37198543548584,1.060476303100586,2.311509132385254,0.2959683835506439,0.9235714673995972,0.9235714673995972,0.0,409.8028564453125,410.0,69254.390625,0.0,4543.49560546875,1.0,278.41387939453125,283.0302124023437,298.7813415527344,303.1909484863281,293.1499938964844,293.1499938964844,278.45001220703125,33429.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720697164535522,1.0,0.0,0.0,3.585832595825196,3.585855484008789,8.579723385082616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10631.595703125,0.0,1444.0472412109375,1895.4371337890625,0.0,3142.224853515625,0.8897954821586609,1.0,0.0,3.0,1.0,0.0
17770800,297.119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.6583046317100525,0.324921578168869,0.3039905130863189,297.0815124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.7806934714317322,0.551082193851471,0.3728000819683075,297.44580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.8433122634887695,0.7038387060165405,0.4980417490005493,297.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.7294015884399414,0.4436953663825989,0.4317280948162079,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.5782549381256104,0.2186402231454849,1.043126940727234,284.992431640625,284.95001220703125,301.5906677246094,295.810546875,298.6278991699219,297.2633361816406,284.9916076660156,1.0,0.7483848929405212,0.4161694645881653,0.4161694645881653,1.0,1.0,-3.373809099197388,1.0599757432937622,2.313833475112915,0.2950562536716461,0.9244439601898192,0.9244439601898192,0.0,409.5959777832031,410.0,69355.4296875,0.0,4547.15234375,1.0,278.4413452148437,283.01715087890625,298.7943420410156,303.2437438964844,293.1499938964844,293.1499938964844,278.1499938964844,33682.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714712858200073,1.0,0.0,0.0,3.623358249664306,3.6233816146850586,8.760237051319564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11374.1396484375,0.0,1486.5130615234375,1895.4371337890625,0.0,3136.611572265625,0.897631824016571,1.0,0.0,3.0,1.0,0.0
17770860,297.1144104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9116516113281,0.6577631235122681,0.3240521550178528,0.3033868372440338,297.0756225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9116516113281,0.7799980044364929,0.5496200919151306,0.3719860911369324,297.43804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9116516113281,0.8443945050239563,0.7068012952804565,0.5002710223197937,297.12451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9116516113281,0.7290399670600891,0.4429572224617004,0.4312185049057007,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.578140914440155,0.2185036838054657,1.043059468269348,284.9116516113281,284.95001220703125,301.5376892089844,295.8108215332031,298.6031494140625,297.25689697265625,284.91162109375,1.0,0.7484835386276245,0.4151378571987152,0.4151378571987152,1.0,1.0,-3.373678684234619,1.057079553604126,2.316599130630493,0.2922685146331787,0.8463873267173767,0.8463873267173767,0.0,409.881591796875,410.0,69810.640625,0.0,4548.462890625,1.0,278.1585388183594,282.9186096191406,298.82403564453125,303.3794250488281,293.1499938964844,293.1499938964844,278.45001220703125,38329.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8774821162223816,1.0,0.0,0.0,3.505689859390259,3.505712985992432,8.200499337362999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10240.921875,0.0,1395.2083740234375,1895.4371337890625,0.0,3192.979736328125,0.8752639293670654,1.0,0.0,3.0,1.0,0.0
17770920,297.1144104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9116516113281,0.6577631235122681,0.3240521550178528,0.3033868372440338,297.0756225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9116516113281,0.7799980044364929,0.5496200919151306,0.3719860911369324,297.43804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9116516113281,0.8443945050239563,0.7068012952804565,0.5002710223197937,297.12451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9116516113281,0.7290399670600891,0.4429572224617004,0.4312185049057007,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.578140914440155,0.2185036838054657,1.043059468269348,284.9116516113281,284.95001220703125,301.5376892089844,295.8108215332031,298.6031494140625,297.25689697265625,284.91162109375,1.0,0.7484835386276245,0.4151378571987152,0.4151378571987152,1.0,1.0,-3.373678684234619,1.057079553604126,2.316599130630493,0.2922685146331787,0.8463873267173767,0.8463873267173767,0.0,409.881591796875,410.0,69810.640625,0.0,4548.462890625,1.0,278.1585388183594,282.9186096191406,298.82403564453125,303.3794250488281,293.1499938964844,293.1499938964844,278.45001220703125,38329.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8774821162223816,1.0,0.0,0.0,3.505689859390259,3.505712985992432,8.200499337362999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10240.921875,0.0,1395.2083740234375,1895.4371337890625,0.0,3192.979736328125,0.8752639293670654,1.0,0.0,3.0,1.0,0.0
17770980,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.6576888561248779,0.3239535391330719,0.3031272292137146,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919128417969,0.7797431945800781,0.5489959716796875,0.3714348375797272,297.4431457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918518066406,0.8459806442260742,0.7109646201133728,0.5029632449150085,297.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99200439453125,0.7290372252464294,0.4429017603397369,0.4309872388839721,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.5783596038818359,0.2187248915433883,1.0434987545013428,284.9919738769531,284.95001220703125,301.48358154296875,295.8109436035156,298.5859375,297.26153564453125,284.9911499023437,1.0,0.7486293315887451,0.4141062498092651,0.4141062498092651,1.0,1.0,-3.3759005069732666,1.0550256967544556,2.320874691009521,0.2896294593811035,0.9222124218940736,0.9222124218940736,0.0,409.62255859375,410.0,69253.453125,0.0,4552.9013671875,1.0,278.4413146972656,283.0205383300781,298.7947998046875,303.2377624511719,293.1499938964844,293.1499938964844,278.1499938964844,33690.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710591197013855,1.0,0.0,0.0,3.615299940109253,3.615323066711426,8.721314088688814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11357.2958984375,0.0,1477.7867431640625,1895.4371337890625,0.0,3132.745849609375,0.8958214521408081,1.0,0.0,3.0,1.0,0.0
