time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17771040,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.6576888561248779,0.3239535391330719,0.3031272292137146,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919128417969,0.7797431945800781,0.5489959716796875,0.3714348375797272,297.4431457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918518066406,0.8459806442260742,0.7109646201133728,0.5029632449150085,297.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99200439453125,0.7290372252464294,0.4429017603397369,0.4309872388839721,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.5783596038818359,0.2187248915433883,1.0434987545013428,284.9919738769531,284.95001220703125,301.48358154296875,295.8109436035156,298.5859375,297.26153564453125,284.9911499023437,1.0,0.7486293315887451,0.4141062498092651,0.4141062498092651,1.0,1.0,-3.3759005069732666,1.0550256967544556,2.320874691009521,0.2896294593811035,0.9222124218940736,0.9222124218940736,0.0,409.62255859375,410.0,69253.453125,0.0,4552.9013671875,1.0,278.4413146972656,283.0205383300781,298.7947998046875,303.2377624511719,293.1499938964844,293.1499938964844,278.1499938964844,33690.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710591197013855,1.0,0.0,0.0,3.615299940109253,3.615323066711426,8.721314088688814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11357.2958984375,0.0,1477.7867431640625,1895.4371337890625,0.0,3132.745849609375,0.8958214521408081,1.0,0.0,3.0,1.0,0.0
17771100,297.1156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.657572329044342,0.3235306441783905,0.3029505014419555,297.0760803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87457275390625,0.7795414328575134,0.5482824444770813,0.3711296319961548,297.43902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.8466680645942688,0.7124195098876953,0.5042126774787903,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746643066406,0.728981614112854,0.4425545036792755,0.4308537244796753,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.5784419178962708,0.2186863273382187,1.0438051223754885,284.8746032714844,284.95001220703125,301.45611572265625,295.8109130859375,298.5734558105469,297.2585144042969,284.87506103515625,1.0,0.7487285733222961,0.4135904610157013,0.4135904610157013,1.0,1.0,-3.376880407333374,1.0539413690567017,2.322938919067383,0.2883985936641693,0.8378782272338867,0.8378782272338867,0.0,409.628173828125,410.0,69952.65625,0.0,4555.54052734375,1.0,278.19921875,282.8905029296875,298.8384094238281,303.4496459960937,293.1499938964844,293.1499938964844,278.1499938964844,38477.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8762571215629578,1.0,0.0,0.0,3.5640785694122314,3.5641021728515625,8.475938670926553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10982.2021484375,0.0,1457.76513671875,1895.4371337890625,0.0,3181.494873046875,0.8855798244476318,1.0,0.0,3.0,1.0,0.0
17771160,297.1132202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.6571406722068787,0.3230721652507782,0.3025148212909698,297.07305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.7790382504463196,0.5475142598152161,0.3706092238426208,297.4351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.8470425605773926,0.7138722538948059,0.5051591396331787,297.1224975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125366210937,0.7286644577980042,0.4421408474445343,0.4304577708244324,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.578243613243103,0.2185858190059662,1.0434242486953735,284.9125671386719,284.95001220703125,301.4283752441406,295.810791015625,298.5606689453125,297.2550354003906,284.9131164550781,1.0,0.7487151622772217,0.4130978286266327,0.4130978286266327,1.0,1.0,-3.375667095184326,1.0521398782730105,2.323527336120605,0.2868812680244446,0.8451324701309204,0.8451324701309204,0.0,409.9053955078125,410.0,69682.4140625,0.0,4553.9228515625,1.0,278.1583557128906,282.924072265625,298.824462890625,303.3724060058594,293.1499938964844,293.1499938964844,278.45001220703125,38452.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8771089911460876,1.0,0.0,0.0,3.494659423828125,3.4946823120117188,8.148975325639185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10223.2265625,0.0,1384.683349609375,1895.4371337890625,0.0,3189.481689453125,0.8730236291885376,1.0,0.0,3.0,1.0,0.0
17771220,297.11669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.6570499539375305,0.3229561150074005,0.3022383749485016,297.0762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912414550781,0.778765857219696,0.5468659400939941,0.3700407743453979,297.4401550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911804199219,0.8486040234565735,0.7179850339889526,0.5078126788139343,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913024902344,0.728644847869873,0.4420608878135681,0.4302018284797668,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916687011719,0.5784541368484497,0.2188029587268829,1.0438443422317505,284.99127197265625,284.95001220703125,301.3720703125,295.8102111816406,298.5429992675781,297.25958251953125,284.990478515625,1.0,0.7488468885421753,0.4121125638484955,0.4121125638484955,1.0,1.0,-3.377739667892456,1.0501444339752195,2.3275952339172363,0.2843380272388458,0.9198501706123352,0.9198501706123352,0.0,409.6512756347656,410.0,69150.15625,0.0,4557.99658203125,1.0,278.4412536621094,283.02392578125,298.79425048828125,303.230712890625,293.1499938964844,293.1499938964844,278.1499938964844,33693.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870697557926178,1.0,0.0,0.0,3.607034683227539,3.607057809829712,8.681482768224669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11339.46875,0.0,1468.8397216796875,1895.4371337890625,0.0,3129.35400390625,0.8939679861068726,1.0,0.0,3.0,1.0,0.0
17771280,297.11669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.6570499539375305,0.3229561150074005,0.3022383749485016,297.0762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912414550781,0.778765857219696,0.5468659400939941,0.3700407743453979,297.4401550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911804199219,0.8486040234565735,0.7179850339889526,0.5078126788139343,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913024902344,0.728644847869873,0.4420608878135681,0.4302018284797668,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916687011719,0.5784541368484497,0.2188029587268829,1.0438443422317505,284.99127197265625,284.95001220703125,301.3720703125,295.8102111816406,298.5429992675781,297.25958251953125,284.990478515625,1.0,0.7488468885421753,0.4121125638484955,0.4121125638484955,1.0,1.0,-3.377739667892456,1.0501444339752195,2.3275952339172363,0.2843380272388458,0.9198501706123352,0.9198501706123352,0.0,409.6512756347656,410.0,69150.15625,0.0,4557.99658203125,1.0,278.4412536621094,283.02392578125,298.79425048828125,303.230712890625,293.1499938964844,293.1499938964844,278.1499938964844,33693.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870697557926178,1.0,0.0,0.0,3.607034683227539,3.607057809829712,8.681482768224669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11339.46875,0.0,1468.8397216796875,1895.4371337890625,0.0,3129.35400390625,0.8939679861068726,1.0,0.0,3.0,1.0,0.0
17771340,297.1120300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.6564880609512329,0.3220649361610412,0.3016107976436615,297.0707397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.7780473232269287,0.5453725457191467,0.36920166015625,297.4320373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122619628906,0.8496372699737549,0.7208375334739685,0.5099644064903259,297.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.7282581329345703,0.4412854015827179,0.4296517670154571,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122619628906,0.5783301591873169,0.2186616659164428,1.0437471866607666,284.91229248046875,284.95001220703125,301.314697265625,295.8091125488281,298.5173034667969,297.2530822753906,284.9121398925781,1.0,0.7489179372787476,0.4111272990703583,0.4111272990703583,1.0,1.0,-3.377359628677368,1.0472619533538818,2.3300974369049072,0.2816284894943237,0.8431837558746338,0.8431837558746338,0.0,409.9360961914063,410.0,69589.4296875,0.0,4558.638671875,1.0,278.15869140625,282.9271545410156,298.8226013183594,303.3641967773437,293.1499938964844,293.1499938964844,278.45001220703125,38315.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8767573833465576,1.0,0.0,0.0,3.4885241985321045,3.4885470867156982,8.120388201859896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10212.94140625,0.0,1377.3892822265625,1895.4371337890625,0.0,3186.18505859375,0.871443510055542,1.0,0.0,3.0,1.0,0.0
17771400,297.1120300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.6564880609512329,0.3220649361610412,0.3016107976436615,297.0707397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.7780473232269287,0.5453725457191467,0.36920166015625,297.4320373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122619628906,0.8496372699737549,0.7208375334739685,0.5099644064903259,297.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.7282581329345703,0.4412854015827179,0.4296517670154571,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122619628906,0.5783301591873169,0.2186616659164428,1.0437471866607666,284.91229248046875,284.95001220703125,301.314697265625,295.8091125488281,298.5173034667969,297.2530822753906,284.9121398925781,1.0,0.7489179372787476,0.4111272990703583,0.4111272990703583,1.0,1.0,-3.377359628677368,1.0472619533538818,2.3300974369049072,0.2816284894943237,0.8431837558746338,0.8431837558746338,0.0,409.9360961914063,410.0,69589.4296875,0.0,4558.638671875,1.0,278.15869140625,282.9271545410156,298.8226013183594,303.3641967773437,293.1499938964844,293.1499938964844,278.45001220703125,38315.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8767573833465576,1.0,0.0,0.0,3.4885241985321045,3.4885470867156982,8.120388201859896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10212.94140625,0.0,1377.3892822265625,1895.4371337890625,0.0,3186.18505859375,0.871443510055542,1.0,0.0,3.0,1.0,0.0
17771460,297.115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.990966796875,0.6563889980316162,0.3219291865825653,0.3013234436511993,297.0740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.777768075466156,0.5447033643722534,0.3686247766017914,297.436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.8511808514595032,0.7248896360397339,0.5125830173492432,297.1233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908752441406,0.7282317280769348,0.4411857724189758,0.4293831288814544,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911804199219,0.5785391926765442,0.2188742309808731,1.04416024684906,284.9908142089844,284.95001220703125,301.2563171386719,295.8073425292969,298.49920654296875,297.2574768066406,284.99005126953125,1.0,0.7490373253822327,0.4101926684379577,0.4101926684379577,1.0,1.0,-3.3793389797210693,1.0453546047210691,2.333984375,0.2792021036148071,0.917482852935791,0.917482852935791,0.0,409.6782531738281,410.0,69034.7421875,0.0,4562.4462890625,1.0,278.441162109375,283.0277404785156,298.79156494140625,303.2210388183594,293.1499938964844,293.1499938964844,278.1499938964844,33707.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8704065084457397,1.0,0.0,0.0,3.5980355739593506,3.5980587005615234,8.638218673695519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11319.8046875,0.0,1459.2098388671875,1895.4371337890625,0.0,3126.623779296875,0.8919575810432434,1.0,0.0,3.0,1.0,0.0
17771520,297.115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.990966796875,0.6563889980316162,0.3219291865825653,0.3013234436511993,297.0740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.777768075466156,0.5447033643722534,0.3686247766017914,297.436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.8511808514595032,0.7248896360397339,0.5125830173492432,297.1233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908752441406,0.7282317280769348,0.4411857724189758,0.4293831288814544,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911804199219,0.5785391926765442,0.2188742309808731,1.04416024684906,284.9908142089844,284.95001220703125,301.2563171386719,295.8073425292969,298.49920654296875,297.2574768066406,284.99005126953125,1.0,0.7490373253822327,0.4101926684379577,0.4101926684379577,1.0,1.0,-3.3793389797210693,1.0453546047210691,2.333984375,0.2792021036148071,0.917482852935791,0.917482852935791,0.0,409.6782531738281,410.0,69034.7421875,0.0,4562.4462890625,1.0,278.441162109375,283.0277404785156,298.79156494140625,303.2210388183594,293.1499938964844,293.1499938964844,278.1499938964844,33707.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8704065084457397,1.0,0.0,0.0,3.5980355739593506,3.5980587005615234,8.638218673695519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11319.8046875,0.0,1459.2098388671875,1895.4371337890625,0.0,3126.623779296875,0.8919575810432434,1.0,0.0,3.0,1.0,0.0
17771580,297.1108703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.6558175683021545,0.321027398109436,0.3006840050220489,297.0687255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.7770413756370544,0.543199896812439,0.3677769005298614,297.428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.8521876335144043,0.7276800274848938,0.5146906971931458,297.1188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.7278363108634949,0.4403985440731048,0.4288196563720703,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.578411340713501,0.2187312990427017,1.0440508127212524,284.9126281738281,284.95001220703125,301.19696044921875,295.8047790527344,298.47320556640625,297.2509460449219,284.91241455078125,1.0,0.7490953803062439,0.4092580378055572,0.4092580378055572,1.0,1.0,-3.378845691680908,1.0425620079040527,2.3362836837768555,0.2766119837760925,0.8414536118507385,0.8414536118507385,0.0,409.9617004394531,410.0,69467.6640625,0.0,4562.77880859375,1.0,278.1587829589844,282.93170166015625,298.8184814453125,303.3526611328125,293.1499938964844,293.1499938964844,278.45001220703125,38308.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8765107989311218,1.0,0.0,0.0,3.4792304039001465,3.47925329208374,8.077178677012853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10196.76171875,0.0,1367.809814453125,1895.4371337890625,0.0,3183.872802734375,0.8693746328353882,1.0,0.0,3.0,1.0,0.0
17771640,297.1108703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.6558175683021545,0.321027398109436,0.3006840050220489,297.0687255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.7770413756370544,0.543199896812439,0.3677769005298614,297.428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.8521876335144043,0.7276800274848938,0.5146906971931458,297.1188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.7278363108634949,0.4403985440731048,0.4288196563720703,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.578411340713501,0.2187312990427017,1.0440508127212524,284.9126281738281,284.95001220703125,301.19696044921875,295.8047790527344,298.47320556640625,297.2509460449219,284.91241455078125,1.0,0.7490953803062439,0.4092580378055572,0.4092580378055572,1.0,1.0,-3.378845691680908,1.0425620079040527,2.3362836837768555,0.2766119837760925,0.8414536118507385,0.8414536118507385,0.0,409.9617004394531,410.0,69467.6640625,0.0,4562.77880859375,1.0,278.1587829589844,282.93170166015625,298.8184814453125,303.3526611328125,293.1499938964844,293.1499938964844,278.45001220703125,38308.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8765107989311218,1.0,0.0,0.0,3.4792304039001465,3.47925329208374,8.077178677012853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10196.76171875,0.0,1367.809814453125,1895.4371337890625,0.0,3183.872802734375,0.8693746328353882,1.0,0.0,3.0,1.0,0.0
17771700,297.1123962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.6556196212768555,0.3209259510040283,0.3004167973995209,297.07012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.7767602801322937,0.5428218245506287,0.3673865795135498,297.4307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.8528041839599609,0.7296661138534546,0.5158427357673645,297.11993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.7276996374130249,0.4403027296066284,0.4285601675510406,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.5783848762512207,0.2188026010990142,1.0439351797103882,285.0135192871094,284.95001220703125,301.1669006347656,295.8031616210937,298.46368408203125,297.2527770996094,285.0131530761719,1.0,0.749098002910614,0.4087907373905182,0.4087907373905182,1.0,1.0,-3.3787825107574463,1.041235089302063,2.3375473022460938,0.2752372622489929,0.9134740829467772,0.9134740829467772,0.0,409.95745849609375,410.0,68762.8515625,0.0,4562.6025390625,1.0,278.3976135253906,283.04840087890625,298.7749328613281,303.1450500488281,293.1499938964844,293.1499938964844,278.45001220703125,33870.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713539242744446,1.0,0.0,0.0,3.531484842300415,3.5315074920654297,8.321622431139986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10522.7607421875,0.0,1389.8492431640625,1895.4371337890625,0.0,3135.510986328125,0.8788648843765259,1.0,0.0,3.0,1.0,0.0
17771760,297.1142883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.6557013392448425,0.3208742439746856,0.3003787994384765,297.0721130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894104003906,0.7767470479011536,0.5425122976303101,0.3671863675117492,297.4330749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892883300781,0.8537025451660156,0.7316721081733704,0.5172627568244934,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98956298828125,0.7277966141700745,0.4402818381786346,0.4285331666469574,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.5786120891571045,0.2189400643110275,1.0444437265396118,284.9894714355469,284.95001220703125,301.1366271972656,295.80126953125,298.45465087890625,297.2552795410156,284.9882202148437,1.0,0.7492011189460754,0.4083344936370849,0.4083344936370849,1.0,1.0,-3.380678653717041,1.040622591972351,2.3400559425354004,0.2741900384426117,0.9145290851593018,0.9145290851593018,0.0,409.7086486816406,410.0,68920.6171875,0.0,4566.22607421875,1.0,278.4418029785156,283.03033447265625,298.7851257324219,303.2076721191406,293.1499938964844,293.1499938964844,278.1499938964844,33631.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701714873313904,1.0,0.0,0.0,3.5909013748168945,3.5909242630004883,8.603996661804558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11301.8447265625,0.0,1450.9716796875,1895.4371337890625,0.0,3124.41943359375,0.8900554180145264,1.0,0.0,3.0,1.0,0.0
17771820,297.1097106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.6551247835159302,0.3199600875377655,0.2997311949729919,297.06689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.7760162353515625,0.5409965515136719,0.366332471370697,297.424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.8546862602233887,0.7343936562538147,0.5193287134170532,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.7273962497711182,0.439482182264328,0.4279602169990539,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.5784837603569031,0.218794897198677,1.0443296432495115,284.9128723144531,284.95001220703125,301.07537841796875,295.7967224121094,298.42822265625,297.2486877441406,284.91265869140625,1.0,0.7492468953132629,0.4074220061302185,0.4074220061302185,1.0,1.0,-3.3800981044769287,1.0378507375717163,2.342247247695923,0.2716473639011383,0.8395146727561951,0.8395146727561951,0.0,409.9869995117188,410.0,69330.0859375,0.0,4566.2958984375,1.0,278.15887451171875,282.93634033203125,298.81072998046875,303.336669921875,293.1499938964844,293.1499938964844,278.45001220703125,38313.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8763680458068848,1.0,0.0,0.0,3.4690423011779785,3.469064950942993,8.029943501242087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10177.5791015625,0.0,1357.4583740234375,1895.4371337890625,0.0,3182.53466796875,0.8671151995658875,1.0,0.0,3.0,1.0,0.0
17771880,297.1097106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.6551247835159302,0.3199600875377655,0.2997311949729919,297.06689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.7760162353515625,0.5409965515136719,0.366332471370697,297.424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.8546862602233887,0.7343936562538147,0.5193287134170532,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.7273962497711182,0.439482182264328,0.4279602169990539,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.5784837603569031,0.218794897198677,1.0443296432495115,284.9128723144531,284.95001220703125,301.07537841796875,295.7967224121094,298.42822265625,297.2486877441406,284.91265869140625,1.0,0.7492468953132629,0.4074220061302185,0.4074220061302185,1.0,1.0,-3.3800981044769287,1.0378507375717163,2.342247247695923,0.2716473639011383,0.8395146727561951,0.8395146727561951,0.0,409.9869995117188,410.0,69330.0859375,0.0,4566.2958984375,1.0,278.15887451171875,282.93634033203125,298.81072998046875,303.336669921875,293.1499938964844,293.1499938964844,278.45001220703125,38313.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8763680458068848,1.0,0.0,0.0,3.4690423011779785,3.469064950942993,8.029943501242087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10177.5791015625,0.0,1357.4583740234375,1895.4371337890625,0.0,3182.53466796875,0.8671151995658875,1.0,0.0,3.0,1.0,0.0
17771940,297.1121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.6549491882324219,0.3198556900024414,0.299439936876297,297.0693664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.7757242918014526,0.540523111820221,0.365861177444458,297.4281311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.8556128740310669,0.7371091246604919,0.5209652781486511,297.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.7272881269454956,0.4393905103206634,0.4276779890060425,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.5785326957702637,0.2189228683710098,1.0443648099899292,285.00311279296875,284.95001220703125,301.0332336425781,295.79296875,298.4154968261719,297.25177001953125,285.0005798339844,1.0,0.7492730021476746,0.4068015217781067,0.4068015217781067,1.0,1.0,-3.380601644515991,1.036287546157837,2.3443140983581543,0.2698941528797149,0.9115909934043884,0.9115909934043884,0.0,409.88519287109375,410.0,68715.9375,0.0,4567.07177734375,1.0,278.4221496582031,283.0437927246094,298.7662658691406,303.1510314941406,293.1499938964844,293.1499938964844,278.45001220703125,33302.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703559637069702,1.0,0.0,0.0,3.554317235946656,3.55433988571167,8.429575473201112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10568.7744140625,0.0,1409.6475830078125,1895.4371337890625,0.0,3126.149658203125,0.8820375204086304,1.0,0.0,3.0,1.0,0.0
17772000,297.113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895324707031,0.6549996733665466,0.3197857439517975,0.2994150519371032,297.0702819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893798828125,0.7757145166397095,0.5402864217758179,0.3657336831092834,297.4289245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892883300781,0.8561795353889465,0.7383146286010742,0.5218601822853088,297.1200561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98944091796875,0.7273504734039307,0.4393469393253326,0.427663654088974,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.5786832571029663,0.2189989686012268,1.0447195768356323,284.9894104003906,284.95001220703125,301.01324462890625,295.7909851074219,298.4092102050781,297.2528381347656,284.9886779785156,1.0,0.7493411302566528,0.406509518623352,0.406509518623352,1.0,1.0,-3.3818392753601074,1.0358989238739014,2.345940351486206,0.2692427039146423,0.9120224118232728,0.9120224118232728,0.0,409.73193359375,410.0,68770.8359375,0.0,4569.4892578125,1.0,278.4410095214844,283.0352783203125,298.7757873535156,303.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,33737.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701369762420654,1.0,0.0,0.0,3.578187227249145,3.57821011543274,8.543177045794437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11271.5478515625,0.0,1438.13525390625,1895.4371337890625,0.0,3124.095458984375,0.8875264525413513,1.0,0.0,3.0,1.0,0.0
17772060,297.1085510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91326904296875,0.6544085144996643,0.3188630044460296,0.2987515032291412,297.065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131774902344,0.774970531463623,0.5387622714042664,0.3648675382137298,297.4202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91314697265625,0.8571291565895081,0.7409722805023193,0.5238729119300842,297.1158142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.7269383072853088,0.4385396242141723,0.4270755648612976,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.5785467028617859,0.2188526540994644,1.044583439826965,284.9132080078125,284.95001220703125,300.95025634765625,295.783935546875,298.3824768066406,297.24627685546875,284.9128723144531,1.0,0.7493726015090942,0.4056133329868316,0.4056133329868316,1.0,1.0,-3.381109476089477,1.0331096649169922,2.3479998111724854,0.2667174041271209,0.8374567627906799,0.8374567627906799,0.0,410.0135498046875,410.0,69177.2421875,0.0,4569.18017578125,1.0,278.158935546875,282.94110107421875,298.7982177734375,303.3148803710937,293.1499938964844,293.1499938964844,278.45001220703125,38300.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8763493895530701,1.0,0.0,0.0,3.458141565322876,3.45816421508789,7.979558063198056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10155.615234375,0.0,1346.319091796875,1895.4371337890625,0.0,3182.35986328125,0.8646914958953857,1.0,0.0,3.0,1.0,0.0
17772120,297.1085510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91326904296875,0.6544085144996643,0.3188630044460296,0.2987515032291412,297.065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131774902344,0.774970531463623,0.5387622714042664,0.3648675382137298,297.4202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91314697265625,0.8571291565895081,0.7409722805023193,0.5238729119300842,297.1158142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.7269383072853088,0.4385396242141723,0.4270755648612976,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.5785467028617859,0.2188526540994644,1.044583439826965,284.9132080078125,284.95001220703125,300.95025634765625,295.783935546875,298.3824768066406,297.24627685546875,284.9128723144531,1.0,0.7493726015090942,0.4056133329868316,0.4056133329868316,1.0,1.0,-3.381109476089477,1.0331096649169922,2.3479998111724854,0.2667174041271209,0.8374567627906799,0.8374567627906799,0.0,410.0135498046875,410.0,69177.2421875,0.0,4569.18017578125,1.0,278.158935546875,282.94110107421875,298.7982177734375,303.3148803710937,293.1499938964844,293.1499938964844,278.45001220703125,38300.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8763493895530701,1.0,0.0,0.0,3.458141565322876,3.45816421508789,7.979558063198056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10155.615234375,0.0,1346.319091796875,1895.4371337890625,0.0,3182.35986328125,0.8646914958953857,1.0,0.0,3.0,1.0,0.0
17772180,297.1118469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.6542710065841675,0.318669319152832,0.2984215021133423,297.068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9885559082031,0.7746580839157104,0.5380315184593201,0.3642580807209015,297.4245300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.8585959672927856,0.7448225617408752,0.5263582468032837,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.7268846035003662,0.4383894503116607,0.426768034696579,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.5787418484687805,0.2190523892641067,1.0449622869491575,284.98858642578125,284.95001220703125,300.8864440917969,295.7754821777344,298.3630676269531,297.2502746582031,284.9878845214844,1.0,0.7494540214538574,0.4047171473503113,0.4047171473503113,1.0,1.0,-3.3827338218688965,1.0311505794525146,2.351583242416382,0.2643381357192993,0.9089044332504272,0.9089044332504272,0.0,409.75921630859375,410.0,68611.2734375,0.0,4572.0673828125,1.0,278.44091796875,283.0391540527344,298.7606201171875,303.16473388671875,293.1499938964844,293.1499938964844,278.1499938964844,33757.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701865077018738,1.0,0.0,0.0,3.566757917404175,3.566780805587769,8.488688081342843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11241.00390625,0.0,1426.1201171875,1895.4371337890625,0.0,3124.560302734375,0.884977400302887,1.0,0.0,3.0,1.0,0.0
17772240,297.1118469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.6542710065841675,0.318669319152832,0.2984215021133423,297.068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9885559082031,0.7746580839157104,0.5380315184593201,0.3642580807209015,297.4245300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.8585959672927856,0.7448225617408752,0.5263582468032837,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.7268846035003662,0.4383894503116607,0.426768034696579,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.5787418484687805,0.2190523892641067,1.0449622869491575,284.98858642578125,284.95001220703125,300.8864440917969,295.7754821777344,298.3630676269531,297.2502746582031,284.9878845214844,1.0,0.7494540214538574,0.4047171473503113,0.4047171473503113,1.0,1.0,-3.3827338218688965,1.0311505794525146,2.351583242416382,0.2643381357192993,0.9089044332504272,0.9089044332504272,0.0,409.75921630859375,410.0,68611.2734375,0.0,4572.0673828125,1.0,278.44091796875,283.0391540527344,298.7606201171875,303.16473388671875,293.1499938964844,293.1499938964844,278.1499938964844,33757.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701865077018738,1.0,0.0,0.0,3.566757917404175,3.566780805587769,8.488688081342843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11241.00390625,0.0,1426.1201171875,1895.4371337890625,0.0,3124.560302734375,0.884977400302887,1.0,0.0,3.0,1.0,0.0
17772300,297.109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.6541181206703186,0.3182127177715301,0.2982053756713867,297.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.7744230628013611,0.5372819900512695,0.3639208376407623,297.4197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.8592104911804199,0.7461032867431641,0.5274895429611206,297.1167297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.726798951625824,0.4380065202713012,0.426592469215393,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87664794921875,0.5788050889968872,0.2190046608448028,1.0452169179916382,284.87567138671875,284.95001220703125,300.854248046875,295.77069091796875,298.3496398925781,297.2471008300781,284.876708984375,1.0,0.7495172023773193,0.4042690694332123,0.4042690694332123,1.0,1.0,-3.3833563327789307,1.0300955772399902,2.3532607555389404,0.2632278501987457,0.8269956707954407,0.8269956707954407,0.0,409.771484375,410.0,69241.859375,0.0,4573.79931640625,1.0,278.2004089355469,282.914306640625,298.7994689941406,303.3681030273437,293.1499938964844,293.1499938964844,278.1499938964844,38708.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8755083084106445,1.0,0.0,0.0,3.510071277618408,3.510094404220581,8.221009579756355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10864.6240234375,0.0,1402.478759765625,1895.4371337890625,0.0,3174.4736328125,0.8737443089485168,1.0,0.0,3.0,1.0,0.0
17772360,297.1073913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91436767578125,0.6536739468574524,0.3177356719970703,0.2977489829063415,297.0636291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.7739091515541077,0.5364965200424194,0.3633851706981659,297.41571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91455078125,0.8595191836357117,0.7474077939987183,0.5283241271972656,297.114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.7264688014984131,0.4375756680965423,0.4261738955974579,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91412353515625,0.5786041617393494,0.2189045697450637,1.0448200702667236,284.9144897460937,284.95001220703125,300.82183837890625,295.7655029296875,298.3360595703125,297.2436828613281,284.9147033691406,1.0,0.7494731545448303,0.4038431048393249,0.4038431048393249,1.0,1.0,-3.381910800933838,1.0283797979354858,2.3535308837890625,0.2618582844734192,0.8357416391372681,0.8357416391372681,0.0,410.036376953125,410.0,68980.421875,0.0,4571.4833984375,1.0,278.1588134765625,282.9476318359375,298.78045654296875,303.2856750488281,293.1499938964844,293.1499938964844,278.45001220703125,38420.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876485288143158,1.0,0.0,0.0,3.443176984786988,3.443199634552002,7.910647354947287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10125.3427734375,0.0,1332.096435546875,1895.4371337890625,0.0,3183.6337890625,0.8616217970848083,1.0,0.0,3.0,1.0,0.0
17772420,297.1106262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.6535204648971558,0.3175235390663147,0.2974022626876831,297.0670471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.7735826969146729,0.5357462167739868,0.3627629578113556,297.4197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.8609541058540344,0.7511856555938721,0.5307571291923523,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876403808594,0.726405918598175,0.4374146163463592,0.4258559644222259,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879150390625,0.57879239320755,0.2191004902124405,1.045183539390564,284.98760986328125,284.95001220703125,300.7564697265625,295.7538757324219,298.3163757324219,297.24755859375,284.9869689941406,1.0,0.7495416402816772,0.402991235256195,0.402991235256195,1.0,1.0,-3.38339900970459,1.0264873504638672,2.3569116592407227,0.2595807611942291,0.905497133731842,0.905497133731842,0.0,409.7864074707031,410.0,68433.40625,0.0,4574.03369140625,1.0,278.4407653808594,283.04296875,298.7394104003906,303.1327514648437,293.1499938964844,293.1499938964844,278.1499938964844,33779.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703880310058594,1.0,0.0,0.0,3.5543136596679688,3.5543363094329834,8.429557851741265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11205.572265625,0.0,1413.1158447265625,1895.4371337890625,0.0,3126.450927734375,0.8821993470191956,1.0,0.0,3.0,1.0,0.0
17772480,297.1106262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.6535204648971558,0.3175235390663147,0.2974022626876831,297.0670471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.7735826969146729,0.5357462167739868,0.3627629578113556,297.4197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.8609541058540344,0.7511856555938721,0.5307571291923523,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876403808594,0.726405918598175,0.4374146163463592,0.4258559644222259,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879150390625,0.57879239320755,0.2191004902124405,1.045183539390564,284.98760986328125,284.95001220703125,300.7564697265625,295.7538757324219,298.3163757324219,297.24755859375,284.9869689941406,1.0,0.7495416402816772,0.402991235256195,0.402991235256195,1.0,1.0,-3.38339900970459,1.0264873504638672,2.3569116592407227,0.2595807611942291,0.905497133731842,0.905497133731842,0.0,409.7864074707031,410.0,68433.40625,0.0,4574.03369140625,1.0,278.4407653808594,283.04296875,298.7394104003906,303.1327514648437,293.1499938964844,293.1499938964844,278.1499938964844,33779.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703880310058594,1.0,0.0,0.0,3.5543136596679688,3.5543363094329834,8.429557851741265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11205.572265625,0.0,1413.1158447265625,1895.4371337890625,0.0,3126.450927734375,0.8821993470191956,1.0,0.0,3.0,1.0,0.0
17772540,297.1062316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91357421875,0.652911901473999,0.3165814280509949,0.2967160940170288,297.0621643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.7728235125541687,0.5342029333114624,0.3618795573711395,297.410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.8618438839912415,0.7537007927894592,0.5326682925224304,297.1134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.7259835004806519,0.4365995526313782,0.4252543747425079,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91357421875,0.5786488652229309,0.2189517766237259,1.0450239181518557,284.9135131835937,284.95001220703125,300.6903381347656,295.740478515625,298.2891540527344,297.2409973144531,284.9132995605469,1.0,0.7495469450950623,0.4021393358707428,0.4021393358707428,1.0,1.0,-3.3824455738067627,1.0237303972244265,2.358715295791626,0.2571458220481872,0.832453727722168,0.832453727722168,0.0,410.0638122558594,410.0,68798.7890625,0.0,4573.103515625,1.0,278.1591491699219,282.9508972167969,298.7555847167969,303.2496643066406,293.1499938964844,293.1499938964844,278.45001220703125,38334.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8767527937889099,1.0,0.0,0.0,3.4321017265319824,3.432124137878418,7.859838433432742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10097.125,0.0,1320.410400390625,1895.4371337890625,0.0,3186.141845703125,0.858957052230835,1.0,0.0,3.0,1.0,0.0
17772600,297.1062316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91357421875,0.652911901473999,0.3165814280509949,0.2967160940170288,297.0621643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.7728235125541687,0.5342029333114624,0.3618795573711395,297.410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.8618438839912415,0.7537007927894592,0.5326682925224304,297.1134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.7259835004806519,0.4365995526313782,0.4252543747425079,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91357421875,0.5786488652229309,0.2189517766237259,1.0450239181518557,284.9135131835937,284.95001220703125,300.6903381347656,295.740478515625,298.2891540527344,297.2409973144531,284.9132995605469,1.0,0.7495469450950623,0.4021393358707428,0.4021393358707428,1.0,1.0,-3.3824455738067627,1.0237303972244265,2.358715295791626,0.2571458220481872,0.832453727722168,0.832453727722168,0.0,410.0638122558594,410.0,68798.7890625,0.0,4573.103515625,1.0,278.1591491699219,282.9508972167969,298.7555847167969,303.2496643066406,293.1499938964844,293.1499938964844,278.45001220703125,38334.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8767527937889099,1.0,0.0,0.0,3.4321017265319824,3.432124137878418,7.859838433432742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10097.125,0.0,1320.410400390625,1895.4371337890625,0.0,3186.141845703125,0.858957052230835,1.0,0.0,3.0,1.0,0.0
17772660,297.10943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.6527485251426697,0.3163489103317261,0.2963574528694153,297.0655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867858886719,0.7724886536598206,0.5334309935569763,0.3612482845783233,297.414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.8632517457008362,0.7573983669281006,0.5350527763366699,297.1163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9868469238281,0.7259178757667542,0.4364296197891235,0.4249336719512939,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870910644531,0.5788348913192749,0.2191432118415832,1.0453819036483765,284.98681640625,284.95001220703125,300.62353515625,295.7252197265625,298.2692565917969,297.2447204589844,284.9862365722656,1.0,0.7496035695075989,0.4013350009918213,0.4013350009918213,1.0,1.0,-3.383835792541504,1.021924376487732,2.361911535263061,0.2549850046634674,0.9018959999084472,0.9018959999084472,0.0,409.8125915527344,410.0,68229.046875,0.0,4575.384765625,1.0,278.440673828125,283.0470275878906,298.7111511230469,303.0921630859375,293.1499938964844,293.1499938964844,278.1499938964844,33804.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8707565069198608,1.0,0.0,0.0,3.540388345718384,3.5404109954833984,8.363635970454197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11164.310546875,0.0,1398.6737060546875,1895.4371337890625,0.0,3129.906982421875,0.8791099190711975,1.0,0.0,3.0,1.0,0.0
17772720,297.10943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.6527485251426697,0.3163489103317261,0.2963574528694153,297.0655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867858886719,0.7724886536598206,0.5334309935569763,0.3612482845783233,297.414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.8632517457008362,0.7573983669281006,0.5350527763366699,297.1163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9868469238281,0.7259178757667542,0.4364296197891235,0.4249336719512939,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870910644531,0.5788348913192749,0.2191432118415832,1.0453819036483765,284.98681640625,284.95001220703125,300.62353515625,295.7252197265625,298.2692565917969,297.2447204589844,284.9862365722656,1.0,0.7496035695075989,0.4013350009918213,0.4013350009918213,1.0,1.0,-3.383835792541504,1.021924376487732,2.361911535263061,0.2549850046634674,0.9018959999084472,0.9018959999084472,0.0,409.8125915527344,410.0,68229.046875,0.0,4575.384765625,1.0,278.440673828125,283.0470275878906,298.7111511230469,303.0921630859375,293.1499938964844,293.1499938964844,278.1499938964844,33804.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8707565069198608,1.0,0.0,0.0,3.540388345718384,3.5404109954833984,8.363635970454197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11164.310546875,0.0,1398.6737060546875,1895.4371337890625,0.0,3129.906982421875,0.8791099190711975,1.0,0.0,3.0,1.0,0.0
17772780,297.1051330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.6521317362785339,0.315398246049881,0.2956603467464447,297.060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91387939453125,0.7717224359512329,0.5318794846534729,0.3603566288948059,297.4057922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.8641100525856018,0.7598391175270081,0.5369099974632263,297.11248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139099121094,0.7254933714866638,0.4356174767017364,0.4243310093879699,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140319824219,0.5786885619163513,0.2189942002296447,1.0452128648757937,284.91387939453125,284.95001220703125,300.5560913085937,295.7079772949219,298.2419128417969,297.2381896972656,284.91357421875,1.0,0.7495964765548706,0.4005306661128998,0.4005306661128998,1.0,1.0,-3.382777690887451,1.0192595720291138,2.363517999649048,0.2526692450046539,0.8297886848449707,0.8297886848449707,0.0,410.0876770019531,410.0,68577.625,0.0,4574.15966796875,1.0,278.1592712402344,282.9559631347656,298.7235717773437,303.20416259765625,293.1499938964844,293.1499938964844,278.45001220703125,38325.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8772153258323669,1.0,0.0,0.0,3.41764497756958,3.417667388916016,7.793763643348939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10062.0068359375,0.0,1305.9959716796875,1895.4371337890625,0.0,3190.478271484375,0.8557506799697876,1.0,0.0,3.0,1.0,0.0
17772840,297.1051330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.6521317362785339,0.315398246049881,0.2956603467464447,297.060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91387939453125,0.7717224359512329,0.5318794846534729,0.3603566288948059,297.4057922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.8641100525856018,0.7598391175270081,0.5369099974632263,297.11248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139099121094,0.7254933714866638,0.4356174767017364,0.4243310093879699,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140319824219,0.5786885619163513,0.2189942002296447,1.0452128648757937,284.91387939453125,284.95001220703125,300.5560913085937,295.7079772949219,298.2419128417969,297.2381896972656,284.91357421875,1.0,0.7495964765548706,0.4005306661128998,0.4005306661128998,1.0,1.0,-3.382777690887451,1.0192595720291138,2.363517999649048,0.2526692450046539,0.8297886848449707,0.8297886848449707,0.0,410.0876770019531,410.0,68577.625,0.0,4574.15966796875,1.0,278.1592712402344,282.9559631347656,298.7235717773437,303.20416259765625,293.1499938964844,293.1499938964844,278.45001220703125,38325.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8772153258323669,1.0,0.0,0.0,3.41764497756958,3.417667388916016,7.793763643348939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10062.0068359375,0.0,1305.9959716796875,1895.4371337890625,0.0,3190.478271484375,0.8557506799697876,1.0,0.0,3.0,1.0,0.0
