time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17772900,297.1065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.6519131660461426,0.315254658460617,0.2953665554523468,297.0622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.7714242935180664,0.5314576625823975,0.3599469661712646,297.40777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.8646603226661682,0.7616509199142456,0.5379442572593689,297.1137390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.7253478169441223,0.4354999661445617,0.4240599572658539,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.5786591172218323,0.2190593928098678,1.0450892448425293,285.0109558105469,284.95001220703125,300.5220947265625,295.6985778808594,298.2316589355469,297.23974609375,285.0101013183594,1.0,0.7495708465576172,0.4001285135746002,0.4001285135746002,1.0,1.0,-3.382484197616577,1.0180139541625977,2.3644702434539795,0.2514435946941376,0.8991944193840027,0.8991944193840027,0.0,410.0779113769531,410.0,67889.71875,0.0,4573.33642578125,1.0,278.39605712890625,283.0684509277344,298.6723022460937,302.9898376464844,293.1499938964844,293.1499938964844,278.45001220703125,33820.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722615838050842,1.0,0.0,0.0,3.4710946083068848,3.471116542816162,8.039447152441426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10374.9248046875,0.0,1327.5802001953125,1895.4371337890625,0.0,3144.024169921875,0.8653689026832581,1.0,0.0,3.0,1.0,0.0
17772960,297.1082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852294921875,0.6519517302513123,0.3151475191116333,0.2952844500541687,297.06414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98486328125,0.7713729739189148,0.5310881733894348,0.3597120940685272,297.4095153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847412109375,0.8654820919036865,0.7634575963020325,0.5392364859580994,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849853515625,0.7254216074943542,0.4354443252086639,0.424006313085556,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.5788672566413879,0.2191819250583648,1.045554280281067,284.98492431640625,284.95001220703125,300.48797607421875,295.6886291503906,298.22174072265625,297.2417907714844,284.9838256835937,1.0,0.7496402859687805,0.3997363746166229,0.3997363746166229,1.0,1.0,-3.3840298652648926,1.0174280405044556,2.3666017055511475,0.2505176663398742,0.8974944949150085,0.8974944949150085,0.0,409.8413391113281,410.0,68009.0703125,0.0,4576.1015625,1.0,278.44122314453125,283.0495300292969,298.6744689941406,303.0422668457031,293.1499938964844,293.1499938964844,278.75,33739.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712779879570007,1.0,0.0,0.0,3.527890205383301,3.5279126167297363,8.304689913529728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9872.3544921875,0.0,1385.1661376953125,1895.4371337890625,0.0,3134.79833984375,0.8760005235671997,1.0,0.0,3.0,1.0,0.0
17773020,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289611816406,0.6520293354988098,0.31502366065979,0.295148640871048,297.0688171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281982421875,0.7712768912315369,0.5304760336875916,0.3592856526374817,297.4136657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02783203125,0.8670814633369446,0.7671679854393005,0.5417870283126831,297.1200561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284423828125,0.7255937457084656,0.4354676008224487,0.4239851832389831,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297546386719,0.5793579816818237,0.2195362001657486,1.046920895576477,285.0282897949219,284.95001220703125,300.4192810058594,295.6671142578125,298.2022399902344,297.2463684082031,285.02545166015625,1.0,0.749894917011261,0.3989520967006683,0.3989520967006683,1.0,1.0,-3.3878185749053955,1.016494870185852,2.371323585510254,0.248768076300621,0.9849726557731628,0.9849726557731628,0.0,409.46429443359375,410.0,67750.3203125,0.0,4584.0537109375,1.0,278.7413024902344,283.11572265625,298.66265869140625,302.9991149902344,293.1499938964844,293.1499938964844,278.45001220703125,31617.498046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682419657707214,1.0,0.0,0.0,3.705392837524414,3.705416679382324,9.16139924811432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11050.9853515625,0.0,1562.38525390625,1895.4371337890625,0.0,3106.319091796875,0.9144896864891052,1.0,0.0,3.0,1.0,0.0
17773080,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289611816406,0.6520293354988098,0.31502366065979,0.295148640871048,297.0688171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281982421875,0.7712768912315369,0.5304760336875916,0.3592856526374817,297.4136657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02783203125,0.8670814633369446,0.7671679854393005,0.5417870283126831,297.1200561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284423828125,0.7255937457084656,0.4354676008224487,0.4239851832389831,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297546386719,0.5793579816818237,0.2195362001657486,1.046920895576477,285.0282897949219,284.95001220703125,300.4192810058594,295.6671142578125,298.2022399902344,297.2463684082031,285.02545166015625,1.0,0.749894917011261,0.3989520967006683,0.3989520967006683,1.0,1.0,-3.3878185749053955,1.016494870185852,2.371323585510254,0.248768076300621,0.9849726557731628,0.9849726557731628,0.0,409.46429443359375,410.0,67750.3203125,0.0,4584.0537109375,1.0,278.7413024902344,283.11572265625,298.66265869140625,302.9991149902344,293.1499938964844,293.1499938964844,278.45001220703125,31617.498046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682419657707214,1.0,0.0,0.0,3.705392837524414,3.705416679382324,9.16139924811432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11050.9853515625,0.0,1562.38525390625,1895.4371337890625,0.0,3106.319091796875,0.9144896864891052,1.0,0.0,3.0,1.0,0.0
17773140,297.1060485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.6514772176742554,0.3140466809272766,0.2945823073387146,297.0621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.7706155776977539,0.5290355682373047,0.3585927486419678,297.4013061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775939941406,0.8675864338874817,0.7684812545776367,0.5430672764778137,297.1147766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.7252211570739746,0.4346621036529541,0.4235440790653229,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.5792325139045715,0.2193454504013061,1.046999454498291,284.8771667480469,284.95001220703125,300.3666687011719,295.64923095703125,298.178466796875,297.23736572265625,284.87994384765625,1.0,0.7499610781669617,0.3983560502529144,0.3983560502529144,1.0,1.0,-3.3870625495910645,1.014517068862915,2.3725454807281494,0.2471320629119873,0.8720587491989136,0.8720587491989136,0.0,409.8543090820313,410.0,68522.8828125,0.0,4584.28662109375,1.0,278.4673156738281,282.9544677734375,298.690185546875,303.1855773925781,293.1499938964844,293.1499938964844,278.45001220703125,38131.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8773465156555176,1.0,0.0,0.0,3.646873235702514,3.646897554397583,8.874310424289433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10599.53125,0.0,1545.6304931640625,1895.4371337890625,0.0,3191.70849609375,0.90538227558136,1.0,0.0,3.0,1.0,0.0
17773200,297.1042785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.6511595249176025,0.3137440681457519,0.2942793369293213,297.0601501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.7702683806419373,0.5285758376121521,0.3582682907581329,297.3982238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.8675982356071472,0.7689481377601624,0.5433254241943359,297.11309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.7249780893325806,0.4343913793563843,0.4232699573040008,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.5790475010871887,0.2192551791667938,1.046616792678833,284.89166259765625,284.95001220703125,300.3500061035156,295.643310546875,298.1711120605469,297.2348327636719,284.8929748535156,1.0,0.7499082684516907,0.3981678187847137,0.3981678187847137,1.0,1.0,-3.385660648345948,1.0134936571121216,2.3721671104431152,0.2464282661676406,0.871319055557251,0.871319055557251,0.0,410.0837707519531,410.0,68409.7734375,0.0,4581.87451171875,1.0,278.4571228027344,282.9669189453125,298.6731262207031,303.1432189941406,293.1499938964844,293.1499938964844,278.75,38111.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8779351711273193,1.0,0.0,0.0,3.624166250228882,3.624190330505371,8.764144467932056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9933.947265625,0.0,1520.3001708984375,1895.4371337890625,0.0,3197.226806640625,0.9011397361755372,1.0,0.0,3.0,1.0,0.0
17773260,297.10467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.650627613067627,0.3132005929946899,0.293620616197586,297.0604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9863586425781,0.7695796489715576,0.5274617671966553,0.3573927581310272,297.3992004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98614501953125,0.8685965538024902,0.7721855044364929,0.5453134179115295,297.1131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98651123046875,0.7246057987213135,0.4339229762554168,0.4226603806018829,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872741699219,0.5788335204124451,0.2191536873579025,1.0458741188049316,284.9864196777344,284.95001220703125,300.2800598144531,295.617919921875,298.1484069824219,297.2353820800781,284.9848937988281,1.0,0.7497864365577698,0.3973802924156189,0.3973802924156189,1.0,1.0,-3.384122133255005,1.0107084512710571,2.3734138011932373,0.2439451217651367,0.9498234391212464,0.9498234391212464,0.0,410.156982421875,410.0,67629.5078125,0.0,4578.21630859375,1.0,278.7430114746094,283.0826416015625,298.6069641113281,302.95245361328125,293.1499938964844,293.1499938964844,278.45001220703125,33751.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724318146705627,1.0,0.0,0.0,3.726083278656006,3.726107597351074,9.263997071684572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11019.0556640625,0.0,1602.3033447265625,1895.4371337890625,0.0,3145.620849609375,0.9204889535903932,1.0,0.0,3.0,1.0,0.0
17773320,297.10467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.650627613067627,0.3132005929946899,0.293620616197586,297.0604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9863586425781,0.7695796489715576,0.5274617671966553,0.3573927581310272,297.3992004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98614501953125,0.8685965538024902,0.7721855044364929,0.5453134179115295,297.1131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98651123046875,0.7246057987213135,0.4339229762554168,0.4226603806018829,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872741699219,0.5788335204124451,0.2191536873579025,1.0458741188049316,284.9864196777344,284.95001220703125,300.2800598144531,295.617919921875,298.1484069824219,297.2353820800781,284.9848937988281,1.0,0.7497864365577698,0.3973802924156189,0.3973802924156189,1.0,1.0,-3.384122133255005,1.0107084512710571,2.3734138011932373,0.2439451217651367,0.9498234391212464,0.9498234391212464,0.0,410.156982421875,410.0,67629.5078125,0.0,4578.21630859375,1.0,278.7430114746094,283.0826416015625,298.6069641113281,302.95245361328125,293.1499938964844,293.1499938964844,278.45001220703125,33751.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724318146705627,1.0,0.0,0.0,3.726083278656006,3.726107597351074,9.263997071684572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11019.0556640625,0.0,1602.3033447265625,1895.4371337890625,0.0,3145.620849609375,0.9204889535903932,1.0,0.0,3.0,1.0,0.0
17773380,297.0956115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.6495575904846191,0.3117132186889648,0.2925443947315216,297.0506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.7683885097503662,0.5253413319587708,0.3562051653861999,297.38433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.8689849972724915,0.7738415002822876,0.5467461943626404,297.1045227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.7237887978553772,0.4325881898403168,0.421670913696289,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.5780481696128845,0.2184474915266037,1.043674349784851,284.8962097167969,284.95001220703125,300.2093200683594,295.5917358398437,298.1167297363281,297.2236022949219,284.8973999023437,1.0,0.7494481801986694,0.396592766046524,0.396592766046524,1.0,1.0,-3.378685235977173,1.0065677165985107,2.372117757797241,0.2411855012178421,0.8565767407417297,0.8565767407417297,0.0,410.79107666015625,410.0,67905.34375,0.0,4567.38818359375,1.0,278.45733642578125,282.9790344238281,298.6093444824219,303.0481872558594,293.1499938964844,293.1499938964844,278.75,39099.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8793855309486389,1.0,0.0,0.0,3.5881001949310303,3.5881240367889404,8.590578204348276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9858.65625,0.0,1488.1824951171875,1895.4371337890625,0.0,3210.821533203125,0.8941677212715149,1.0,0.0,3.0,1.0,0.0
17773440,297.0956115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.6495575904846191,0.3117132186889648,0.2925443947315216,297.0506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.7683885097503662,0.5253413319587708,0.3562051653861999,297.38433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.8689849972724915,0.7738415002822876,0.5467461943626404,297.1045227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.7237887978553772,0.4325881898403168,0.421670913696289,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.5780481696128845,0.2184474915266037,1.043674349784851,284.8962097167969,284.95001220703125,300.2093200683594,295.5917358398437,298.1167297363281,297.2236022949219,284.8973999023437,1.0,0.7494481801986694,0.396592766046524,0.396592766046524,1.0,1.0,-3.378685235977173,1.0065677165985107,2.372117757797241,0.2411855012178421,0.8565767407417297,0.8565767407417297,0.0,410.79107666015625,410.0,67905.34375,0.0,4567.38818359375,1.0,278.45733642578125,282.9790344238281,298.6093444824219,303.0481872558594,293.1499938964844,293.1499938964844,278.75,39099.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8793855309486389,1.0,0.0,0.0,3.5881001949310303,3.5881240367889404,8.590578204348276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9858.65625,0.0,1488.1824951171875,1895.4371337890625,0.0,3210.821533203125,0.8941677212715149,1.0,0.0,3.0,1.0,0.0
17773500,297.09490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.649052619934082,0.3112954795360565,0.2919995188713074,297.0498352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.7678253054618835,0.5246278643608093,0.3555991053581238,297.3836364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.8692407608032227,0.775253176689148,0.5474926829338074,297.1034240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.7233938574790955,0.4321903586387634,0.4211364686489105,297.14190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.5776002407073975,0.2181862592697143,1.0421638488769531,285.00634765625,284.95001220703125,300.1736755371094,295.5783996582031,298.1042785644531,297.2225646972656,285.00732421875,1.0,0.7491799592971802,0.3961989879608154,0.3961989879608154,1.0,1.0,-3.375421524047852,1.0043178796768188,2.3711037635803223,0.2396188229322433,0.9308677911758424,0.9308677911758424,0.0,410.9708557128906,410.0,67010.3671875,0.0,4559.7548828125,1.0,278.7003173828125,283.10662841796875,298.5501708984375,302.8143005371094,293.1499938964844,293.1499938964844,278.75,34520.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740171790122986,1.0,0.0,0.0,3.630427122116089,3.63045072555542,8.794451105131884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10167.0126953125,0.0,1500.490234375,1895.4371337890625,0.0,3160.489990234375,0.9015566110610962,1.0,0.0,3.0,1.0,0.0
17773560,297.0948181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881286621094,0.6488468050956726,0.3109392821788788,0.2916944026947021,297.0498352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.7675519585609436,0.5239954590797424,0.3551904261112213,297.383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.8698157668113708,0.7766789197921753,0.5485261082649231,297.1031799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.7232545018196106,0.4318736791610718,0.4208399355411529,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.5774086117744446,0.2179796397686004,1.0412124395370483,284.9877624511719,284.95001220703125,300.13787841796875,295.5648498535156,298.0926208496094,297.2225036621094,284.986328125,1.0,0.748986542224884,0.3958802223205566,0.3958802223205566,1.0,1.0,-3.3740932941436768,1.0029326677322388,2.3711607456207275,0.2385342568159103,0.9346045255661012,0.9346045255661012,0.0,410.8542785644531,410.0,67063.6953125,0.0,4555.560546875,1.0,278.7425231933594,283.0929870605469,298.5474548339844,302.8558349609375,293.1499938964844,293.1499938964844,278.45001220703125,33985.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726164698600769,1.0,0.0,0.0,3.685520887374878,3.685544729232788,9.063397783393156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10912.9833984375,0.0,1557.8260498046875,1895.4371337890625,0.0,3147.353271484375,0.9116048216819764,1.0,0.0,3.0,1.0,0.0
17773620,297.0854797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.647660493850708,0.3092978298664093,0.2904599606990814,297.0397644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.7662692666053772,0.5217106938362122,0.3538806736469269,297.3661804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.8700335621833801,0.7779207229614258,0.5496559739112854,297.0941467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.7223302721977234,0.4303671717643738,0.4196681678295135,297.1322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.5763486623764038,0.2170371264219284,1.0378193855285645,284.9027404785156,284.95001220703125,300.0657958984375,295.5372314453125,298.0601501464844,297.2095642089844,284.90350341796875,1.0,0.7483470439910889,0.3952426612377167,0.3952426612377167,1.0,1.0,-3.366236686706543,0.9983955025672911,2.3678412437438965,0.2359025031328201,0.8481371998786926,0.8481371998786926,0.0,411.3991394042969,410.0,67259.0703125,0.0,4537.84912109375,1.0,278.4576721191406,282.994873046875,298.5518493652344,302.9485778808594,293.1499938964844,293.1499938964844,278.75,39098.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8790204524993896,1.0,0.0,0.0,3.5423288345336914,3.5423524379730225,8.372805950784823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9769.3193359375,0.0,1439.1419677734375,1895.4371337890625,0.0,3207.400146484375,0.8840708136558533,1.0,0.0,3.0,1.0,0.0
17773680,297.0854797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.647660493850708,0.3092978298664093,0.2904599606990814,297.0397644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.7662692666053772,0.5217106938362122,0.3538806736469269,297.3661804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.8700335621833801,0.7779207229614258,0.5496559739112854,297.0941467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.7223302721977234,0.4303671717643738,0.4196681678295135,297.1322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.5763486623764038,0.2170371264219284,1.0378193855285645,284.9027404785156,284.95001220703125,300.0657958984375,295.5372314453125,298.0601501464844,297.2095642089844,284.90350341796875,1.0,0.7483470439910889,0.3952426612377167,0.3952426612377167,1.0,1.0,-3.366236686706543,0.9983955025672911,2.3678412437438965,0.2359025031328201,0.8481371998786926,0.8481371998786926,0.0,411.3991394042969,410.0,67259.0703125,0.0,4537.84912109375,1.0,278.4576721191406,282.994873046875,298.5518493652344,302.9485778808594,293.1499938964844,293.1499938964844,278.75,39098.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8790204524993896,1.0,0.0,0.0,3.5423288345336914,3.5423524379730225,8.372805950784823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9769.3193359375,0.0,1439.1419677734375,1895.4371337890625,0.0,3207.400146484375,0.8840708136558533,1.0,0.0,3.0,1.0,0.0
17773740,297.0843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.646861732006073,0.308361291885376,0.2894774675369262,297.0385131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.7653636336326599,0.5201818346977234,0.3527578711509704,297.36407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98687744140625,0.8707534670829773,0.7804445028305054,0.5512149333953857,297.0924987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.987060546875,0.7217209935188293,0.4294884800910949,0.4186922907829284,297.1278991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.5755156874656677,0.216374322772026,1.0344792604446411,284.98699951171875,284.95001220703125,299.9930725097656,295.5089416503906,298.0355834960937,297.2078857421875,284.986083984375,1.0,0.7476400136947632,0.3946051299571991,0.3946051299571991,1.0,1.0,-3.359803915023804,0.9943615794181824,2.365442276000977,0.2332649677991867,0.9225654006004332,0.9225654006004332,0.0,411.3618469238281,410.0,66412.0703125,0.0,4520.6376953125,1.0,278.7415466308594,283.1031188964844,298.4909362792969,302.7576599121094,293.1499938964844,293.1499938964844,278.45001220703125,34074.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720776438713074,1.0,0.0,0.0,3.639813661575317,3.639837026596069,8.839985525810334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10793.697265625,0.0,1507.4971923828125,1895.4371337890625,0.0,3142.299072265625,0.9015929698944092,1.0,0.0,3.0,1.0,0.0
17773800,297.0843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.646861732006073,0.308361291885376,0.2894774675369262,297.0385131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.7653636336326599,0.5201818346977234,0.3527578711509704,297.36407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98687744140625,0.8707534670829773,0.7804445028305054,0.5512149333953857,297.0924987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.987060546875,0.7217209935188293,0.4294884800910949,0.4186922907829284,297.1278991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.5755156874656677,0.216374322772026,1.0344792604446411,284.98699951171875,284.95001220703125,299.9930725097656,295.5089416503906,298.0355834960937,297.2078857421875,284.986083984375,1.0,0.7476400136947632,0.3946051299571991,0.3946051299571991,1.0,1.0,-3.359803915023804,0.9943615794181824,2.365442276000977,0.2332649677991867,0.9225654006004332,0.9225654006004332,0.0,411.3618469238281,410.0,66412.0703125,0.0,4520.6376953125,1.0,278.7415466308594,283.1031188964844,298.4909362792969,302.7576599121094,293.1499938964844,293.1499938964844,278.45001220703125,34074.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720776438713074,1.0,0.0,0.0,3.639813661575317,3.639837026596069,8.839985525810334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10793.697265625,0.0,1507.4971923828125,1895.4371337890625,0.0,3142.299072265625,0.9015929698944092,1.0,0.0,3.0,1.0,0.0
17773860,297.0751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.6455923318862915,0.3066062927246094,0.2881166636943817,297.02850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.764009952545166,0.5177595615386963,0.351339042186737,297.3475952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.8708837032318115,0.7814870476722717,0.5521737933158875,297.0836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.7207210063934326,0.4278644323348999,0.4173857867717743,297.11981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.5742799043655396,0.2152774482965469,1.0303139686584473,284.9052124023437,284.95001220703125,299.9198303222656,295.4800109863281,298.0032043457031,297.1952209472656,284.9052124023437,1.0,0.746789813041687,0.3940423130989074,0.3940423130989074,1.0,1.0,-3.3503103256225586,0.9894776344299316,2.360832691192627,0.23063825070858,0.8395310044288635,0.8395310044288635,0.0,411.8254089355469,410.0,66572.09375,0.0,4498.26220703125,1.0,278.45849609375,283.00750732421875,298.4935607910156,302.8459167480469,293.1499938964844,293.1499938964844,278.75,38957.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8782874941825867,1.0,0.0,0.0,3.49786639213562,3.497889518737793,8.163938787220104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9676.7080078125,0.0,1391.612548828125,1895.4371337890625,0.0,3200.529541015625,0.8740443587303162,1.0,0.0,3.0,1.0,0.0
17773920,297.0751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.6455923318862915,0.3066062927246094,0.2881166636943817,297.02850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.764009952545166,0.5177595615386963,0.351339042186737,297.3475952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.8708837032318115,0.7814870476722717,0.5521737933158875,297.0836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.7207210063934326,0.4278644323348999,0.4173857867717743,297.11981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.5742799043655396,0.2152774482965469,1.0303139686584473,284.9052124023437,284.95001220703125,299.9198303222656,295.4800109863281,298.0032043457031,297.1952209472656,284.9052124023437,1.0,0.746789813041687,0.3940423130989074,0.3940423130989074,1.0,1.0,-3.3503103256225586,0.9894776344299316,2.360832691192627,0.23063825070858,0.8395310044288635,0.8395310044288635,0.0,411.8254089355469,410.0,66572.09375,0.0,4498.26220703125,1.0,278.45849609375,283.00750732421875,298.4935607910156,302.8459167480469,293.1499938964844,293.1499938964844,278.75,38957.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8782874941825867,1.0,0.0,0.0,3.49786639213562,3.497889518737793,8.163938787220104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9676.7080078125,0.0,1391.612548828125,1895.4371337890625,0.0,3200.529541015625,0.8740443587303162,1.0,0.0,3.0,1.0,0.0
17773980,297.07403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848022460937,0.6447209715843201,0.3055383265018463,0.2870292961597442,297.0270690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845886230469,0.7630397081375122,0.5160724520683289,0.3501228392124176,297.3455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844970703125,0.8715292811393738,0.7837830185890198,0.5535929203033447,297.08203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9846496582031,0.7200480699539185,0.4268575608730316,0.4163013100624084,297.1156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850158691406,0.5732975006103516,0.2144674658775329,1.02633535861969,284.984619140625,284.95001220703125,299.8460998535156,295.4504699707031,297.9786071777344,297.1935119628906,284.9837646484375,1.0,0.7459086179733276,0.3934794962406158,0.3934794962406158,1.0,1.0,-3.342525243759156,0.9851999282836914,2.357325315475464,0.2280640006065368,0.9102326035499572,0.9102326035499572,0.0,411.7268981933594,410.0,65708.9140625,0.0,4477.2666015625,1.0,278.7411804199219,283.1121826171875,298.4319152832031,302.65386962890625,293.1499938964844,293.1499938964844,278.45001220703125,34116.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712582588195801,1.0,0.0,0.0,3.593428373336792,3.593451499938965,8.616110562797985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10670.2744140625,0.0,1457.258056640625,1895.4371337890625,0.0,3134.61328125,0.8912097215652466,1.0,0.0,3.0,1.0,0.0
17774040,297.07403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848022460937,0.6447209715843201,0.3055383265018463,0.2870292961597442,297.0270690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845886230469,0.7630397081375122,0.5160724520683289,0.3501228392124176,297.3455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844970703125,0.8715292811393738,0.7837830185890198,0.5535929203033447,297.08203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9846496582031,0.7200480699539185,0.4268575608730316,0.4163013100624084,297.1156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850158691406,0.5732975006103516,0.2144674658775329,1.02633535861969,284.984619140625,284.95001220703125,299.8460998535156,295.4504699707031,297.9786071777344,297.1935119628906,284.9837646484375,1.0,0.7459086179733276,0.3934794962406158,0.3934794962406158,1.0,1.0,-3.342525243759156,0.9851999282836914,2.357325315475464,0.2280640006065368,0.9102326035499572,0.9102326035499572,0.0,411.7268981933594,410.0,65708.9140625,0.0,4477.2666015625,1.0,278.7411804199219,283.1121826171875,298.4319152832031,302.65386962890625,293.1499938964844,293.1499938964844,278.45001220703125,34116.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712582588195801,1.0,0.0,0.0,3.593428373336792,3.593451499938965,8.616110562797985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10670.2744140625,0.0,1457.258056640625,1895.4371337890625,0.0,3134.61328125,0.8912097215652466,1.0,0.0,3.0,1.0,0.0
17774100,297.0697326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690795898437,0.644203782081604,0.3046366572380066,0.2864299416542053,297.0223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686828613281,0.7624767422676086,0.5148332715034485,0.3494757413864136,297.3373107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685913085937,0.8717261552810669,0.7842158675193787,0.5541746020317078,297.0779724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687438964844,0.719648540019989,0.4260325133800506,0.4157280921936035,297.11199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699035644531,0.5727545022964478,0.213893637061119,1.0243260860443115,284.8686828613281,284.95001220703125,299.80908203125,295.4354858398437,297.962646484375,297.1875915527344,284.86932373046875,1.0,0.7454683780670166,0.3931980729103088,0.3931980729103088,1.0,1.0,-3.3382930755615234,0.9829394817352296,2.355353593826294,0.2268444001674652,0.82462078332901,0.82462078332901,0.0,411.8033447265625,410.0,66218.25,0.0,4466.61181640625,1.0,278.4998779296875,282.9859619140625,298.4628601074219,302.8382263183594,293.1499938964844,293.1499938964844,278.45001220703125,39221.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8765535354614258,1.0,0.0,0.0,3.527415990829468,3.52743935585022,8.302457104036876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10287.14453125,0.0,1424.310546875,1895.4371337890625,0.0,3184.27392578125,0.8778651356697083,1.0,0.0,3.0,1.0,0.0
17774160,297.0653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.6433923840522766,0.303692489862442,0.2855772674083709,297.0173645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.7616305947303772,0.5135335326194763,0.3486194610595703,297.32965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.8715903162956238,0.7846471071243286,0.5544199347496033,297.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.718986451625824,0.4251408278942108,0.4148975014686584,297.1078796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.5719231367111206,0.2132495641708374,1.0215904712677002,284.9079284667969,284.95001220703125,299.77197265625,295.4203491210937,297.9465026855469,297.1813049316406,284.9082946777344,1.0,0.7449040412902832,0.3929649591445923,0.3929649591445923,1.0,1.0,-3.331803798675537,0.9800391793251038,2.351764678955078,0.2254291623830795,0.8311636447906494,0.8311636447906494,0.0,412.1356506347656,410.0,65797.515625,0.0,4451.54248046875,1.0,278.45867919921875,283.0223999023437,298.4337158203125,302.73699951171875,293.1499938964844,293.1499938964844,278.75,39055.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8773829340934753,1.0,0.0,0.0,3.445900678634644,3.445923328399658,7.92316711795138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9570.9169921875,0.0,1339.31640625,1895.4371337890625,0.0,3192.0498046875,0.8627719283103943,1.0,0.0,3.0,1.0,0.0
17774220,297.06427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.6424471139907837,0.3025108277797699,0.2843958139419555,297.01593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98175048828125,0.7605896592140198,0.5117053389549255,0.3473170399665832,297.3277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9816589355469,0.8721486330032349,0.786728024482727,0.5556995868682861,297.0721130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818115234375,0.7182431817054749,0.4240239858627319,0.4137174785137176,297.1039428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9821472167969,0.570800244808197,0.2123149633407592,1.017074704170227,284.9817810058594,284.95001220703125,299.69744873046875,295.38970947265625,297.92205810546875,297.1797180175781,284.9810485839844,1.0,0.7438849806785583,0.3924987316131592,0.3924987316131592,1.0,1.0,-3.322829008102417,0.9756366014480592,2.3471925258636475,0.2229982912540435,0.8975502252578735,0.8975502252578735,0.0,412.0151062011719,410.0,64959.00390625,0.0,4427.4912109375,1.0,278.7407531738281,283.1215209960937,298.3705749511719,302.5447082519531,293.1499938964844,293.1499938964844,279.04998779296875,34166.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8702268600463867,1.0,0.0,0.0,3.544182300567627,3.5442049503326416,8.381570069104782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9364.8896484375,0.0,1405.2725830078125,1895.4371337890625,0.0,3124.93896484375,0.8801990151405334,1.0,0.0,3.0,1.0,0.0
17774280,297.06427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.6424471139907837,0.3025108277797699,0.2843958139419555,297.01593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98175048828125,0.7605896592140198,0.5117053389549255,0.3473170399665832,297.3277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9816589355469,0.8721486330032349,0.786728024482727,0.5556995868682861,297.0721130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818115234375,0.7182431817054749,0.4240239858627319,0.4137174785137176,297.1039428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9821472167969,0.570800244808197,0.2123149633407592,1.017074704170227,284.9817810058594,284.95001220703125,299.69744873046875,295.38970947265625,297.92205810546875,297.1797180175781,284.9810485839844,1.0,0.7438849806785583,0.3924987316131592,0.3924987316131592,1.0,1.0,-3.322829008102417,0.9756366014480592,2.3471925258636475,0.2229982912540435,0.8975502252578735,0.8975502252578735,0.0,412.0151062011719,410.0,64959.00390625,0.0,4427.4912109375,1.0,278.7407531738281,283.1215209960937,298.3705749511719,302.5447082519531,293.1499938964844,293.1499938964844,279.04998779296875,34166.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8702268600463867,1.0,0.0,0.0,3.544182300567627,3.5442049503326416,8.381570069104782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9364.8896484375,0.0,1405.2725830078125,1895.4371337890625,0.0,3124.93896484375,0.8801990151405334,1.0,0.0,3.0,1.0,0.0
17774340,297.0646667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0425720214844,0.6418386101722717,0.3016370832920074,0.2835739254951477,297.0163879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04150390625,0.759897768497467,0.510323703289032,0.346373975276947,297.3275451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409545898437,0.8727909922599792,0.7885960340499878,0.5569405555725098,297.0726623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418395996094,0.7178001403808594,0.4232478737831116,0.412937581539154,297.1021423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04364013671875,0.5700642466545105,0.2116403132677078,1.0139051675796509,285.0415954589844,284.95001220703125,299.6346130371094,295.3635559082031,297.9027099609375,297.1800537109375,285.037841796875,1.0,0.7431507110595703,0.3921070992946625,0.3921070992946625,1.0,1.0,-3.3169615268707275,0.9725106358528136,2.3444509506225586,0.2211955040693283,0.9853271842002868,0.9853271842002868,0.0,411.7906494140625,410.0,64376.2890625,0.0,4410.99365234375,1.0,279.0355834960937,283.2041320800781,298.34332275390625,302.450439453125,293.1499938964844,293.1499938964844,279.04998779296875,31439.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653646111488342,1.0,0.0,0.0,3.6952972412109375,3.695320844650269,9.111545296036638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9809.87890625,0.0,1549.6011962890625,1895.4371337890625,0.0,3079.326171875,0.9120649695396424,1.0,0.0,3.0,1.0,0.0
17774400,297.0642395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271301269531,0.6417244076728821,0.3014242649078369,0.2834221124649048,297.0159606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.026123046875,0.759767472743988,0.5100111365318298,0.3461994528770447,297.3265075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256042480469,0.872910737991333,0.7888560891151428,0.5571770668029785,297.0723571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02642822265625,0.7177186012268066,0.4230612516403198,0.4127982258796692,297.1015930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281677246094,0.569929838180542,0.2114932388067245,1.0133365392684937,285.0262145996094,284.95001220703125,299.62261962890625,295.3585510253906,297.8985595703125,297.179443359375,285.0226745605469,1.0,0.7430201768875122,0.3920325040817261,0.3920325040817261,1.0,1.0,-3.315913200378418,0.971938133239746,2.343975067138672,0.2208765894174575,0.9839999079704284,0.9839999079704284,0.0,411.7579345703125,410.0,64434.2109375,0.0,4408.0908203125,1.0,279.0423583984375,283.1907043457031,298.3475341796875,302.4732971191406,293.1499938964844,293.1499938964844,278.75,31776.685546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657903075218201,1.0,0.0,0.0,3.716935396194458,3.716959238052368,9.218564400725882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10448.111328125,0.0,1576.7412109375,1895.4371337890625,0.0,3083.3193359375,0.91701078414917,1.0,0.0,3.0,1.0,0.0
17774460,297.05242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.6400848031044006,0.2991479337215423,0.2817000448703766,297.0027770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.7580550909042358,0.5069829821586609,0.344472587108612,297.3046264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.8725617527961731,0.7888814806938171,0.5575622916221619,297.0611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.7163662314414978,0.4209506213665008,0.4111539721488952,297.0927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835754394531,0.5682073831558228,0.209991380572319,1.007744312286377,284.88458251953125,284.95001220703125,299.5475158691406,295.3269348144531,297.8633728027344,297.16278076171875,284.8860168457031,1.0,0.7418696880340576,0.3916259407997131,0.3916259407997131,1.0,1.0,-3.3026487827301025,0.9662257432937622,2.33642315864563,0.2183101773262024,0.8633915185928345,0.8633915185928345,0.0,412.470458984375,410.0,64827.42578125,0.0,4377.82177734375,1.0,278.7571105957031,283.042236328125,298.354248046875,302.5948791503906,293.1499938964844,293.1499938964844,279.04998779296875,38705.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8752159476280212,1.0,0.0,0.0,3.6139731407165527,3.613997220993042,8.714914656593464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9358.201171875,0.0,1513.5006103515625,1895.4371337890625,0.0,3171.73193359375,0.8992941379547119,1.0,0.0,3.0,1.0,0.0
17774520,297.05242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.6400848031044006,0.2991479337215423,0.2817000448703766,297.0027770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.7580550909042358,0.5069829821586609,0.344472587108612,297.3046264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.8725617527961731,0.7888814806938171,0.5575622916221619,297.0611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.7163662314414978,0.4209506213665008,0.4111539721488952,297.0927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835754394531,0.5682073831558228,0.209991380572319,1.007744312286377,284.88458251953125,284.95001220703125,299.5475158691406,295.3269348144531,297.8633728027344,297.16278076171875,284.8860168457031,1.0,0.7418696880340576,0.3916259407997131,0.3916259407997131,1.0,1.0,-3.3026487827301025,0.9662257432937622,2.33642315864563,0.2183101773262024,0.8633915185928345,0.8633915185928345,0.0,412.470458984375,410.0,64827.42578125,0.0,4377.82177734375,1.0,278.7571105957031,283.042236328125,298.354248046875,302.5948791503906,293.1499938964844,293.1499938964844,279.04998779296875,38705.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8752159476280212,1.0,0.0,0.0,3.6139731407165527,3.613997220993042,8.714914656593464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9358.201171875,0.0,1513.5006103515625,1895.4371337890625,0.0,3171.73193359375,0.8992941379547119,1.0,0.0,3.0,1.0,0.0
17774580,297.0505065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799499511719,0.6388286352157593,0.2977088093757629,0.2802146971225738,296.9999694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97967529296875,0.7567076086997986,0.5048286318778992,0.3428985178470611,297.3017272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795227050781,0.8727668523788452,0.7905371189117432,0.5584337711334229,297.0585632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797668457031,0.715312659740448,0.4195544123649597,0.4096460044384002,297.088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9802551269531,0.5666594505310059,0.2087903767824173,1.0019205808639526,284.9797058105469,284.95001220703125,299.4722595214844,295.2948913574219,297.83807373046875,297.15997314453125,284.9786376953125,1.0,0.7405800223350525,0.3912194073200226,0.3912194073200226,1.0,1.0,-3.290381669998169,0.9608775973320008,2.3295040130615234,0.2156361192464828,0.9375016689300536,0.9375016689300536,0.0,412.52545166015625,410.0,63804.8984375,0.0,4346.611328125,1.0,279.04205322265625,283.1615905761719,298.2783508300781,302.3798828125,293.1499938964844,293.1499938964844,278.75,34159.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8683716058731079,1.0,0.0,0.0,3.702491521835327,3.702515840530396,9.147058790404116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10333.53515625,0.0,1578.390380859375,1895.4371337890625,0.0,3107.53466796875,0.9156893491744996,1.0,0.0,3.0,1.0,0.0
17774640,297.0505065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799499511719,0.6388286352157593,0.2977088093757629,0.2802146971225738,296.9999694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97967529296875,0.7567076086997986,0.5048286318778992,0.3428985178470611,297.3017272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795227050781,0.8727668523788452,0.7905371189117432,0.5584337711334229,297.0585632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797668457031,0.715312659740448,0.4195544123649597,0.4096460044384002,297.088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9802551269531,0.5666594505310059,0.2087903767824173,1.0019205808639526,284.9797058105469,284.95001220703125,299.4722595214844,295.2948913574219,297.83807373046875,297.15997314453125,284.9786376953125,1.0,0.7405800223350525,0.3912194073200226,0.3912194073200226,1.0,1.0,-3.290381669998169,0.9608775973320008,2.3295040130615234,0.2156361192464828,0.9375016689300536,0.9375016689300536,0.0,412.52545166015625,410.0,63804.8984375,0.0,4346.611328125,1.0,279.04205322265625,283.1615905761719,298.2783508300781,302.3798828125,293.1499938964844,293.1499938964844,278.75,34159.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8683716058731079,1.0,0.0,0.0,3.702491521835327,3.702515840530396,9.147058790404116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10333.53515625,0.0,1578.390380859375,1895.4371337890625,0.0,3107.53466796875,0.9156893491744996,1.0,0.0,3.0,1.0,0.0
17774700,297.0463256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565368652344,0.6382162570953369,0.2966722249984741,0.2794932723045349,296.99517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85565185546875,0.7560494542121887,0.5034113526344299,0.342132955789566,297.29345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553161621094,0.8728513717651367,0.7906925082206726,0.558836817741394,297.0545349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558654785156,0.7148051261901855,0.4185835123062134,0.4089335799217224,297.0845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8577880859375,0.565918505191803,0.2080537229776382,0.9991649389266968,284.855712890625,284.95001220703125,299.4345397949219,295.2787170410156,297.8222045898437,297.1540832519531,284.85467529296875,1.0,0.7399548888206482,0.3910161554813385,0.3910161554813385,1.0,1.0,-3.2845191955566406,0.9582905173301696,2.326228618621826,0.2144489288330078,0.8437992930412292,0.8437992930412292,0.0,412.5742492675781,410.0,64379.1796875,0.0,4331.86962890625,1.0,278.79766845703125,283.0261535644531,298.3080139160156,302.5618591308594,293.1499938964844,293.1499938964844,278.75,39046.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8738591074943542,1.0,0.0,0.0,3.640895128250122,3.6409196853637695,8.845240699884016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9956.576171875,0.0,1545.803466796875,1895.4371337890625,0.0,3159.007568359375,0.9029473662376404,1.0,0.0,3.0,1.0,0.0
