time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17774760,297.04180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.6373048424720764,0.2955716550350189,0.2785103023052215,296.98992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.7551043629646301,0.501911461353302,0.3411522805690765,297.28533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.8725824356079102,0.7908000349998474,0.5588712692260742,297.0499572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.7140164971351624,0.4175291061401367,0.4079581201076507,297.08056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.5648837089538574,0.2072416692972183,0.99569571018219,284.8931579589844,284.95001220703125,299.3968200683594,295.262451171875,297.8059387207031,297.1474609375,284.8944702148437,1.0,0.7392080426216125,0.390877217054367,0.390877217054367,1.0,1.0,-3.276350498199463,0.955088436603546,2.321262121200561,0.2131093740463256,0.8433968424797058,0.8433968424797058,0.0,412.8925476074219,410.0,63849.0234375,0.0,4312.7978515625,1.0,278.7579650878906,283.06512451171875,298.276611328125,302.45458984375,293.1499938964844,293.1499938964844,279.04998779296875,39662.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8747419118881226,1.0,0.0,0.0,3.541592836380005,3.541616439819336,8.369327133550541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9233.8974609375,0.0,1442.46240234375,1895.4371337890625,0.0,3167.286376953125,0.8843210339546204,1.0,0.0,3.0,1.0,0.0
17774820,297.0418395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834289550781,0.6362125873565674,0.2942002415657043,0.2771262526512146,296.9893493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831848144531,0.7539188265800476,0.4998218715190887,0.3396508395671844,297.2850646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830627441406,0.872959315776825,0.7924817800521851,0.5598305463790894,297.04949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832763671875,0.7131004929542542,0.4162111580371856,0.4065541625022888,297.0774841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836730957031,0.5634280443191528,0.2060453742742538,0.98990398645401,284.98321533203125,284.95001220703125,299.32135009765625,295.2296447753906,297.7826843261719,297.1470947265625,284.9822998046875,1.0,0.7378584146499634,0.3905993103981018,0.3905993103981018,1.0,1.0,-3.26460075378418,0.9502857327461244,2.314314842224121,0.2108815759420395,0.9177321791648864,0.9177321791648864,0.0,412.6820983886719,410.0,62880.41796875,0.0,4281.77099609375,1.0,279.0415344238281,283.1791687011719,298.2072448730469,302.2474975585937,293.1499938964844,293.1499938964844,278.75,34272.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8667344450950623,1.0,0.0,0.0,3.632568597793579,3.632591962814331,8.804829008113302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10179.7392578125,0.0,1501.00146484375,1895.4371337890625,0.0,3092.176513671875,0.900104820728302,1.0,0.0,3.0,1.0,0.0
17774880,297.0418395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834289550781,0.6362125873565674,0.2942002415657043,0.2771262526512146,296.9893493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831848144531,0.7539188265800476,0.4998218715190887,0.3396508395671844,297.2850646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830627441406,0.872959315776825,0.7924817800521851,0.5598305463790894,297.04949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832763671875,0.7131004929542542,0.4162111580371856,0.4065541625022888,297.0774841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836730957031,0.5634280443191528,0.2060453742742538,0.98990398645401,284.98321533203125,284.95001220703125,299.32135009765625,295.2296447753906,297.7826843261719,297.1470947265625,284.9822998046875,1.0,0.7378584146499634,0.3905993103981018,0.3905993103981018,1.0,1.0,-3.26460075378418,0.9502857327461244,2.314314842224121,0.2108815759420395,0.9177321791648864,0.9177321791648864,0.0,412.6820983886719,410.0,62880.41796875,0.0,4281.77099609375,1.0,279.0415344238281,283.1791687011719,298.2072448730469,302.2474975585937,293.1499938964844,293.1499938964844,278.75,34272.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8667344450950623,1.0,0.0,0.0,3.632568597793579,3.632591962814331,8.804829008113302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10179.7392578125,0.0,1501.00146484375,1895.4371337890625,0.0,3092.176513671875,0.900104820728302,1.0,0.0,3.0,1.0,0.0
17774940,297.0342712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.6347087621688843,0.29206582903862,0.2754201591014862,296.98052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.7523370981216431,0.4968965351581573,0.3378967344760895,297.2698669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.8727642297744751,0.7926548719406128,0.5602002143859863,297.04217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.711800754070282,0.4141994714736938,0.4048769474029541,297.0710144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.5616319179534912,0.2044764161109924,0.9835719466209412,284.90234375,284.95001220703125,299.2458190917969,295.196533203125,297.75164794921875,297.1358337402344,284.9024353027344,1.0,0.7364421486854553,0.3903214335441589,0.3903214335441589,1.0,1.0,-3.250356912612915,0.9446210265159608,2.3057358264923096,0.2085256874561309,0.8328227400779724,0.8328227400779724,0.0,412.9881591796875,410.0,62927.4140625,0.0,4247.470703125,1.0,278.7586364746094,283.0867919921875,298.2086486816406,302.32537841796875,293.1499938964844,293.1499938964844,279.04998779296875,39329.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728165030479431,1.0,0.0,0.0,3.47495985031128,3.474982738494873,8.057361924329598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9121.3515625,0.0,1370.7249755859375,1895.4371337890625,0.0,3149.22900390625,0.869343101978302,1.0,0.0,3.0,1.0,0.0
17775000,297.0342712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.6347087621688843,0.29206582903862,0.2754201591014862,296.98052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.7523370981216431,0.4968965351581573,0.3378967344760895,297.2698669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.8727642297744751,0.7926548719406128,0.5602002143859863,297.04217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.711800754070282,0.4141994714736938,0.4048769474029541,297.0710144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.5616319179534912,0.2044764161109924,0.9835719466209412,284.90234375,284.95001220703125,299.2458190917969,295.196533203125,297.75164794921875,297.1358337402344,284.9024353027344,1.0,0.7364421486854553,0.3903214335441589,0.3903214335441589,1.0,1.0,-3.250356912612915,0.9446210265159608,2.3057358264923096,0.2085256874561309,0.8328227400779724,0.8328227400779724,0.0,412.9881591796875,410.0,62927.4140625,0.0,4247.470703125,1.0,278.7586364746094,283.0867919921875,298.2086486816406,302.32537841796875,293.1499938964844,293.1499938964844,279.04998779296875,39329.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728165030479431,1.0,0.0,0.0,3.47495985031128,3.474982738494873,8.057361924329598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9121.3515625,0.0,1370.7249755859375,1895.4371337890625,0.0,3149.22900390625,0.869343101978302,1.0,0.0,3.0,1.0,0.0
17775060,297.0343933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831237792969,0.6335688829421997,0.2906082570552826,0.273987740278244,296.98004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98291015625,0.7511043548583984,0.4946971237659454,0.3363470733165741,297.2692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.8730578422546387,0.7941102385520935,0.5610389709472656,297.0419311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98297119140625,0.7108200192451477,0.4128045439720154,0.4034316539764404,297.06842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833374023437,0.5600924491882324,0.2032081186771392,0.9775495529174804,284.98291015625,284.95001220703125,299.1703491210937,295.16314697265625,297.7286071777344,297.1354675292969,284.9820556640625,1.0,0.7350392937660217,0.390121191740036,0.390121191740036,1.0,1.0,-3.2379956245422363,0.9398224353790284,2.298173189163208,0.2064518332481384,0.9028103351593018,0.9028103351593018,0.0,412.802001953125,410.0,61986.4453125,0.0,4215.39453125,1.0,279.0409851074219,283.1929016113281,298.1404113769531,302.12322998046875,293.1499938964844,293.1499938964844,278.75,34205.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8648019433021545,1.0,0.0,0.0,3.568574905395508,3.5685977935791016,8.49733908125927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10034.716796875,0.0,1431.328125,1895.4371337890625,0.0,3074.0478515625,0.8856987953186035,1.0,0.0,3.0,1.0,0.0
17775120,297.0343933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831237792969,0.6335688829421997,0.2906082570552826,0.273987740278244,296.98004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98291015625,0.7511043548583984,0.4946971237659454,0.3363470733165741,297.2692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.8730578422546387,0.7941102385520935,0.5610389709472656,297.0419311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98297119140625,0.7108200192451477,0.4128045439720154,0.4034316539764404,297.06842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833374023437,0.5600924491882324,0.2032081186771392,0.9775495529174804,284.98291015625,284.95001220703125,299.1703491210937,295.16314697265625,297.7286071777344,297.1354675292969,284.9820556640625,1.0,0.7350392937660217,0.390121191740036,0.390121191740036,1.0,1.0,-3.2379956245422363,0.9398224353790284,2.298173189163208,0.2064518332481384,0.9028103351593018,0.9028103351593018,0.0,412.802001953125,410.0,61986.4453125,0.0,4215.39453125,1.0,279.0409851074219,283.1929016113281,298.1404113769531,302.12322998046875,293.1499938964844,293.1499938964844,278.75,34205.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8648019433021545,1.0,0.0,0.0,3.568574905395508,3.5685977935791016,8.49733908125927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10034.716796875,0.0,1431.328125,1895.4371337890625,0.0,3074.0478515625,0.8856987953186035,1.0,0.0,3.0,1.0,0.0
17775180,297.02716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.6320040822029114,0.2884129881858825,0.2722172141075134,296.9715270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.7494635581970215,0.4916833043098449,0.3345272541046142,297.2542419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.8727667927742004,0.7940976619720459,0.5612683296203613,297.034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.7094222903251648,0.4107258021831512,0.4016837179660797,297.0624084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.5581845045089722,0.2015674114227295,0.9708818793296814,284.9056396484375,284.95001220703125,299.094970703125,295.1295166015625,297.697998046875,297.1244506835937,284.905517578125,1.0,0.733549177646637,0.3899209797382355,0.3899209797382355,1.0,1.0,-3.2229042053222656,0.9340873956680298,2.2888166904449463,0.2042092978954315,0.8222575187683105,0.8222575187683105,0.0,413.1316223144531,410.0,62000.9140625,0.0,4179.52099609375,1.0,278.7591552734375,283.1042175292969,298.14166259765625,302.1992492675781,293.1499938964844,293.1499938964844,279.04998779296875,39224.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8708953857421875,1.0,0.0,0.0,3.41074538230896,3.4107675552368164,7.76232582211378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9006.48828125,0.0,1305.4661865234375,1895.4371337890625,0.0,3131.2099609375,0.8551070690155029,1.0,0.0,3.0,1.0,0.0
17775240,297.02716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.6320040822029114,0.2884129881858825,0.2722172141075134,296.9715270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.7494635581970215,0.4916833043098449,0.3345272541046142,297.2542419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.8727667927742004,0.7940976619720459,0.5612683296203613,297.034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.7094222903251648,0.4107258021831512,0.4016837179660797,297.0624084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.5581845045089722,0.2015674114227295,0.9708818793296814,284.9056396484375,284.95001220703125,299.094970703125,295.1295166015625,297.697998046875,297.1244506835937,284.905517578125,1.0,0.733549177646637,0.3899209797382355,0.3899209797382355,1.0,1.0,-3.2229042053222656,0.9340873956680298,2.2888166904449463,0.2042092978954315,0.8222575187683105,0.8222575187683105,0.0,413.1316223144531,410.0,62000.9140625,0.0,4179.52099609375,1.0,278.7591552734375,283.1042175292969,298.14166259765625,302.1992492675781,293.1499938964844,293.1499938964844,279.04998779296875,39224.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8708953857421875,1.0,0.0,0.0,3.41074538230896,3.4107675552368164,7.76232582211378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9006.48828125,0.0,1305.4661865234375,1895.4371337890625,0.0,3131.2099609375,0.8551070690155029,1.0,0.0,3.0,1.0,0.0
17775300,297.0269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.6312795877456665,0.2876156568527221,0.2713618576526642,296.970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.7486993074417114,0.490494042634964,0.3336321711540222,297.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.8727214336395264,0.7947040796279907,0.5614705085754395,297.034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.7087631821632385,0.4099485874176025,0.40081587433815,297.0608825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.5572405457496643,0.200863242149353,0.967423379421234,285.00518798828125,284.95001220703125,299.05731201171875,295.11260986328125,297.68621826171875,297.123779296875,285.0049133300781,1.0,0.732765257358551,0.3898208439350128,0.3898208439350128,1.0,1.0,-3.215374231338501,0.9312311410903932,2.284143209457397,0.2029956579208374,0.8905231952667236,0.8905231952667236,0.0,413.1661071777344,410.0,61140.46875,0.0,4161.0078125,1.0,278.9957275390625,283.2211303710937,298.0775146484375,301.96697998046875,293.1499938964844,293.1499938964844,279.04998779296875,34375.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8647946715354919,1.0,0.0,0.0,3.4556212425231934,3.4556431770324707,7.967931310304266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9264.962890625,0.0,1315.96923828125,1895.4371337890625,0.0,3073.979248046875,0.8625315427780151,1.0,0.0,3.0,1.0,0.0
17775360,297.0272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800720214844,0.6307889223098755,0.2868614792823791,0.2707104980945587,296.970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796447753906,0.7481582164764404,0.4893590211868286,0.3329035341739654,297.253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794006347656,0.8729487657546997,0.7953078150749207,0.5619496703147888,297.0345764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.979736328125,0.7083351612091064,0.4092314839363098,0.4001560807228088,297.0599670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805603027344,0.5565208196640015,0.2002080678939819,0.9644915461540222,284.97967529296875,284.95001220703125,299.0197448730469,295.0956726074219,297.67498779296875,297.1238098144531,284.978271484375,1.0,0.732063353061676,0.389758288860321,0.389758288860321,1.0,1.0,-3.2095963954925537,0.9290702939033508,2.280525922775269,0.2021321058273315,0.8875999450683594,0.8875999450683594,0.0,412.9780883789063,410.0,61092.2265625,0.0,4145.66552734375,1.0,279.041015625,283.2036437988281,298.0719909667969,301.9979248046875,293.1499938964844,293.1499938964844,279.3500061035156,34127.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8627829551696777,1.0,0.0,0.0,3.5083861351013184,3.508408546447754,8.213118576350098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8813.3369140625,0.0,1367.783447265625,1895.4371337890625,0.0,3055.1083984375,0.8719074726104736,1.0,0.0,3.0,1.0,0.0
17775420,297.0282287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.024658203125,0.6297941207885742,0.2854095101356506,0.2694225311279297,296.9717102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02374267578125,0.7470664978027344,0.4871690273284912,0.331470638513565,297.2523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.023193359375,0.8733288049697876,0.7965347170829773,0.5628306865692139,297.0357360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.7074812054634094,0.4078864157199859,0.3988924622535705,297.0589599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02557373046875,0.5551179051399231,0.1989652812480926,0.9589088559150696,285.0238037109375,284.95001220703125,298.9447021484375,295.0616760253906,297.6529235839844,297.12420654296875,285.02056884765625,1.0,0.7307405471801758,0.3896331787109375,0.3896331787109375,1.0,1.0,-3.198413610458374,0.9248884916305542,2.2735249996185303,0.2004819810390472,0.97246915102005,0.97246915102005,0.0,412.6996765136719,410.0,60493.14453125,0.0,4116.55224609375,1.0,279.3410949707031,283.2733459472656,298.0475158691406,301.9203796386719,293.1499938964844,293.1499938964844,279.04998779296875,31753.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8575644493103027,1.0,0.0,0.0,3.6809353828430176,3.6809589862823486,9.040858799380658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9801.66015625,0.0,1535.8184814453125,1895.4371337890625,0.0,3006.1650390625,0.9090319275856018,1.0,0.0,3.0,1.0,0.0
17775480,297.0282287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.024658203125,0.6297941207885742,0.2854095101356506,0.2694225311279297,296.9717102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02374267578125,0.7470664978027344,0.4871690273284912,0.331470638513565,297.2523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.023193359375,0.8733288049697876,0.7965347170829773,0.5628306865692139,297.0357360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.7074812054634094,0.4078864157199859,0.3988924622535705,297.0589599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02557373046875,0.5551179051399231,0.1989652812480926,0.9589088559150696,285.0238037109375,284.95001220703125,298.9447021484375,295.0616760253906,297.6529235839844,297.12420654296875,285.02056884765625,1.0,0.7307405471801758,0.3896331787109375,0.3896331787109375,1.0,1.0,-3.198413610458374,0.9248884916305542,2.2735249996185303,0.2004819810390472,0.97246915102005,0.97246915102005,0.0,412.6996765136719,410.0,60493.14453125,0.0,4116.55224609375,1.0,279.3410949707031,283.2733459472656,298.0475158691406,301.9203796386719,293.1499938964844,293.1499938964844,279.04998779296875,31753.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8575644493103027,1.0,0.0,0.0,3.6809353828430176,3.6809589862823486,9.040858799380658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9801.66015625,0.0,1535.8184814453125,1895.4371337890625,0.0,3006.1650390625,0.9090319275856018,1.0,0.0,3.0,1.0,0.0
17775540,297.0186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.6281166076660156,0.283033549785614,0.2676079571247101,296.96063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.7453356981277466,0.483984112739563,0.3296372294425964,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.8727030754089355,0.7956710457801819,0.5626320838928223,297.0265197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.7059300541877747,0.405635267496109,0.3971119225025177,297.0523986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779602050781,0.5531154870986938,0.1972486823797226,0.9522891640663148,284.8795471191406,284.95001220703125,298.8759460449219,295.0302734375,297.6218566894531,297.1095275878906,284.8818359375,1.0,0.7293031811714172,0.3895180523395538,0.3895180523395538,1.0,1.0,-3.1827545166015625,0.9191917181015016,2.2635629177093506,0.1984516829252243,0.8527446389198303,0.8527446389198303,0.0,413.2804565429688,410.0,60836.8984375,0.0,4081.292236328125,1.0,279.05987548828125,283.1246643066406,298.0623474121094,302.05108642578125,293.1499938964844,293.1499938964844,279.04998779296875,39120.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8672128915786743,1.0,0.0,0.0,3.574418067932129,3.574441909790039,8.525188377461745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9331.416015625,0.0,1473.5616455078125,1895.4371337890625,0.0,3096.664794921875,0.8907118439674377,1.0,0.0,3.0,1.0,0.0
17775600,297.0179748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.627937376499176,0.2828340530395508,0.2674182653427124,296.95977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.7451539039611816,0.4837114512920379,0.3294499814510345,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.8726133108139038,0.7956244349479675,0.5625749230384827,297.0257873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.7057597637176514,0.4054398238658905,0.3969205617904663,297.05181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.5529022216796875,0.1970931142568588,0.951599657535553,284.8839111328125,284.95001220703125,298.8699645996094,295.0275573730469,297.6192932128906,297.10845947265625,284.8854675292969,1.0,0.7291564345359802,0.3895080387592315,0.3895080387592315,1.0,1.0,-3.181076765060425,0.9185887575149536,2.2624878883361816,0.1982225179672241,0.8520130515098572,0.8520130515098572,0.0,413.35162353515625,410.0,60781.8359375,0.0,4077.57861328125,1.0,279.0574035644531,283.1286315917969,298.05535888671875,302.03564453125,293.1499938964844,293.1499938964844,279.3500061035156,39009.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867267370223999,1.0,0.0,0.0,3.566263437271118,3.566287040710449,8.486334195367817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8786.9375,0.0,1463.991943359375,1895.4371337890625,0.0,3097.17578125,0.8889816403388977,1.0,0.0,3.0,1.0,0.0
17775660,297.01708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786376953125,0.6264297366142273,0.2810634076595306,0.2656451463699341,296.9578552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781494140625,0.7435763478279114,0.4810974299907684,0.3275805413722992,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778747558594,0.8724273443222046,0.7963380217552185,0.5627985000610352,297.0240783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783020019531,0.7043534517288208,0.4036859273910522,0.3950859606266022,297.048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791564941406,0.5508585572242737,0.1955164521932602,0.9441313743591307,284.97821044921875,284.95001220703125,298.7955322265625,294.99334716796875,297.5954895019531,297.1060791015625,284.9765319824219,1.0,0.727451741695404,0.3894355893135071,0.3894355893135071,1.0,1.0,-3.164809226989746,0.9128077626228333,2.2520015239715576,0.1960115432739257,0.9246820211410522,0.9246820211410522,0.0,413.3853454589844,410.0,59734.9921875,0.0,4038.174072265625,1.0,279.3421936035156,283.2463684082031,297.97283935546875,301.8143005371094,293.1499938964844,293.1499938964844,279.04998779296875,34107.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8595392107963562,1.0,0.0,0.0,3.658115148544312,3.6581389904022217,8.929107480071252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9681.7880859375,0.0,1528.0216064453125,1895.4371337890625,0.0,3024.683349609375,0.9054819345474244,1.0,0.0,3.0,1.0,0.0
17775720,297.01708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786376953125,0.6264297366142273,0.2810634076595306,0.2656451463699341,296.9578552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781494140625,0.7435763478279114,0.4810974299907684,0.3275805413722992,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778747558594,0.8724273443222046,0.7963380217552185,0.5627985000610352,297.0240783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783020019531,0.7043534517288208,0.4036859273910522,0.3950859606266022,297.048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791564941406,0.5508585572242737,0.1955164521932602,0.9441313743591307,284.97821044921875,284.95001220703125,298.7955322265625,294.99334716796875,297.5954895019531,297.1060791015625,284.9765319824219,1.0,0.727451741695404,0.3894355893135071,0.3894355893135071,1.0,1.0,-3.164809226989746,0.9128077626228333,2.2520015239715576,0.1960115432739257,0.9246820211410522,0.9246820211410522,0.0,413.3853454589844,410.0,59734.9921875,0.0,4038.174072265625,1.0,279.3421936035156,283.2463684082031,297.97283935546875,301.8143005371094,293.1499938964844,293.1499938964844,279.04998779296875,34107.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8595392107963562,1.0,0.0,0.0,3.658115148544312,3.6581389904022217,8.929107480071252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9681.7880859375,0.0,1528.0216064453125,1895.4371337890625,0.0,3024.683349609375,0.9054819345474244,1.0,0.0,3.0,1.0,0.0
17775780,297.0097961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.6246733069419861,0.2786430120468139,0.2636794149875641,296.9489440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.74177485704422,0.4777652323246002,0.3255555331707001,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.8718594312667847,0.7956168055534363,0.5625684261322021,297.0165405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.7027121782302856,0.4013291001319885,0.3930819630622864,297.04254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.548615574836731,0.1936236917972564,0.9363359212875366,284.89361572265625,284.95001220703125,298.72149658203125,294.9590759277344,297.56494140625,297.0941467285156,284.8942565917969,1.0,0.7256795763969421,0.3893631100654602,0.3893631100654602,1.0,1.0,-3.146915912628174,0.9064596891403198,2.2404561042785645,0.1937782764434814,0.8313078880310059,0.8313078880310059,0.0,413.71185302734375,410.0,59705.5390625,0.0,3996.698486328125,1.0,279.0584716796875,283.1539611816406,297.97222900390625,301.8831481933594,293.1499938964844,293.1499938964844,279.3500061035156,39787.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8659672141075134,1.0,0.0,0.0,3.4836888313293457,3.4837119579315186,8.097892418845731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8663.203125,0.0,1382.9365234375,1895.4371337890625,0.0,3084.97900390625,0.8716838359832764,1.0,0.0,3.0,1.0,0.0
17775840,297.0097961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.6246733069419861,0.2786430120468139,0.2636794149875641,296.9489440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.74177485704422,0.4777652323246002,0.3255555331707001,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.8718594312667847,0.7956168055534363,0.5625684261322021,297.0165405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.7027121782302856,0.4013291001319885,0.3930819630622864,297.04254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.548615574836731,0.1936236917972564,0.9363359212875366,284.89361572265625,284.95001220703125,298.72149658203125,294.9590759277344,297.56494140625,297.0941467285156,284.8942565917969,1.0,0.7256795763969421,0.3893631100654602,0.3893631100654602,1.0,1.0,-3.146915912628174,0.9064596891403198,2.2404561042785645,0.1937782764434814,0.8313078880310059,0.8313078880310059,0.0,413.71185302734375,410.0,59705.5390625,0.0,3996.698486328125,1.0,279.0584716796875,283.1539611816406,297.97222900390625,301.8831481933594,293.1499938964844,293.1499938964844,279.3500061035156,39787.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8659672141075134,1.0,0.0,0.0,3.4836888313293457,3.4837119579315186,8.097892418845731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8663.203125,0.0,1382.9365234375,1895.4371337890625,0.0,3084.97900390625,0.8716838359832764,1.0,0.0,3.0,1.0,0.0
17775900,297.0098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.6238600611686707,0.2777621448040008,0.2627352178096771,296.9485778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.7409406304359436,0.4764516651630401,0.3245665431022644,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.8716841340065002,0.7959297895431519,0.5625433921813965,297.01617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.7019525766372681,0.4004445970058441,0.3920978009700775,297.0412292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.5475200414657593,0.1928119957447052,0.9323585033416748,285.00164794921875,284.95001220703125,298.68463134765625,294.94195556640625,297.553466796875,297.0933532714844,285.0023193359375,1.0,0.7247593998908997,0.3893269002437591,0.3893269002437591,1.0,1.0,-3.138081312179565,0.9033289551734924,2.2347521781921387,0.1925747394561767,0.9024913907051086,0.9024913907051086,0.0,413.73052978515625,410.0,58768.80859375,0.0,3975.588623046875,1.0,279.2975158691406,283.2797241210937,297.9039001464844,301.6439819335937,293.1499938964844,293.1499938964844,279.3500061035156,34740.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8593623638153076,1.0,0.0,0.0,3.522918462753296,3.5229408740997314,8.281298846668506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8914.0087890625,0.0,1387.2332763671875,1895.4371337890625,0.0,3023.024658203125,0.8778624534606934,1.0,0.0,3.0,1.0,0.0
17775960,297.0106811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814453125,0.6233107447624207,0.276953637599945,0.2620221972465515,296.9490661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98095703125,0.7403523325920105,0.4752255082130432,0.323767215013504,297.209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806823730469,0.8718149065971375,0.7962803244590759,0.5628371834754944,297.0166931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810791015625,0.7014604210853577,0.3996490240097046,0.391351044178009,297.0406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98199462890625,0.5466789603233337,0.192068263888359,0.9289860129356384,284.9809875488281,284.95001220703125,298.6479187011719,294.9248352050781,297.5429077148437,297.0936889648437,284.9794311523437,1.0,0.7239342331886292,0.389363169670105,0.389363169670105,1.0,1.0,-3.1312503814697266,0.9010688066482544,2.2301816940307617,0.1918399631977081,0.9028151631355286,0.9028151631355286,0.0,413.5023193359375,410.0,58700.86328125,0.0,3958.024169921875,1.0,279.3416748046875,283.2654113769531,297.8973999023437,301.6708679199219,293.1499938964844,293.1499938964844,279.04998779296875,34194.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8569165468215942,1.0,0.0,0.0,3.5765295028686523,3.576552391052246,8.535262736586446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9522.8359375,0.0,1439.714599609375,1895.4371337890625,0.0,3000.089599609375,0.8872364163398743,1.0,0.0,3.0,1.0,0.0
17776020,297.0044250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.6215587258338928,0.2745566666126251,0.2600769996643066,296.9413757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.738580584526062,0.4719033539295196,0.3217488825321197,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.8712038993835449,0.79533451795578,0.5624725818634033,297.0101013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.6998366713523865,0.3972962498664856,0.3893568217754364,297.03564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.5444431900978088,0.1901762932538986,0.9211819767951964,284.90289306640625,284.95001220703125,298.5747985839844,294.890625,297.5133972167969,297.0824279785156,284.90283203125,1.0,0.7221328616142273,0.3894357085227966,0.3894357085227966,1.0,1.0,-3.113233804702759,0.8950656056404114,2.218168258666992,0.189979687333107,0.8193160891532898,0.8193160891532898,0.0,413.77386474609375,410.0,58660.3359375,0.0,3916.590576171875,1.0,279.0592041015625,283.1787109375,297.9017639160156,301.7445678710937,293.1499938964844,293.1499938964844,279.3500061035156,39538.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8630043864250183,1.0,0.0,0.0,3.403706789016724,3.40372896194458,7.730321840426768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8545.4189453125,0.0,1300.7169189453125,1895.4371337890625,0.0,3057.185302734375,0.8538942933082581,1.0,0.0,3.0,1.0,0.0
17776080,297.0044250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.6215587258338928,0.2745566666126251,0.2600769996643066,296.9413757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.738580584526062,0.4719033539295196,0.3217488825321197,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.8712038993835449,0.79533451795578,0.5624725818634033,297.0101013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.6998366713523865,0.3972962498664856,0.3893568217754364,297.03564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.5444431900978088,0.1901762932538986,0.9211819767951964,284.90289306640625,284.95001220703125,298.5747985839844,294.890625,297.5133972167969,297.0824279785156,284.90283203125,1.0,0.7221328616142273,0.3894357085227966,0.3894357085227966,1.0,1.0,-3.113233804702759,0.8950656056404114,2.218168258666992,0.189979687333107,0.8193160891532898,0.8193160891532898,0.0,413.77386474609375,410.0,58660.3359375,0.0,3916.590576171875,1.0,279.0592041015625,283.1787109375,297.9017639160156,301.7445678710937,293.1499938964844,293.1499938964844,279.3500061035156,39538.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8630043864250183,1.0,0.0,0.0,3.403706789016724,3.40372896194458,7.730321840426768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8545.4189453125,0.0,1300.7169189453125,1895.4371337890625,0.0,3057.185302734375,0.8538942933082581,1.0,0.0,3.0,1.0,0.0
17776140,297.0052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.980224609375,0.6201227903366089,0.2727932333946228,0.2583861649036407,296.9414367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.97998046875,0.7371099591255188,0.4692631959915161,0.3199217021465301,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798583984375,0.870985209941864,0.7955089807510376,0.5624588131904602,297.0098571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98004150390625,0.6985064148902893,0.3954958021640777,0.3875532746315002,297.0340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804992675781,0.5424413084983826,0.1885663568973541,0.9136923551559448,284.9800109863281,284.95001220703125,298.5022888183594,294.8564758300781,297.49090576171875,297.0806884765625,284.9791259765625,1.0,0.7203389406204224,0.3895082473754883,0.3895082473754883,1.0,1.0,-3.0968682765960693,0.8896326422691345,2.207235813140869,0.1881710439920425,0.885808527469635,0.885808527469635,0.0,413.6105651855469,410.0,57697.11328125,0.0,3877.0908203125,1.0,279.3403625488281,283.2815246582031,297.829345703125,301.5389709472656,293.1499938964844,293.1499938964844,279.6499938964844,34250.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8539784550666809,1.0,0.0,0.0,3.499030113220215,3.4990525245666504,8.16937188119482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8361.8408203125,0.0,1359.054931640625,1895.4371337890625,0.0,2972.546875,0.8701017498970032,1.0,0.0,3.0,1.0,0.0
17776200,297.0052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.980224609375,0.6201227903366089,0.2727932333946228,0.2583861649036407,296.9414367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.97998046875,0.7371099591255188,0.4692631959915161,0.3199217021465301,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798583984375,0.870985209941864,0.7955089807510376,0.5624588131904602,297.0098571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98004150390625,0.6985064148902893,0.3954958021640777,0.3875532746315002,297.0340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804992675781,0.5424413084983826,0.1885663568973541,0.9136923551559448,284.9800109863281,284.95001220703125,298.5022888183594,294.8564758300781,297.49090576171875,297.0806884765625,284.9791259765625,1.0,0.7203389406204224,0.3895082473754883,0.3895082473754883,1.0,1.0,-3.0968682765960693,0.8896326422691345,2.207235813140869,0.1881710439920425,0.885808527469635,0.885808527469635,0.0,413.6105651855469,410.0,57697.11328125,0.0,3877.0908203125,1.0,279.3403625488281,283.2815246582031,297.829345703125,301.5389709472656,293.1499938964844,293.1499938964844,279.6499938964844,34250.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8539784550666809,1.0,0.0,0.0,3.499030113220215,3.4990525245666504,8.16937188119482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8361.8408203125,0.0,1359.054931640625,1895.4371337890625,0.0,2972.546875,0.8701017498970032,1.0,0.0,3.0,1.0,0.0
17776260,297.0070495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02813720703125,0.6189002990722656,0.2711444795131683,0.2569179236888885,296.9429016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271301269531,0.7358425855636597,0.4667709469795227,0.3182868957519531,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02655029296875,0.8709365129470825,0.7956713438034058,0.5626079440116882,297.0110168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02740478515625,0.6974020004272461,0.3938376903533935,0.3859962522983551,297.0339050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291442871094,0.5407010912895203,0.187079444527626,0.9070165157318116,285.0272216796875,284.95001220703125,298.43035888671875,294.82244873046875,297.469482421875,297.0800476074219,285.0238037109375,1.0,0.7187058329582214,0.389629989862442,0.389629989862442,1.0,1.0,-3.0825765132904053,0.885033130645752,2.1975433826446533,0.1867917776107788,0.9740073680877686,0.9740073680877686,0.0,413.3342590332031,410.0,57050.41796875,0.0,3842.12890625,1.0,279.6410217285156,283.3530578613281,297.80419921875,301.457763671875,293.1499938964844,293.1499938964844,279.3500061035156,31632.939453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.847777783870697,1.0,0.0,0.0,3.677666425704956,3.677689790725708,9.024807354762744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9287.509765625,0.0,1531.244384765625,1895.4371337890625,0.0,2914.461669921875,0.9082130789756776,1.0,0.0,3.0,1.0,0.0
17776320,297.0070495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02813720703125,0.6189002990722656,0.2711444795131683,0.2569179236888885,296.9429016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271301269531,0.7358425855636597,0.4667709469795227,0.3182868957519531,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02655029296875,0.8709365129470825,0.7956713438034058,0.5626079440116882,297.0110168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02740478515625,0.6974020004272461,0.3938376903533935,0.3859962522983551,297.0339050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291442871094,0.5407010912895203,0.187079444527626,0.9070165157318116,285.0272216796875,284.95001220703125,298.43035888671875,294.82244873046875,297.469482421875,297.0800476074219,285.0238037109375,1.0,0.7187058329582214,0.389629989862442,0.389629989862442,1.0,1.0,-3.0825765132904053,0.885033130645752,2.1975433826446533,0.1867917776107788,0.9740073680877686,0.9740073680877686,0.0,413.3342590332031,410.0,57050.41796875,0.0,3842.12890625,1.0,279.6410217285156,283.3530578613281,297.80419921875,301.457763671875,293.1499938964844,293.1499938964844,279.3500061035156,31632.939453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.847777783870697,1.0,0.0,0.0,3.677666425704956,3.677689790725708,9.024807354762744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9287.509765625,0.0,1531.244384765625,1895.4371337890625,0.0,2914.461669921875,0.9082130789756776,1.0,0.0,3.0,1.0,0.0
17776380,296.9976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.6167908906936646,0.2683896422386169,0.2547589242458343,296.9317321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.7338018417358398,0.4630252718925476,0.3160815238952636,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.8698022961616516,0.793574869632721,0.5615699887275696,297.0010681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.695446252822876,0.3910771906375885,0.3837376534938812,297.0277404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.538203239440918,0.1849897503852844,0.8987246155738831,284.8802795410156,284.95001220703125,298.3591003417969,294.7886047363281,297.4369506835937,297.06378173828125,284.8821105957031,1.0,0.716827929019928,0.3897517025470733,0.3897517025470733,1.0,1.0,-3.062272071838379,0.8783499598503113,2.183922290802002,0.1848044842481613,0.8488461375236511,0.8488461375236511,0.0,413.9539184570313,410.0,57322.94140625,0.0,3798.131591796875,1.0,279.3573913574219,283.2037353515625,297.8174133300781,301.5762939453125,293.1499938964844,293.1499938964844,279.6499938964844,39218.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8578748106956482,1.0,0.0,0.0,3.55947208404541,3.559495687484741,8.454043722849747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8332.375,0.0,1458.24609375,1895.4371337890625,0.0,3009.07470703125,0.8875907063484192,1.0,0.0,3.0,1.0,0.0
17776440,296.9976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.6167908906936646,0.2683896422386169,0.2547589242458343,296.9317321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.7338018417358398,0.4630252718925476,0.3160815238952636,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.8698022961616516,0.793574869632721,0.5615699887275696,297.0010681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.695446252822876,0.3910771906375885,0.3837376534938812,297.0277404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.538203239440918,0.1849897503852844,0.8987246155738831,284.8802795410156,284.95001220703125,298.3591003417969,294.7886047363281,297.4369506835937,297.06378173828125,284.8821105957031,1.0,0.716827929019928,0.3897517025470733,0.3897517025470733,1.0,1.0,-3.062272071838379,0.8783499598503113,2.183922290802002,0.1848044842481613,0.8488461375236511,0.8488461375236511,0.0,413.9539184570313,410.0,57322.94140625,0.0,3798.131591796875,1.0,279.3573913574219,283.2037353515625,297.8174133300781,301.5762939453125,293.1499938964844,293.1499938964844,279.6499938964844,39218.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8578748106956482,1.0,0.0,0.0,3.55947208404541,3.559495687484741,8.454043722849747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8332.375,0.0,1458.24609375,1895.4371337890625,0.0,3009.07470703125,0.8875907063484192,1.0,0.0,3.0,1.0,0.0
17776500,296.99676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.6157079935073853,0.2673324048519134,0.2536376118659973,296.9301452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.732771098613739,0.4614832699298858,0.3149282932281494,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.8692703247070312,0.7932529449462891,0.5610520243644714,296.9992980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.6944389343261719,0.3899592161178589,0.3825217485427856,297.0259704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.5368768572807312,0.1840405315160751,0.8941594958305359,284.9950866699219,284.95001220703125,298.3237609863281,294.771728515625,297.4245300292969,297.0608215332031,284.99664306640625,1.0,0.7157820463180542,0.389812558889389,0.389812558889389,1.0,1.0,-3.051365375518799,0.8747519254684448,2.1766133308410645,0.1835903972387313,0.9213451743125916,0.9213451743125916,0.0,414.1490783691406,410.0,56335.39453125,0.0,3773.95654296875,1.0,279.5993347167969,283.3363647460937,297.7418518066406,301.3311767578125,293.1499938964844,293.1499938964844,279.6499938964844,34627.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8517029881477356,1.0,0.0,0.0,3.5970218181610107,3.597044944763184,8.633351740172657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8580.2919921875,0.0,1464.899658203125,1895.4371337890625,0.0,2951.223876953125,0.8941691517829895,1.0,0.0,3.0,1.0,0.0
17776560,296.9972839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791259765625,0.614972710609436,0.2664123475551605,0.2528010308742523,296.9302062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9785461425781,0.7320457696914673,0.4600959122180938,0.3140047490596771,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97821044921875,0.8691432476043701,0.7931016683578491,0.5609617829322815,296.99908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97869873046875,0.6937660574913025,0.3889834284782409,0.3815861940383911,297.02520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797668457031,0.5358489155769348,0.1831813752651214,0.8902435898780823,284.9786071777344,284.95001220703125,298.2886047363281,294.75494384765625,297.4136962890625,297.0599670410156,284.97674560546875,1.0,0.7148239016532898,0.3899247348308563,0.3899247348308563,1.0,1.0,-3.0428307056427,0.8720963597297668,2.170734405517578,0.1828291565179824,0.9233391284942628,0.9233391284942628,0.0,414.0009460449219,410.0,56244.171875,0.0,3753.556884765625,1.0,279.642333984375,283.3247375488281,297.7309265136719,301.3509826660156,293.1499938964844,293.1499938964844,279.3500061035156,34056.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8493399620056152,1.0,0.0,0.0,3.6519417762756334,3.651965379714966,8.898995247363928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9169.705078125,0.0,1520.779052734375,1895.4371337890625,0.0,2929.089111328125,0.904051661491394,1.0,0.0,3.0,1.0,0.0
