time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17776620,296.99072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.6128840446472168,0.2638158500194549,0.2506801187992096,296.9219055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.7300919890403748,0.4564744234085083,0.3117916285991668,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.868129312992096,0.791144073009491,0.5599055886268616,296.99139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.6918741464614868,0.3862973153591156,0.3792777359485626,297.02001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.5333372950553894,0.1810780763626098,0.8814994096755981,284.8908996582031,284.95001220703125,298.2188720703125,294.7215270996094,297.3846740722656,297.0477294921875,284.8918151855469,1.0,0.7127611637115479,0.3901490867137909,0.3901490867137909,1.0,1.0,-3.021930456161499,0.8654617667198181,2.156468629837036,0.1809742599725723,0.8264791369438171,0.8264791369438171,0.0,414.30706787109375,410.0,56187.32421875,0.0,3707.376220703125,1.0,279.35858154296875,283.2320556640625,297.734375,301.4206237792969,293.1499938964844,293.1499938964844,279.6499938964844,40097.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.855880618095398,1.0,0.0,0.0,3.466025829315185,3.46604871749878,8.015984462872439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8211.98046875,0.0,1367.0692138671875,1895.4371337890625,0.0,2990.37744140625,0.8681109547615051,1.0,0.0,3.0,1.0,0.0
17776680,296.99072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.6128840446472168,0.2638158500194549,0.2506801187992096,296.9219055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.7300919890403748,0.4564744234085083,0.3117916285991668,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.868129312992096,0.791144073009491,0.5599055886268616,296.99139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.6918741464614868,0.3862973153591156,0.3792777359485626,297.02001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.5333372950553894,0.1810780763626098,0.8814994096755981,284.8908996582031,284.95001220703125,298.2188720703125,294.7215270996094,297.3846740722656,297.0477294921875,284.8918151855469,1.0,0.7127611637115479,0.3901490867137909,0.3901490867137909,1.0,1.0,-3.021930456161499,0.8654617667198181,2.156468629837036,0.1809742599725723,0.8264791369438171,0.8264791369438171,0.0,414.30706787109375,410.0,56187.32421875,0.0,3707.376220703125,1.0,279.35858154296875,283.2320556640625,297.734375,301.4206237792969,293.1499938964844,293.1499938964844,279.6499938964844,40097.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.855880618095398,1.0,0.0,0.0,3.466025829315185,3.46604871749878,8.015984462872439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8211.98046875,0.0,1367.0692138671875,1895.4371337890625,0.0,2990.37744140625,0.8681109547615051,1.0,0.0,3.0,1.0,0.0
17776740,296.9921264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808654785156,0.6111711263656616,0.2619383335113525,0.2488591820001602,296.92242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805603027344,0.7284885048866272,0.4536342322826385,0.3098094463348388,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804077148437,0.8676119446754456,0.7905885577201843,0.5593318343162537,296.9913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98065185546875,0.6903560757637024,0.3842747509479522,0.377232164144516,297.018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812316894531,0.5311211347579956,0.1793035417795181,0.8731994032859802,284.9805908203125,284.95001220703125,298.1499938964844,294.6884155273437,297.3634033203125,297.0459289550781,284.9795227050781,1.0,0.7107236981391907,0.3903734385967254,0.3903734385967254,1.0,1.0,-3.0032050609588623,0.8595764636993408,2.143628597259521,0.1792254149913787,0.8986288905143738,0.8986288905143738,0.0,414.1002807617188,410.0,55150.23828125,0.0,3663.91943359375,1.0,279.6408996582031,283.3457336425781,297.657470703125,301.2061767578125,293.1499938964844,293.1499938964844,279.95001220703125,34292.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8458828330039978,1.0,0.0,0.0,3.5580508708953857,3.5580737590789795,8.447294135294214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8037.57568359375,0.0,1420.804443359375,1895.4371337890625,0.0,2896.724853515625,0.8833526968955994,1.0,0.0,3.0,1.0,0.0
17776800,296.9921264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808654785156,0.6111711263656616,0.2619383335113525,0.2488591820001602,296.92242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805603027344,0.7284885048866272,0.4536342322826385,0.3098094463348388,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804077148437,0.8676119446754456,0.7905885577201843,0.5593318343162537,296.9913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98065185546875,0.6903560757637024,0.3842747509479522,0.377232164144516,297.018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812316894531,0.5311211347579956,0.1793035417795181,0.8731994032859802,284.9805908203125,284.95001220703125,298.1499938964844,294.6884155273437,297.3634033203125,297.0459289550781,284.9795227050781,1.0,0.7107236981391907,0.3903734385967254,0.3903734385967254,1.0,1.0,-3.0032050609588623,0.8595764636993408,2.143628597259521,0.1792254149913787,0.8986288905143738,0.8986288905143738,0.0,414.1002807617188,410.0,55150.23828125,0.0,3663.91943359375,1.0,279.6408996582031,283.3457336425781,297.657470703125,301.2061767578125,293.1499938964844,293.1499938964844,279.95001220703125,34292.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8458828330039978,1.0,0.0,0.0,3.5580508708953857,3.5580737590789795,8.447294135294214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8037.57568359375,0.0,1420.804443359375,1895.4371337890625,0.0,2896.724853515625,0.8833526968955994,1.0,0.0,3.0,1.0,0.0
17776860,296.9949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400085449219,0.6097554564476013,0.2602295577526092,0.2473255842924118,296.9249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390014648437,0.7271426916122437,0.4510055482387543,0.3080746829509735,297.1289367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03839111328125,0.8673464059829712,0.7901148796081543,0.5590319037437439,296.99322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03924560546875,0.6891396641731262,0.3824584484100342,0.3755123913288116,297.0193176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04107666015625,0.5292396545410156,0.1776930391788482,0.8659197688102722,285.0390625,284.95001220703125,298.0812683105469,294.6547546386719,297.3436584472656,297.04595947265625,285.0355834960937,1.0,0.7088924646377563,0.3906988799571991,0.3906988799571991,1.0,1.0,-2.987202882766724,0.8548775315284729,2.1323254108428955,0.1781153827905655,0.9985052943229676,0.9985052943229676,0.0,413.7401428222656,410.0,54412.01171875,0.0,3626.139892578125,1.0,279.9415588378906,283.427490234375,297.6322631835937,301.1192321777344,293.1499938964844,293.1499938964844,279.6499938964844,31566.166015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386825919151306,1.0,0.0,0.0,3.735344171524048,3.735368251800537,9.31010390559095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8924.87109375,0.0,1596.2567138671875,1895.4371337890625,0.0,2829.4091796875,0.9212448000907898,1.0,0.0,3.0,1.0,0.0
17776920,296.9949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400085449219,0.6097554564476013,0.2602295577526092,0.2473255842924118,296.9249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390014648437,0.7271426916122437,0.4510055482387543,0.3080746829509735,297.1289367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03839111328125,0.8673464059829712,0.7901148796081543,0.5590319037437439,296.99322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03924560546875,0.6891396641731262,0.3824584484100342,0.3755123913288116,297.0193176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04107666015625,0.5292396545410156,0.1776930391788482,0.8659197688102722,285.0390625,284.95001220703125,298.0812683105469,294.6547546386719,297.3436584472656,297.04595947265625,285.0355834960937,1.0,0.7088924646377563,0.3906988799571991,0.3906988799571991,1.0,1.0,-2.987202882766724,0.8548775315284729,2.1323254108428955,0.1781153827905655,0.9985052943229676,0.9985052943229676,0.0,413.7401428222656,410.0,54412.01171875,0.0,3626.139892578125,1.0,279.9415588378906,283.427490234375,297.6322631835937,301.1192321777344,293.1499938964844,293.1499938964844,279.6499938964844,31566.166015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386825919151306,1.0,0.0,0.0,3.735344171524048,3.735368251800537,9.31010390559095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8924.87109375,0.0,1596.2567138671875,1895.4371337890625,0.0,2829.4091796875,0.9212448000907898,1.0,0.0,3.0,1.0,0.0
17776980,296.98614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699035644531,0.6073707342147827,0.2573786377906799,0.2451091110706329,296.9142761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706359863281,0.7250170111656189,0.4470841586589813,0.3057765960693359,297.1023254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87109375,0.8659703135490417,0.787165641784668,0.5574814677238464,296.9836120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704528808594,0.6870752573013306,0.3795076012611389,0.3731025159358978,297.0138244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690795898437,0.5266516208648682,0.1754883080720901,0.8571478724479675,284.87060546875,284.95001220703125,298.01202392578125,294.619873046875,297.3132629394531,297.031494140625,284.87274169921875,1.0,0.7068502902984619,0.3910243213176727,0.3910243213176727,1.0,1.0,-2.9652984142303467,0.8481165766716003,2.1171817779541016,0.176395371556282,0.860977292060852,0.860977292060852,0.0,414.3011474609375,410.0,54792.17578125,0.0,3580.20361328125,1.0,279.6566162109375,283.258056640625,297.6514892578125,301.2491760253906,293.1499938964844,293.1499938964844,279.95001220703125,39240.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.849437952041626,1.0,0.0,0.0,3.632905960083008,3.6329305171966553,8.806465530142304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8008.0390625,0.0,1538.365234375,1895.4371337890625,0.0,2930.006591796875,0.9034995436668396,1.0,0.0,3.0,1.0,0.0
17777040,296.98614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699035644531,0.6073707342147827,0.2573786377906799,0.2451091110706329,296.9142761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706359863281,0.7250170111656189,0.4470841586589813,0.3057765960693359,297.1023254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87109375,0.8659703135490417,0.787165641784668,0.5574814677238464,296.9836120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704528808594,0.6870752573013306,0.3795076012611389,0.3731025159358978,297.0138244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690795898437,0.5266516208648682,0.1754883080720901,0.8571478724479675,284.87060546875,284.95001220703125,298.01202392578125,294.619873046875,297.3132629394531,297.031494140625,284.87274169921875,1.0,0.7068502902984619,0.3910243213176727,0.3910243213176727,1.0,1.0,-2.9652984142303467,0.8481165766716003,2.1171817779541016,0.176395371556282,0.860977292060852,0.860977292060852,0.0,414.3011474609375,410.0,54792.17578125,0.0,3580.20361328125,1.0,279.6566162109375,283.258056640625,297.6514892578125,301.2491760253906,293.1499938964844,293.1499938964844,279.95001220703125,39240.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.849437952041626,1.0,0.0,0.0,3.632905960083008,3.6329305171966553,8.806465530142304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8008.0390625,0.0,1538.365234375,1895.4371337890625,0.0,2930.006591796875,0.9034995436668396,1.0,0.0,3.0,1.0,0.0
17777100,296.9851989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.606092095375061,0.2562432289123535,0.2439149320125579,296.91259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.7238892316818237,0.4454222917556762,0.304541677236557,297.0973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.8652440905570984,0.7863724231719971,0.5566188097000122,296.98175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.6859620213508606,0.3782674670219421,0.3717688322067261,297.01220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908447265625,0.5252429246902466,0.1744652986526489,0.8522633910179138,284.994140625,284.95001220703125,297.9772644042969,294.6019897460937,297.30096435546875,297.0283203125,284.9965515136719,1.0,0.7057104110717773,0.3911870718002319,0.3911870718002319,1.0,1.0,-2.9532251358032227,0.8443480730056763,2.108876943588257,0.1752610802650451,0.9373359084129332,0.9373359084129332,0.0,414.5213012695313,410.0,53752.578125,0.0,3554.642578125,1.0,279.90093994140625,283.40020751953125,297.5716247558594,300.9999389648437,293.1499938964844,293.1499938964844,279.95001220703125,34778.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8430606722831726,1.0,0.0,0.0,3.6638572216033936,3.663881301879883,8.957160844147438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8250.17578125,0.0,1539.4647216796875,1895.4371337890625,0.0,2870.323974609375,0.9092453122138976,1.0,0.0,3.0,1.0,0.0
17777160,296.9859924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98248291015625,0.6052224636077881,0.2552782595157623,0.2430250346660614,296.91290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818725585937,0.7230861186981201,0.4439499378204345,0.3035521507263183,297.0953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98150634765625,0.8649579882621765,0.7858394384384155,0.5562402009963989,296.981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820251464844,0.6852044463157654,0.3771974146366119,0.3707336187362671,297.01171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831848144531,0.5241392254829407,0.1735444068908691,0.8480485081672668,284.9819030761719,284.95001220703125,297.9424133300781,294.5838623046875,297.29034423828125,297.0274963378906,284.9799194335937,1.0,0.7046606540679932,0.3913914561271667,0.3913914561271667,1.0,1.0,-2.943687677383423,0.8415562510490417,2.1021313667297363,0.1745686382055282,0.9428632855415344,0.9428632855415344,0.0,414.37396240234375,410.0,53643.09765625,0.0,3532.932861328125,1.0,279.94287109375,283.39117431640625,297.5584716796875,301.01593017578125,293.1499938964844,293.1499938964844,279.6499938964844,34035.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404959440231323,1.0,0.0,0.0,3.719789981842041,3.719814300537109,9.232729780705996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8818.373046875,0.0,1597.2320556640625,1895.4371337890625,0.0,2846.348876953125,0.9193297624588012,1.0,0.0,3.0,1.0,0.0
17777220,296.97967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.6028562784194946,0.252564400434494,0.2408183962106704,296.9047241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88043212890625,0.7209781408309937,0.4401243329048157,0.3012205958366394,297.0736389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.8636435866355896,0.7829561233520508,0.5546001195907593,296.9739990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.6831628680229187,0.3742896914482116,0.3682373166084289,297.0069885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.5215226411819458,0.1713149696588516,0.8387724757194519,284.88037109375,284.95001220703125,297.8725891113281,294.54693603515625,297.2626953125,297.0169982910156,284.8827819824219,1.0,0.7024266719818115,0.3918002545833587,0.3918002545833587,1.0,1.0,-2.920916795730591,0.8346758484840393,2.0862410068511963,0.1728561520576477,0.8335428237915039,0.8335428237915039,0.0,414.6639099121094,410.0,53612.9609375,0.0,3484.675537109375,1.0,279.657470703125,283.2884521484375,297.562255859375,301.0868530273437,293.1499938964844,293.1499938964844,279.95001220703125,40687.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.847623348236084,1.0,0.0,0.0,3.5259737968444824,3.5259976387023926,8.295669999824895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7887.20166015625,0.0,1433.3951416015625,1895.4371337890625,0.0,2913.015380859375,0.881776750087738,1.0,0.0,3.0,1.0,0.0
17777280,296.97967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.6028562784194946,0.252564400434494,0.2408183962106704,296.9047241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88043212890625,0.7209781408309937,0.4401243329048157,0.3012205958366394,297.0736389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.8636435866355896,0.7829561233520508,0.5546001195907593,296.9739990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.6831628680229187,0.3742896914482116,0.3682373166084289,297.0069885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.5215226411819458,0.1713149696588516,0.8387724757194519,284.88037109375,284.95001220703125,297.8725891113281,294.54693603515625,297.2626953125,297.0169982910156,284.8827819824219,1.0,0.7024266719818115,0.3918002545833587,0.3918002545833587,1.0,1.0,-2.920916795730591,0.8346758484840393,2.0862410068511963,0.1728561520576477,0.8335428237915039,0.8335428237915039,0.0,414.6639099121094,410.0,53612.9609375,0.0,3484.675537109375,1.0,279.657470703125,283.2884521484375,297.562255859375,301.0868530273437,293.1499938964844,293.1499938964844,279.95001220703125,40687.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.847623348236084,1.0,0.0,0.0,3.5259737968444824,3.5259976387023926,8.295669999824895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7887.20166015625,0.0,1433.3951416015625,1895.4371337890625,0.0,2913.015380859375,0.881776750087738,1.0,0.0,3.0,1.0,0.0
17777340,296.9815979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833679199219,0.6008950471878052,0.2505973279476166,0.2388942688703537,296.9057312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.7191895246505737,0.4371123015880584,0.2991065382957458,297.0693664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.8627826571464539,0.7815493941307068,0.5533934831619263,296.9741516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830627441406,0.6814731359481812,0.3720715939998626,0.3659863471984863,297.0062561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837646484375,0.5191832780838013,0.1694265604019165,0.8299167156219482,284.9830017089844,284.95001220703125,297.8026733398437,294.5092468261719,297.2413635253906,297.0152587890625,284.98175048828125,1.0,0.7002091407775879,0.3922090828418731,0.3922090828418731,1.0,1.0,-2.9001669883728027,0.8284907937049866,2.071676254272461,0.1712121218442917,0.9129227995872498,0.9129227995872498,0.0,414.4610595703125,410.0,52527.77734375,0.0,3438.84130859375,1.0,279.9413757324219,283.4125671386719,297.4760131835937,300.8614501953125,293.1499938964844,293.1499938964844,279.6499938964844,34303.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8369646072387695,1.0,0.0,0.0,3.617216110229492,3.617239475250244,8.730561944503279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8660.1728515625,0.0,1484.41748046875,1895.4371337890625,0.0,2813.369140625,0.8966387510299683,1.0,0.0,3.0,1.0,0.0
17777400,296.9815979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833679199219,0.6008950471878052,0.2505973279476166,0.2388942688703537,296.9057312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.7191895246505737,0.4371123015880584,0.2991065382957458,297.0693664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.8627826571464539,0.7815493941307068,0.5533934831619263,296.9741516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830627441406,0.6814731359481812,0.3720715939998626,0.3659863471984863,297.0062561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837646484375,0.5191832780838013,0.1694265604019165,0.8299167156219482,284.9830017089844,284.95001220703125,297.8026733398437,294.5092468261719,297.2413635253906,297.0152587890625,284.98175048828125,1.0,0.7002091407775879,0.3922090828418731,0.3922090828418731,1.0,1.0,-2.9001669883728027,0.8284907937049866,2.071676254272461,0.1712121218442917,0.9129227995872498,0.9129227995872498,0.0,414.4610595703125,410.0,52527.77734375,0.0,3438.84130859375,1.0,279.9413757324219,283.4125671386719,297.4760131835937,300.8614501953125,293.1499938964844,293.1499938964844,279.6499938964844,34303.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8369646072387695,1.0,0.0,0.0,3.617216110229492,3.617239475250244,8.730561944503279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8660.1728515625,0.0,1484.41748046875,1895.4371337890625,0.0,2813.369140625,0.8966387510299683,1.0,0.0,3.0,1.0,0.0
17777460,296.9769287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.5988329648971558,0.2482311129570007,0.236999437212944,296.89959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.717333197593689,0.4337439835071563,0.2970755398273468,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.8615933060646057,0.7786999940872192,0.5518047213554382,296.96832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.6797176599502563,0.3695062100887298,0.3638097941875458,297.0030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.5169576406478882,0.1674849241971969,0.8218702673912048,284.8885803222656,284.95001220703125,297.7404479980469,294.4751892089844,297.21844482421875,297.0082092285156,284.8915405273437,1.0,0.698225200176239,0.392670601606369,0.392670601606369,1.0,1.0,-2.88021183013916,0.822679340839386,2.057532548904419,0.1699288040399551,0.8189526796340942,0.8189526796340942,0.0,414.63763427734375,410.0,52532.92578125,0.0,3396.992919921875,1.0,279.6628112792969,283.31640625,297.4921264648437,300.9538879394531,293.1499938964844,293.1499938964844,279.6499938964844,40852.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8436604738235474,1.0,0.0,0.0,3.4339730739593506,3.4339959621429443,7.868412126299518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8226.5185546875,0.0,1340.0032958984375,1895.4371337890625,0.0,2875.933349609375,0.8618229627609253,1.0,0.0,3.0,1.0,0.0
17777520,296.9765319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.5985422730445862,0.2479551583528518,0.2367388010025024,296.8990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.7170751094818115,0.4333445429801941,0.2968022525310516,297.0481262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.8614085912704468,0.7783809304237366,0.5515575408935547,296.9677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.6794711947441101,0.3692012727260589,0.3635114431381225,297.0027160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.5166574716567993,0.1672484874725341,0.820803165435791,284.8938903808594,284.95001220703125,297.7328186035156,294.4709777832031,297.2157897949219,297.0075378417969,284.8953857421875,1.0,0.6979662179946899,0.392727255821228,0.392727255821228,1.0,1.0,-2.877490758895874,0.8218716979026794,2.05561900138855,0.1697206497192382,0.8183083534240723,0.8183083534240723,0.0,414.6790466308594,410.0,52471.578125,0.0,3391.40234375,1.0,279.6590576171875,283.320556640625,297.4828796386719,300.9343566894531,293.1499938964844,293.1499938964844,279.95001220703125,40373.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8434461951255798,1.0,0.0,0.0,3.4236035346984863,3.423626184463501,7.820963219273835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7776.1494140625,0.0,1326.2728271484375,1895.4371337890625,0.0,2873.929443359375,0.859058678150177,1.0,0.0,3.0,1.0,0.0
17777580,296.9784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98309326171875,0.5965245962142944,0.2459511756896972,0.234816774725914,296.9001159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826965332031,0.7152116894721985,0.4302693605422973,0.2946757972240448,297.0423278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.8603958487510681,0.776498019695282,0.5500639081001282,296.968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.6777526140213013,0.3669126629829407,0.361233651638031,297.0024719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98358154296875,0.5143574476242065,0.1653555333614349,0.8120377659797668,284.98272705078125,284.95001220703125,297.6631774902344,294.4322509765625,297.19500732421875,297.00640869140625,284.9814147949219,1.0,0.6957380771636963,0.3932454288005829,0.3932454288005829,1.0,1.0,-2.8564555644989014,0.815821647644043,2.0406339168548584,0.1682772487401962,0.8918417692184448,0.8918417692184448,0.0,414.4968872070313,410.0,51458.14453125,0.0,3345.97900390625,1.0,279.9405822753906,283.43145751953125,297.39862060546875,300.7167663574219,293.1499938964844,293.1499938964844,280.25,34166.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8328310251235962,1.0,0.0,0.0,3.523454666137696,3.523477077484131,8.283820420729171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7618.21630859375,0.0,1383.6434326171875,1895.4371337890625,0.0,2774.815185546875,0.8754865527153015,1.0,0.0,3.0,1.0,0.0
17777640,296.9784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98309326171875,0.5965245962142944,0.2459511756896972,0.234816774725914,296.9001159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826965332031,0.7152116894721985,0.4302693605422973,0.2946757972240448,297.0423278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.8603958487510681,0.776498019695282,0.5500639081001282,296.968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.6777526140213013,0.3669126629829407,0.361233651638031,297.0024719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98358154296875,0.5143574476242065,0.1653555333614349,0.8120377659797668,284.98272705078125,284.95001220703125,297.6631774902344,294.4322509765625,297.19500732421875,297.00640869140625,284.9814147949219,1.0,0.6957380771636963,0.3932454288005829,0.3932454288005829,1.0,1.0,-2.8564555644989014,0.815821647644043,2.0406339168548584,0.1682772487401962,0.8918417692184448,0.8918417692184448,0.0,414.4968872070313,410.0,51458.14453125,0.0,3345.97900390625,1.0,279.9405822753906,283.43145751953125,297.39862060546875,300.7167663574219,293.1499938964844,293.1499938964844,280.25,34166.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8328310251235962,1.0,0.0,0.0,3.523454666137696,3.523477077484131,8.283820420729171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7618.21630859375,0.0,1383.6434326171875,1895.4371337890625,0.0,2774.815185546875,0.8754865527153015,1.0,0.0,3.0,1.0,0.0
17777700,296.9801330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0715637207031,0.5956138372421265,0.2450247704982757,0.233944684267044,296.9014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0727233886719,0.7143488526344299,0.4288223683834076,0.2936871945858001,297.0403137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0732116699219,0.8599578738212585,0.7756150960922241,0.5493959188461304,296.9688415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.072509765625,0.6769752502441406,0.3658406436443329,0.3601842522621155,297.0029602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.06982421875,0.5133036375045776,0.1644675582647323,0.8079572319984436,285.0726623535156,284.95001220703125,297.62847900390625,294.4127502441406,297.1851806640625,297.0065002441406,285.07427978515625,1.0,0.6946866512298584,0.3935045301914215,0.3935045301914215,1.0,1.0,-2.846740484237671,0.8130680918693542,2.033672332763672,0.1676706671714782,0.976556956768036,0.976556956768036,0.0,414.3698120117188,410.0,50622.23046875,0.0,3324.94140625,1.0,280.1963806152344,283.5426025390625,297.3580322265625,300.5577087402344,293.1499938964844,293.1499938964844,280.25,31496.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8262280225753784,1.0,0.0,0.0,3.609269142150879,3.6092917919158936,8.692242090546642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7875.23876953125,0.0,1455.0050048828125,1895.4371337890625,0.0,2713.360595703125,0.8941460251808167,1.0,0.0,3.0,1.0,0.0
17777760,296.9816589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0441589355469,0.594806432723999,0.2441019117832183,0.2331579327583313,296.9028625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428771972656,0.713563859462738,0.4273819625377655,0.2927717566490173,297.0376892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420837402344,0.8596060872077942,0.7746650576591492,0.5488317012786865,296.9696350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431823730469,0.676281213760376,0.3647709190845489,0.3592195808887481,297.0035705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455627441406,0.5123364329338074,0.1635981500148773,0.8041331768035889,285.0429382324219,284.95001220703125,297.5939025878906,294.39324951171875,297.1755065917969,297.0068359375,285.0386962890625,1.0,0.6936888694763184,0.3938061594963074,0.3938061594963074,1.0,1.0,-2.837789535522461,0.8106772303581238,2.0271122455596924,0.1672630310058593,0.9940071105957032,0.9940071105957032,0.0,414.1900634765625,410.0,50688.17578125,0.0,3305.339111328125,1.0,280.2419738769531,283.5133056640625,297.36651611328125,300.62127685546875,293.1499938964844,293.1499938964844,279.95001220703125,31283.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8248025178909302,1.0,0.0,0.0,3.709221839904785,3.7092456817626953,9.180343454318064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8439.8046875,0.0,1564.1954345703125,1895.4371337890625,0.0,2700.1171875,0.9150505065917968,1.0,0.0,3.0,1.0,0.0
17777820,296.9735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86767578125,0.5921100974082947,0.2411532253026962,0.2308548241853714,296.892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685302734375,0.7110921740531921,0.4232450723648071,0.2903318107128143,297.0078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690490722656,0.857743501663208,0.7702330946922302,0.5463091135025024,296.9599304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86834716796875,0.6740065813064575,0.361512541770935,0.3565222024917602,296.9989624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86676025390625,0.5097097158432007,0.1612814217805862,0.7948313355445862,284.8684997558594,284.95001220703125,297.5251159667969,294.3541259765625,297.1505126953125,296.9994812011719,284.8708801269531,1.0,0.691433846950531,0.3944094479084015,0.3944094479084015,1.0,1.0,-2.813389778137207,0.8035976886749268,2.0097920894622803,0.1657227575778961,0.8529629707336426,0.8529629707336426,0.0,414.7346801757813,410.0,51035.3125,0.0,3257.285400390625,1.0,279.9568176269531,283.3407897949219,297.3877258300781,300.7496032714844,293.1499938964844,293.1499938964844,280.25,39452.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8361784219741821,1.0,0.0,0.0,3.600829601287842,3.600853681564331,8.651639973322744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7583.62841796875,0.0,1504.632080078125,1895.4371337890625,0.0,2806.03173828125,0.8964924812316895,1.0,0.0,3.0,1.0,0.0
17777880,296.9735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86767578125,0.5921100974082947,0.2411532253026962,0.2308548241853714,296.892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685302734375,0.7110921740531921,0.4232450723648071,0.2903318107128143,297.0078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690490722656,0.857743501663208,0.7702330946922302,0.5463091135025024,296.9599304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86834716796875,0.6740065813064575,0.361512541770935,0.3565222024917602,296.9989624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86676025390625,0.5097097158432007,0.1612814217805862,0.7948313355445862,284.8684997558594,284.95001220703125,297.5251159667969,294.3541259765625,297.1505126953125,296.9994812011719,284.8708801269531,1.0,0.691433846950531,0.3944094479084015,0.3944094479084015,1.0,1.0,-2.813389778137207,0.8035976886749268,2.0097920894622803,0.1657227575778961,0.8529629707336426,0.8529629707336426,0.0,414.7346801757813,410.0,51035.3125,0.0,3257.285400390625,1.0,279.9568176269531,283.3407897949219,297.3877258300781,300.7496032714844,293.1499938964844,293.1499938964844,280.25,39452.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8361784219741821,1.0,0.0,0.0,3.600829601287842,3.600853681564331,8.651639973322744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7583.62841796875,0.0,1504.632080078125,1895.4371337890625,0.0,2806.03173828125,0.8964924812316895,1.0,0.0,3.0,1.0,0.0
17777940,296.9735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812316894531,0.5896180272102356,0.2389074862003326,0.2286527007818222,296.8915405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9807434082031,0.7087408900260925,0.4198489189147949,0.2879445850849151,296.9976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804382324219,0.8561740517616272,0.7673888206481934,0.5440093278884888,296.95758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808349609375,0.6718917489051819,0.3588590919971466,0.353843480348587,296.997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98175048828125,0.5071309208869934,0.1591967046260833,0.7851608991622925,284.98077392578125,284.95001220703125,297.4569702148437,294.3150634765625,297.1294250488281,296.9972839355469,284.9791259765625,1.0,0.6890206933021545,0.395012766122818,0.395012766122818,1.0,1.0,-2.789031505584717,0.7965167164802551,1.992514729499817,0.1639477461576461,0.93487948179245,0.93487948179245,0.0,414.832763671875,410.0,49874.54296875,0.0,3207.745361328125,1.0,280.241943359375,283.4739685058594,297.2873229980469,300.51055908203125,293.1499938964844,293.1499938964844,279.95001220703125,34053.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8265294432640076,1.0,0.0,0.0,3.6892945766448975,3.6893186569213854,9.081967391466604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8329.1611328125,0.0,1562.60205078125,1895.4371337890625,0.0,2716.162353515625,0.9126002192497252,1.0,0.0,3.0,1.0,0.0
17778000,296.9735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812316894531,0.5896180272102356,0.2389074862003326,0.2286527007818222,296.8915405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9807434082031,0.7087408900260925,0.4198489189147949,0.2879445850849151,296.9976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804382324219,0.8561740517616272,0.7673888206481934,0.5440093278884888,296.95758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808349609375,0.6718917489051819,0.3588590919971466,0.353843480348587,296.997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98175048828125,0.5071309208869934,0.1591967046260833,0.7851608991622925,284.98077392578125,284.95001220703125,297.4569702148437,294.3150634765625,297.1294250488281,296.9972839355469,284.9791259765625,1.0,0.6890206933021545,0.395012766122818,0.395012766122818,1.0,1.0,-2.789031505584717,0.7965167164802551,1.992514729499817,0.1639477461576461,0.93487948179245,0.93487948179245,0.0,414.832763671875,410.0,49874.54296875,0.0,3207.745361328125,1.0,280.241943359375,283.4739685058594,297.2873229980469,300.51055908203125,293.1499938964844,293.1499938964844,279.95001220703125,34053.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8265294432640076,1.0,0.0,0.0,3.6892945766448975,3.6893186569213854,9.081967391466604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8329.1611328125,0.0,1562.60205078125,1895.4371337890625,0.0,2716.162353515625,0.9126002192497252,1.0,0.0,3.0,1.0,0.0
17778060,296.9676818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.5869157314300537,0.2360869944095611,0.2263395488262176,296.8837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.877197265625,0.7061711549758911,0.4157946407794952,0.2854536175727844,296.97418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.8543564677238464,0.7630835175514221,0.541374921798706,296.9497375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.6696235537528992,0.3556311428546905,0.3510352671146393,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.5044660568237305,0.1568377017974853,0.7752838134765625,284.87713623046875,284.95001220703125,297.3896179199219,294.2762145996094,297.1070861816406,296.9930725097656,284.8794860839844,1.0,0.6865625977516174,0.3957261443138122,0.3957261443138122,1.0,1.0,-2.763569593429565,0.7892659902572632,1.974303722381592,0.1624073833227157,0.8229377269744873,0.8229377269744873,0.0,415.11810302734375,410.0,49795.2265625,0.0,3157.408447265625,1.0,279.9581604003906,283.3709716796875,297.2908020019531,300.5767822265625,293.1499938964844,293.1499938964844,280.25,41003.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8336770534515381,1.0,0.0,0.0,3.483762502670288,3.48378586769104,8.098235184661462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7465.326171875,0.0,1391.6953125,1895.4371337890625,0.0,2782.701416015625,0.8726423978805542,1.0,0.0,3.0,1.0,0.0
17778120,296.9676818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.5869157314300537,0.2360869944095611,0.2263395488262176,296.8837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.877197265625,0.7061711549758911,0.4157946407794952,0.2854536175727844,296.97418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.8543564677238464,0.7630835175514221,0.541374921798706,296.9497375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.6696235537528992,0.3556311428546905,0.3510352671146393,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.5044660568237305,0.1568377017974853,0.7752838134765625,284.87713623046875,284.95001220703125,297.3896179199219,294.2762145996094,297.1070861816406,296.9930725097656,284.8794860839844,1.0,0.6865625977516174,0.3957261443138122,0.3957261443138122,1.0,1.0,-2.763569593429565,0.7892659902572632,1.974303722381592,0.1624073833227157,0.8229377269744873,0.8229377269744873,0.0,415.11810302734375,410.0,49795.2265625,0.0,3157.408447265625,1.0,279.9581604003906,283.3709716796875,297.2908020019531,300.5767822265625,293.1499938964844,293.1499938964844,280.25,41003.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8336770534515381,1.0,0.0,0.0,3.483762502670288,3.48378586769104,8.098235184661462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7465.326171875,0.0,1391.6953125,1895.4371337890625,0.0,2782.701416015625,0.8726423978805542,1.0,0.0,3.0,1.0,0.0
17778180,296.96978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820556640625,0.5846315026283264,0.2339856326580047,0.2243009805679321,296.8848571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98162841796875,0.7039535641670227,0.4125246405601501,0.2831748723983764,296.9691772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813537597656,0.8530006408691406,0.7603415250778198,0.5392272472381592,296.9495544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817199707031,0.6676953434944153,0.3530718982219696,0.3484711349010467,296.9925231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825744628906,0.5020346641540527,0.1547882854938507,0.7657516002655029,284.9816589355469,284.95001220703125,297.3231811523437,294.2377624511719,297.0874938964844,296.99224853515625,284.980224609375,1.0,0.6841175556182861,0.3964395523071289,0.3964395523071289,1.0,1.0,-2.7400834560394287,0.7826995253562927,1.9573838710784912,0.1609509736299514,0.90227609872818,0.90227609872818,0.0,414.930419921875,410.0,48678.26953125,0.0,3109.40869140625,1.0,280.24102783203125,283.4958190917969,297.1990051269531,300.3451843261719,293.1499938964844,293.1499938964844,279.95001220703125,34299.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8217887878417969,1.0,0.0,0.0,3.57500433921814,3.5750274658203125,8.527985642103886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8172.1298828125,0.0,1438.8597412109375,1895.4371337890625,0.0,2672.149169921875,0.887138307094574,1.0,0.0,3.0,1.0,0.0
17778240,296.96978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820556640625,0.5846315026283264,0.2339856326580047,0.2243009805679321,296.8848571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98162841796875,0.7039535641670227,0.4125246405601501,0.2831748723983764,296.9691772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813537597656,0.8530006408691406,0.7603415250778198,0.5392272472381592,296.9495544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817199707031,0.6676953434944153,0.3530718982219696,0.3484711349010467,296.9925231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825744628906,0.5020346641540527,0.1547882854938507,0.7657516002655029,284.9816589355469,284.95001220703125,297.3231811523437,294.2377624511719,297.0874938964844,296.99224853515625,284.980224609375,1.0,0.6841175556182861,0.3964395523071289,0.3964395523071289,1.0,1.0,-2.7400834560394287,0.7826995253562927,1.9573838710784912,0.1609509736299514,0.90227609872818,0.90227609872818,0.0,414.930419921875,410.0,48678.26953125,0.0,3109.40869140625,1.0,280.24102783203125,283.4958190917969,297.1990051269531,300.3451843261719,293.1499938964844,293.1499938964844,279.95001220703125,34299.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8217887878417969,1.0,0.0,0.0,3.57500433921814,3.5750274658203125,8.527985642103886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8172.1298828125,0.0,1438.8597412109375,1895.4371337890625,0.0,2672.149169921875,0.887138307094574,1.0,0.0,3.0,1.0,0.0
17778300,296.9679870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551330566406,0.583489716053009,0.232669860124588,0.2233042120933532,296.8822326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531494140625,0.7028403282165527,0.4105916619300842,0.2820528149604797,296.9596862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8522644042969,0.8522908687591553,0.7582696080207825,0.5381201505661011,296.94683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8535461425781,0.6667355298995972,0.3515373766422272,0.3472146987915039,296.9911804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.85809326171875,0.5008521676063538,0.1536611318588256,0.7611555457115173,284.853271484375,284.95001220703125,297.29034423828125,294.2187194824219,297.077392578125,296.9913024902344,284.85015869140625,1.0,0.6829355359077454,0.3967962563037872,0.3967962563037872,1.0,1.0,-2.728600025177002,0.7794904708862305,1.949109554290772,0.1603287160396576,0.8070621490478516,0.8070621490478516,0.0,414.8943481445313,410.0,49098.51953125,0.0,3086.385986328125,1.0,280.0003356933594,283.3587646484375,297.24127197265625,300.5189514160156,293.1499938964844,293.1499938964844,279.95001220703125,39922.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8273278474807739,1.0,0.0,0.0,3.4973058700561523,3.497328996658325,8.161322284649941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7876.82080078125,0.0,1397.94921875,1895.4371337890625,0.0,2723.58447265625,0.8711855411529541,1.0,0.0,3.0,1.0,0.0
17778360,296.96533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.5819810032844543,0.2312548905611038,0.2220612913370132,296.87872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.7014293670654297,0.4085481762886047,0.2807264924049377,296.9490051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.8512269258499146,0.7560123205184937,0.5365661978721619,296.9432067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.6654984951019287,0.3498947918415069,0.3457014262676239,296.9891662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.4994479417800903,0.1524588167667389,0.7559629678726196,284.8919982910156,284.95001220703125,297.2578125,294.1998291015625,297.0666198730469,296.9892578125,284.89410400390625,1.0,0.681659996509552,0.3972102999687195,0.3972102999687195,1.0,1.0,-2.714904546737671,0.7756197452545166,1.9392848014831543,0.1595035642385482,0.8059676289558411,0.8059676289558411,0.0,415.1153564453125,410.0,48504.046875,0.0,3060.3193359375,1.0,279.95904541015625,283.406494140625,297.2097473144531,300.4137878417969,293.1499938964844,293.1499938964844,280.25,40883.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.828024685382843,1.0,0.0,0.0,3.360823392868042,3.360845804214477,7.536760335824511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7348.84814453125,0.0,1268.2589111328125,1895.4371337890625,0.0,2730.06494140625,0.8458942770957947,1.0,0.0,3.0,1.0,0.0
17778420,296.9675598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9816589355469,0.5796601176261902,0.2291378825902938,0.2200381159782409,296.88006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.6991866827011108,0.405244380235672,0.2784515917301178,296.94488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809265136719,0.8498212099075317,0.7530407309532166,0.5343060493469238,296.9433898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812927246094,0.6635659337043762,0.3472880125045776,0.3431231677532196,296.9888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822692871094,0.4970269799232483,0.1503900736570358,0.7464210391044617,284.9812316894531,284.95001220703125,297.19366455078125,294.1626281738281,297.0480041503906,296.9888916015625,284.9797668457031,1.0,0.6792200207710266,0.3980384171009063,0.3980384171009063,1.0,1.0,-2.691281795501709,0.769213855266571,1.9220679998397827,0.1582397520542144,0.8784624338150024,0.8784624338150024,0.0,414.9337768554688,410.0,47488.125,0.0,3013.170654296875,1.0,280.239990234375,283.51568603515625,297.1220397949219,300.1928100585937,293.1499938964844,293.1499938964844,280.54998779296875,34164.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8158354163169861,1.0,0.0,0.0,3.465155124664306,3.465177059173584,8.011957675080339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7204.541015625,0.0,1324.0411376953125,1895.4371337890625,0.0,2617.03173828125,0.8624162673950195,1.0,0.0,3.0,1.0,0.0
