time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17778480,296.9675598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9816589355469,0.5796601176261902,0.2291378825902938,0.2200381159782409,296.88006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.6991866827011108,0.405244380235672,0.2784515917301178,296.94488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809265136719,0.8498212099075317,0.7530407309532166,0.5343060493469238,296.9433898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812927246094,0.6635659337043762,0.3472880125045776,0.3431231677532196,296.9888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822692871094,0.4970269799232483,0.1503900736570358,0.7464210391044617,284.9812316894531,284.95001220703125,297.19366455078125,294.1626281738281,297.0480041503906,296.9888916015625,284.9797668457031,1.0,0.6792200207710266,0.3980384171009063,0.3980384171009063,1.0,1.0,-2.691281795501709,0.769213855266571,1.9220679998397827,0.1582397520542144,0.8784624338150024,0.8784624338150024,0.0,414.9337768554688,410.0,47488.125,0.0,3013.170654296875,1.0,280.239990234375,283.51568603515625,297.1220397949219,300.1928100585937,293.1499938964844,293.1499938964844,280.54998779296875,34164.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8158354163169861,1.0,0.0,0.0,3.465155124664306,3.465177059173584,8.011957675080339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7204.541015625,0.0,1324.0411376953125,1895.4371337890625,0.0,2617.03173828125,0.8624162673950195,1.0,0.0,3.0,1.0,0.0
17778540,296.9712219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04248046875,0.5776903033256531,0.2271969020366668,0.2182956933975219,296.8830871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412292480469,0.6972132921218872,0.4021302461624145,0.2763995826244354,296.9432067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404357910156,0.8486940264701843,0.750272274017334,0.5324065685272217,296.9453430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04150390625,0.6619089245796204,0.3448674976825714,0.3408392667770386,296.9900817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438842773437,0.4948726594448089,0.1484673023223877,0.7377702593803406,285.04132080078125,284.95001220703125,297.1308898925781,294.12628173828125,297.0308532714844,296.99005126953125,285.0372009277344,1.0,0.6769667863845825,0.3988665342330932,0.3988665342330932,1.0,1.0,-2.6702418327331543,0.7636908292770386,1.906551003456116,0.1573323756456375,0.9798616766929626,0.9798616766929626,0.0,414.6052856445313,410.0,46706.5078125,0.0,2970.861328125,1.0,280.540771484375,283.5959777832031,297.0934143066406,300.0993347167969,293.1499938964844,293.1499938964844,280.25,31094.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8062993884086609,1.0,0.0,0.0,3.659369945526123,3.659393310546875,8.93523406375607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7955.8974609375,0.0,1506.817626953125,1895.4371337890625,0.0,2529.15673828125,0.9037225246429444,1.0,0.0,3.0,1.0,0.0
17778600,296.9712219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04248046875,0.5776903033256531,0.2271969020366668,0.2182956933975219,296.8830871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412292480469,0.6972132921218872,0.4021302461624145,0.2763995826244354,296.9432067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404357910156,0.8486940264701843,0.750272274017334,0.5324065685272217,296.9453430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04150390625,0.6619089245796204,0.3448674976825714,0.3408392667770386,296.9900817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438842773437,0.4948726594448089,0.1484673023223877,0.7377702593803406,285.04132080078125,284.95001220703125,297.1308898925781,294.12628173828125,297.0308532714844,296.99005126953125,285.0372009277344,1.0,0.6769667863845825,0.3988665342330932,0.3988665342330932,1.0,1.0,-2.6702418327331543,0.7636908292770386,1.906551003456116,0.1573323756456375,0.9798616766929626,0.9798616766929626,0.0,414.6052856445313,410.0,46706.5078125,0.0,2970.861328125,1.0,280.540771484375,283.5959777832031,297.0934143066406,300.0993347167969,293.1499938964844,293.1499938964844,280.25,31094.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8062993884086609,1.0,0.0,0.0,3.659369945526123,3.659393310546875,8.93523406375607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7955.8974609375,0.0,1506.817626953125,1895.4371337890625,0.0,2529.15673828125,0.9037225246429444,1.0,0.0,3.0,1.0,0.0
17778660,296.9640197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653564453125,0.5747479200363159,0.2242140024900436,0.2159445583820343,296.87420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663330078125,0.6944549679756165,0.3978603780269623,0.2738461196422577,296.91778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.866943359375,0.8466123342514038,0.7450957894325256,0.5293285250663757,296.9366760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661193847656,0.6595399379730225,0.3414085209369659,0.3379282057285309,296.9858703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642578125,0.4921705722808838,0.1460211426019668,0.7278306484222412,284.86627197265625,284.95001220703125,297.0696105957031,294.0909729003906,297.0103454589844,296.9859924316406,284.8690490722656,1.0,0.6745468378067017,0.3997655808925628,0.3997655808925628,1.0,1.0,-2.6439015865325928,0.7563955783843994,1.8875060081481927,0.1559562683105468,0.8373607397079468,0.8373607397079468,0.0,415.0650024414063,410.0,46900.59765625,0.0,2922.417724609375,1.0,280.2574157714844,283.4249267578125,297.1236267089844,300.2280578613281,293.1499938964844,293.1499938964844,280.54998779296875,39898.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8177441954612732,1.0,0.0,0.0,3.5345163345336914,3.5345399379730225,8.335915140378347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7162.01806640625,0.0,1436.688720703125,1895.4371337890625,0.0,2634.683837890625,0.8822994232177734,1.0,0.0,3.0,1.0,0.0
17778720,296.9640197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653564453125,0.5747479200363159,0.2242140024900436,0.2159445583820343,296.87420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663330078125,0.6944549679756165,0.3978603780269623,0.2738461196422577,296.91778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.866943359375,0.8466123342514038,0.7450957894325256,0.5293285250663757,296.9366760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661193847656,0.6595399379730225,0.3414085209369659,0.3379282057285309,296.9858703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642578125,0.4921705722808838,0.1460211426019668,0.7278306484222412,284.86627197265625,284.95001220703125,297.0696105957031,294.0909729003906,297.0103454589844,296.9859924316406,284.8690490722656,1.0,0.6745468378067017,0.3997655808925628,0.3997655808925628,1.0,1.0,-2.6439015865325928,0.7563955783843994,1.8875060081481927,0.1559562683105468,0.8373607397079468,0.8373607397079468,0.0,415.0650024414063,410.0,46900.59765625,0.0,2922.417724609375,1.0,280.2574157714844,283.4249267578125,297.1236267089844,300.2280578613281,293.1499938964844,293.1499938964844,280.54998779296875,39898.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8177441954612732,1.0,0.0,0.0,3.5345163345336914,3.5345399379730225,8.335915140378347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7162.01806640625,0.0,1436.688720703125,1895.4371337890625,0.0,2634.683837890625,0.8822994232177734,1.0,0.0,3.0,1.0,0.0
17778780,296.9644470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98052978515625,0.5719936490058899,0.2218907922506332,0.2136795222759246,296.8738098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97998046875,0.6918882131576538,0.394319474697113,0.2713709473609924,296.911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796447753906,0.8448180556297302,0.741487979888916,0.5265137553215027,296.9349670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801025390625,0.6573172211647034,0.338525116443634,0.3350416421890259,296.984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.4894403517246246,0.1437858641147613,0.7174973487854004,284.98004150390625,284.95001220703125,297.00994873046875,294.0568542480469,296.9920959472656,296.984375,284.9782409667969,1.0,0.671994686126709,0.4006646275520324,0.4006646275520324,1.0,1.0,-2.617656946182251,0.7491132616996765,1.8685436248779297,0.1543775498867035,0.9190171957015992,0.9190171957015992,0.0,415.1275939941406,410.0,45759.65234375,0.0,2872.989990234375,1.0,280.5414123535156,283.5575256347656,297.0223693847656,299.9892272949219,293.1499938964844,293.1499938964844,280.25,33985.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8065782785415649,1.0,0.0,0.0,3.627244234085083,3.627267599105835,8.779036875239399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7841.61474609375,0.0,1493.01611328125,1895.4371337890625,0.0,2531.718994140625,0.8985865712165833,1.0,0.0,3.0,1.0,0.0
17778840,296.9644470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98052978515625,0.5719936490058899,0.2218907922506332,0.2136795222759246,296.8738098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97998046875,0.6918882131576538,0.394319474697113,0.2713709473609924,296.911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796447753906,0.8448180556297302,0.741487979888916,0.5265137553215027,296.9349670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801025390625,0.6573172211647034,0.338525116443634,0.3350416421890259,296.984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.4894403517246246,0.1437858641147613,0.7174973487854004,284.98004150390625,284.95001220703125,297.00994873046875,294.0568542480469,296.9920959472656,296.984375,284.9782409667969,1.0,0.671994686126709,0.4006646275520324,0.4006646275520324,1.0,1.0,-2.617656946182251,0.7491132616996765,1.8685436248779297,0.1543775498867035,0.9190171957015992,0.9190171957015992,0.0,415.1275939941406,410.0,45759.65234375,0.0,2872.989990234375,1.0,280.5414123535156,283.5575256347656,297.0223693847656,299.9892272949219,293.1499938964844,293.1499938964844,280.25,33985.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8065782785415649,1.0,0.0,0.0,3.627244234085083,3.627267599105835,8.779036875239399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7841.61474609375,0.0,1493.01611328125,1895.4371337890625,0.0,2531.718994140625,0.8985865712165833,1.0,0.0,3.0,1.0,0.0
17778900,296.96246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8461608886719,0.57071453332901,0.2205251008272171,0.2126270532608032,296.87109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84332275390625,0.6906707286834717,0.392305314540863,0.2701862156391144,296.9022521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8418884277344,0.8439791202545166,0.7390879392623901,0.5251695513725281,296.9319763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8438720703125,0.6562743782997131,0.3368730843067169,0.3336671590805053,296.9828491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8503112792969,0.4881324768066406,0.1425903439521789,0.7125698924064636,284.8434753417969,284.95001220703125,296.9808044433594,294.0403137207031,296.9826965332031,296.9830017089844,284.8379821777344,1.0,0.670752763748169,0.4011141657829284,0.4011141657829284,1.0,1.0,-2.605175018310547,0.7456807494163513,1.8594942092895508,0.1537407487630844,0.8170926570892334,0.8170926570892334,0.0,415.1208801269531,410.0,46228.03515625,0.0,2849.529052734375,1.0,280.2984619140625,283.4099426269531,297.0672302246094,300.1654663085937,293.1499938964844,293.1499938964844,280.25,39505.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8125227689743042,1.0,0.0,0.0,3.557476282119751,3.557500123977661,8.444565651188896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7560.3759765625,0.0,1458.211181640625,1895.4371337890625,0.0,2586.444580078125,0.8842087388038635,1.0,0.0,3.0,1.0,0.0
17778960,296.95947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.5690655708312988,0.2190410643815994,0.2113326042890548,296.8674011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769226074219,0.6891680359840393,0.3901739120483398,0.2688056826591491,296.8915100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.8427984714508057,0.7364609241485596,0.5233749747276306,296.92791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766174316406,0.6549683213233948,0.335092544555664,0.3320350646972656,296.9806213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734741210937,0.4865902960300445,0.1413113623857498,0.707060694694519,284.8768310546875,284.95001220703125,296.9521179199219,294.02410888671875,296.97283935546875,296.980712890625,284.880615234375,1.0,0.6694177985191345,0.4016356468200683,0.4016356468200683,1.0,1.0,-2.5905144214630127,0.741613507270813,1.8489007949829104,0.1529315263032913,0.8070183992385864,0.8070183992385864,0.0,415.3543090820313,410.0,45563.31640625,0.0,2823.220703125,1.0,280.2583312988281,283.4596862792969,297.0364990234375,300.05865478515625,293.1499938964844,293.1499938964844,280.54998779296875,41676.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8134034276008606,1.0,0.0,0.0,3.3972792625427246,3.39730191230774,7.70115434534091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7046.22900390625,0.0,1309.2950439453125,1895.4371337890625,0.0,2594.56982421875,0.8544400334358215,1.0,0.0,3.0,1.0,0.0
17779020,296.9619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98211669921875,0.5665348172187805,0.2168706208467483,0.2092335969209671,296.86920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815979003906,0.6867868304252625,0.3867727816104889,0.2664493918418884,296.8894958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812927246094,0.8411963582038879,0.7329718470573425,0.5207083821296692,296.9281311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817199707031,0.6529154777526855,0.3322944939136505,0.3292478621006012,296.98028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.4838531911373138,0.1391270011663437,0.6969309449195862,284.98162841796875,284.95001220703125,296.8962097167969,293.9928894042969,296.9564514160156,296.98028564453125,284.9800720214844,1.0,0.6668609976768494,0.4026786386966705,0.4026786386966705,1.0,1.0,-2.5652172565460205,0.7349194288253784,1.830297946929932,0.1517420709133148,0.8862982988357544,0.8862982988357544,0.0,415.1658630371094,410.0,44531.37109375,0.0,2775.671875,1.0,280.5403137207031,283.5810852050781,296.9466552734375,299.8337097167969,293.1499938964844,293.1499938964844,280.8500061035156,34177.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7998142242431641,1.0,0.0,0.0,3.500566244125366,3.5005884170532227,8.176546089089243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6915.16796875,0.0,1360.108642578125,1895.4371337890625,0.0,2469.7265625,0.8703614473342896,1.0,0.0,3.0,1.0,0.0
17779080,296.9619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98211669921875,0.5665348172187805,0.2168706208467483,0.2092335969209671,296.86920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815979003906,0.6867868304252625,0.3867727816104889,0.2664493918418884,296.8894958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812927246094,0.8411963582038879,0.7329718470573425,0.5207083821296692,296.9281311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817199707031,0.6529154777526855,0.3322944939136505,0.3292478621006012,296.98028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.4838531911373138,0.1391270011663437,0.6969309449195862,284.98162841796875,284.95001220703125,296.8962097167969,293.9928894042969,296.9564514160156,296.98028564453125,284.9800720214844,1.0,0.6668609976768494,0.4026786386966705,0.4026786386966705,1.0,1.0,-2.5652172565460205,0.7349194288253784,1.830297946929932,0.1517420709133148,0.8862982988357544,0.8862982988357544,0.0,415.1658630371094,410.0,44531.37109375,0.0,2775.671875,1.0,280.5403137207031,283.5810852050781,296.9466552734375,299.8337097167969,293.1499938964844,293.1499938964844,280.8500061035156,34177.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7998142242431641,1.0,0.0,0.0,3.500566244125366,3.5005884170532227,8.176546089089243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6915.16796875,0.0,1360.108642578125,1895.4371337890625,0.0,2469.7265625,0.8703614473342896,1.0,0.0,3.0,1.0,0.0
17779140,296.9662475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565490722656,0.5644585490226746,0.21492800116539,0.207475408911705,296.8729553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550842285156,0.684726893901825,0.3835944831371307,0.2643438875675201,296.8905944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541381835937,0.8399351239204407,0.72978276014328,0.5184951424598694,296.9306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0553894042969,0.6511945128440857,0.3297400176525116,0.3268195688724518,296.9817810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0583190917969,0.481376439332962,0.1371294558048248,0.6878837943077087,285.05517578125,284.95001220703125,296.8423767089844,293.9633483886719,296.9419860839844,296.98175048828125,285.0503845214844,1.0,0.6645181775093079,0.4037216305732727,0.4037216305732727,1.0,1.0,-2.543041944503784,0.7293040156364441,1.8137378692626955,0.1509938687086105,1.0,1.0,0.0,414.7891540527344,410.0,43709.7421875,0.0,2733.547607421875,1.0,280.8420715332031,283.67254638671875,296.9225769042969,299.74169921875,293.1499938964844,293.1499938964844,280.54998779296875,30881.197265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7886222004890442,1.0,0.0,0.0,3.697754859924317,3.697778463363648,9.123668860411273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7633.66552734375,0.0,1548.1490478515625,1895.4371337890625,0.0,2367.88818359375,0.9121577739715576,1.0,0.0,3.0,1.0,0.0
17779200,296.9662475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565490722656,0.5644585490226746,0.21492800116539,0.207475408911705,296.8729553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550842285156,0.684726893901825,0.3835944831371307,0.2643438875675201,296.8905944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541381835937,0.8399351239204407,0.72978276014328,0.5184951424598694,296.9306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0553894042969,0.6511945128440857,0.3297400176525116,0.3268195688724518,296.9817810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0583190917969,0.481376439332962,0.1371294558048248,0.6878837943077087,285.05517578125,284.95001220703125,296.8423767089844,293.9633483886719,296.9419860839844,296.98175048828125,285.0503845214844,1.0,0.6645181775093079,0.4037216305732727,0.4037216305732727,1.0,1.0,-2.543041944503784,0.7293040156364441,1.8137378692626955,0.1509938687086105,1.0,1.0,0.0,414.7891540527344,410.0,43709.7421875,0.0,2733.547607421875,1.0,280.8420715332031,283.67254638671875,296.9225769042969,299.74169921875,293.1499938964844,293.1499938964844,280.54998779296875,30881.197265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7886222004890442,1.0,0.0,0.0,3.697754859924317,3.697778463363648,9.123668860411273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7633.66552734375,0.0,1548.1490478515625,1895.4371337890625,0.0,2367.88818359375,0.9121577739715576,1.0,0.0,3.0,1.0,0.0
17779260,296.9596862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.85699462890625,0.5614332556724548,0.2119458317756652,0.205139547586441,296.8648986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578186035156,0.6819301247596741,0.379281222820282,0.2617694735527038,296.8672180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583374023437,0.8377715349197388,0.7241474986076355,0.5151390433311462,296.9225158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576354980469,0.6488250494003296,0.3261477947235107,0.3238008916378021,296.9781188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8560791015625,0.4782393872737884,0.134632870554924,0.6777224540710449,284.8577575683594,284.95001220703125,296.790771484375,293.9356689453125,296.924560546875,296.978271484375,284.8602600097656,1.0,0.6620493531227112,0.4048287868499756,0.4048287868499756,1.0,1.0,-2.515958070755005,0.7220074534416199,1.7939506769180298,0.1497919708490371,0.846668541431427,0.846668541431427,0.0,415.1697998046875,410.0,44006.4609375,0.0,2686.317626953125,1.0,280.55682373046875,283.4800720214844,296.9701232910156,299.8920593261719,293.1499938964844,293.1499938964844,280.8500061035156,39682.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8005856871604919,1.0,0.0,0.0,3.593426465988159,3.5934505462646484,8.616101467850967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6881.15771484375,0.0,1498.2623291015625,1895.4371337890625,0.0,2476.78125,0.8948080539703369,1.0,0.0,3.0,1.0,0.0
17779320,296.9596862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.85699462890625,0.5614332556724548,0.2119458317756652,0.205139547586441,296.8648986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578186035156,0.6819301247596741,0.379281222820282,0.2617694735527038,296.8672180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583374023437,0.8377715349197388,0.7241474986076355,0.5151390433311462,296.9225158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576354980469,0.6488250494003296,0.3261477947235107,0.3238008916378021,296.9781188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8560791015625,0.4782393872737884,0.134632870554924,0.6777224540710449,284.8577575683594,284.95001220703125,296.790771484375,293.9356689453125,296.924560546875,296.978271484375,284.8602600097656,1.0,0.6620493531227112,0.4048287868499756,0.4048287868499756,1.0,1.0,-2.515958070755005,0.7220074534416199,1.7939506769180298,0.1497919708490371,0.846668541431427,0.846668541431427,0.0,415.1697998046875,410.0,44006.4609375,0.0,2686.317626953125,1.0,280.55682373046875,283.4800720214844,296.9701232910156,299.8920593261719,293.1499938964844,293.1499938964844,280.8500061035156,39682.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8005856871604919,1.0,0.0,0.0,3.593426465988159,3.5934505462646484,8.616101467850967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6881.15771484375,0.0,1498.2623291015625,1895.4371337890625,0.0,2476.78125,0.8948080539703369,1.0,0.0,3.0,1.0,0.0
17779380,296.9601135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850769042969,0.5584937334060669,0.2095678299665451,0.2028197646141052,296.86480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844970703125,0.679252028465271,0.3756501972675323,0.2592278122901916,296.8625793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.984130859375,0.8358071446418762,0.7200769186019897,0.5119654536247253,296.9209899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.984619140625,0.646524965763092,0.3231011033058166,0.3207448422908783,296.9767150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.4747968316078186,0.1323101669549942,0.6669939756393433,284.98455810546875,284.95001220703125,296.74151611328125,293.9100036621094,296.9092712402344,296.97674560546875,284.9826354980469,1.0,0.6594387292861938,0.4059359133243561,0.4059359133243561,1.0,1.0,-2.4884274005889893,0.7145215272903442,1.773905873298645,0.148317277431488,0.9356955289840698,0.9356955289840698,0.0,415.2455139160156,410.0,42841.046875,0.0,2637.62109375,1.0,280.8418273925781,283.625,296.8717346191406,299.6571350097656,293.1499938964844,293.1499938964844,280.54998779296875,33865.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7885397672653198,1.0,0.0,0.0,3.680447578430176,3.680471420288086,9.038462849275676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7535.87158203125,0.0,1551.2056884765625,1895.4371337890625,0.0,2367.14208984375,0.9105349779129028,1.0,0.0,3.0,1.0,0.0
17779440,296.9601135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850769042969,0.5584937334060669,0.2095678299665451,0.2028197646141052,296.86480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844970703125,0.679252028465271,0.3756501972675323,0.2592278122901916,296.8625793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.984130859375,0.8358071446418762,0.7200769186019897,0.5119654536247253,296.9209899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.984619140625,0.646524965763092,0.3231011033058166,0.3207448422908783,296.9767150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.4747968316078186,0.1323101669549942,0.6669939756393433,284.98455810546875,284.95001220703125,296.74151611328125,293.9100036621094,296.9092712402344,296.97674560546875,284.9826354980469,1.0,0.6594387292861938,0.4059359133243561,0.4059359133243561,1.0,1.0,-2.4884274005889893,0.7145215272903442,1.773905873298645,0.148317277431488,0.9356955289840698,0.9356955289840698,0.0,415.2455139160156,410.0,42841.046875,0.0,2637.62109375,1.0,280.8418273925781,283.625,296.8717346191406,299.6571350097656,293.1499938964844,293.1499938964844,280.54998779296875,33865.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7885397672653198,1.0,0.0,0.0,3.680447578430176,3.680471420288086,9.038462849275676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7535.87158203125,0.0,1551.2056884765625,1895.4371337890625,0.0,2367.14208984375,0.9105349779129028,1.0,0.0,3.0,1.0,0.0
17779500,296.9583435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.844482421875,0.5571566224098206,0.2081953138113021,0.2017563134431839,296.8623962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.84088134765625,0.6780061721801758,0.3736113309860229,0.2580254971981048,296.8548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8389892578125,0.8349214196205139,0.717505156993866,0.5104994773864746,296.9183959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8415832519531,0.6454703211784363,0.3213993012905121,0.3193145096302032,296.9754333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.849853515625,0.4730863273143768,0.1310865879058838,0.6619133949279785,284.84112548828125,284.95001220703125,296.71783447265625,293.8979797363281,296.9015808105469,296.9755554199219,284.8334655761719,1.0,0.6581745743751526,0.4064894914627075,0.4064894914627075,1.0,1.0,-2.475505828857422,0.7110607028007507,1.7644450664520264,0.1477577239274978,0.8301164507865906,0.8301164507865906,0.0,415.2199096679688,410.0,43372.01171875,0.0,2614.72265625,1.0,280.5971069335937,283.4678039550781,296.9246520996094,299.8417053222656,293.1499938964844,293.1499938964844,280.54998779296875,39079.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7946205139160156,1.0,0.0,0.0,3.621050357818604,3.621074676513672,8.749080393499753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7270.88671875,0.0,1524.053466796875,1895.4371337890625,0.0,2422.347412109375,0.8980638980865479,1.0,0.0,3.0,1.0,0.0
17779560,296.95526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8628845214844,0.5554320812225342,0.2066782712936401,0.2004441320896148,296.8585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646545410156,0.6764612793922424,0.3714062869548797,0.2566121220588684,296.84478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86572265625,0.8336856365203857,0.7146435976028442,0.5085626244544983,296.91455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642883300781,0.6441608667373657,0.3195529282093048,0.3176285624504089,296.9732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8606262207031,0.4710090458393097,0.1297672390937805,0.656251072883606,284.8645324707031,284.95001220703125,296.6947937011719,293.8865051269531,296.8933410644531,296.9733581542969,284.86932373046875,1.0,0.6568208336830139,0.407114177942276,0.407114177942276,1.0,1.0,-2.460350275039673,0.7069256901741028,1.7534245252609253,0.147006869316101,0.8101856112480164,0.8101856112480164,0.0,415.44036865234375,410.0,42704.38671875,0.0,2589.1005859375,1.0,280.5578308105469,283.513671875,296.8995361328125,299.7429504394531,293.1499938964844,293.1499938964844,280.8500061035156,42221.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7956435680389404,1.0,0.0,0.0,3.446542978286743,3.446566343307495,7.926121270429576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6776.24951171875,0.0,1362.3271484375,1895.4371337890625,0.0,2431.663818359375,0.8654254078865051,1.0,0.0,3.0,1.0,0.0
17779620,296.95782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.5527459979057312,0.2044649124145507,0.1982941478490829,296.8605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853820800781,0.673970639705658,0.3679079413414001,0.254173070192337,296.8451538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98504638671875,0.8319526314735413,0.7108054161071777,0.5056238770484924,296.91534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855041503906,0.6420666575431824,0.3166447877883911,0.3147252798080444,296.9730834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.4670429229736328,0.12750805914402,0.6457529067993164,284.9854431152344,284.95001220703125,296.65069580078125,293.8653564453125,296.8803405761719,296.9730834960937,284.9836730957031,1.0,0.6542184948921204,0.4083635210990906,0.4083635210990906,1.0,1.0,-2.43394422531128,0.7000623941421509,1.7338818311691284,0.1459266394376754,0.8984540104866028,0.8984540104866028,0.0,415.25592041015625,410.0,41665.79296875,0.0,2542.545654296875,1.0,280.8406982421875,283.6483459472656,296.8135681152344,299.5223693847656,293.1499938964844,293.1499938964844,281.1499938964844,34101.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7807430028915405,1.0,0.0,0.0,3.5475988388061523,3.547621488571167,8.397738042731362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6658.08447265625,0.0,1408.3907470703125,1895.4371337890625,0.0,2296.81396484375,0.8808615803718567,1.0,0.0,3.0,1.0,0.0
17779680,296.95782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.5527459979057312,0.2044649124145507,0.1982941478490829,296.8605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853820800781,0.673970639705658,0.3679079413414001,0.254173070192337,296.8451538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98504638671875,0.8319526314735413,0.7108054161071777,0.5056238770484924,296.91534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855041503906,0.6420666575431824,0.3166447877883911,0.3147252798080444,296.9730834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.4670429229736328,0.12750805914402,0.6457529067993164,284.9854431152344,284.95001220703125,296.65069580078125,293.8653564453125,296.8803405761719,296.9730834960937,284.9836730957031,1.0,0.6542184948921204,0.4083635210990906,0.4083635210990906,1.0,1.0,-2.43394422531128,0.7000623941421509,1.7338818311691284,0.1459266394376754,0.8984540104866028,0.8984540104866028,0.0,415.25592041015625,410.0,41665.79296875,0.0,2542.545654296875,1.0,280.8406982421875,283.6483459472656,296.8135681152344,299.5223693847656,293.1499938964844,293.1499938964844,281.1499938964844,34101.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7807430028915405,1.0,0.0,0.0,3.5475988388061523,3.547621488571167,8.397738042731362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6658.08447265625,0.0,1408.3907470703125,1895.4371337890625,0.0,2296.81396484375,0.8808615803718567,1.0,0.0,3.0,1.0,0.0
17779740,296.9626159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.07574462890625,0.5505821704864502,0.2025127410888672,0.1965167671442031,296.8651428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0745849609375,0.6718714237213135,0.364709198474884,0.2520414888858795,296.848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0738525390625,0.8305962681770325,0.7073193192481995,0.5031956434249878,296.9186096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0748291015625,0.640322208404541,0.3140015304088592,0.3122060298919678,296.9750366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0771484375,0.463222473859787,0.1254635453224182,0.6364537477493286,285.0746765136719,284.95001220703125,296.60943603515625,293.84674072265625,296.86962890625,296.9750061035156,285.0710144042969,1.0,0.6518440842628479,0.4096128344535827,0.4096128344535827,1.0,1.0,-2.411033391952514,0.6944182515144348,1.7166152000427246,0.1453509479761123,1.0,1.0,0.0,414.85345458984375,410.0,40767.46484375,0.0,2501.639892578125,1.0,281.1421203613281,283.75592041015625,296.7987670898437,299.4355163574219,293.1499938964844,293.1499938964844,280.8500061035156,31380.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7679433226585388,1.0,0.0,0.0,3.732627868652344,3.732651948928833,9.296568919126004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7339.580078125,0.0,1591.7037353515625,1895.4371337890625,0.0,2182.596923828125,0.920303761959076,1.0,0.0,3.0,1.0,0.0
17779800,296.9626159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.07574462890625,0.5505821704864502,0.2025127410888672,0.1965167671442031,296.8651428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0745849609375,0.6718714237213135,0.364709198474884,0.2520414888858795,296.848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0738525390625,0.8305962681770325,0.7073193192481995,0.5031956434249878,296.9186096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0748291015625,0.640322208404541,0.3140015304088592,0.3122060298919678,296.9750366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0771484375,0.463222473859787,0.1254635453224182,0.6364537477493286,285.0746765136719,284.95001220703125,296.60943603515625,293.84674072265625,296.86962890625,296.9750061035156,285.0710144042969,1.0,0.6518440842628479,0.4096128344535827,0.4096128344535827,1.0,1.0,-2.411033391952514,0.6944182515144348,1.7166152000427246,0.1453509479761123,1.0,1.0,0.0,414.85345458984375,410.0,40767.46484375,0.0,2501.639892578125,1.0,281.1421203613281,283.75592041015625,296.7987670898437,299.4355163574219,293.1499938964844,293.1499938964844,280.8500061035156,31380.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7679433226585388,1.0,0.0,0.0,3.732627868652344,3.732651948928833,9.296568919126004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7339.580078125,0.0,1591.7037353515625,1895.4371337890625,0.0,2182.596923828125,0.920303761959076,1.0,0.0,3.0,1.0,0.0
17779860,296.9568176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603515625,0.5475367903709412,0.1995645761489868,0.1942110061645507,296.85791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86065673828125,0.669096827507019,0.3603844940662384,0.2494710087776184,296.828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86090087890625,0.8283872008323669,0.7014272212982178,0.4996702969074249,296.9114074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.860595703125,0.6379905939102173,0.310352623462677,0.3091326951980591,296.9721374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86016845703125,0.4584784507751465,0.1229590624570846,0.6262210011482239,284.8606262207031,284.95001220703125,296.5710754394531,293.83074951171875,296.8564453125,296.9722595214844,284.8617858886719,1.0,0.6493803858757019,0.4109302163124084,0.4109302163124084,1.0,1.0,-2.3836402893066406,0.6872251629829407,1.6964151859283447,0.1443575471639633,0.8644887208938599,0.8644887208938599,0.0,415.1623840332031,410.0,41211.39453125,0.0,2456.54443359375,1.0,280.8572692871094,283.54302978515625,296.8655700683594,299.6105651855469,293.1499938964844,293.1499938964844,281.1499938964844,38957.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7801287770271301,1.0,0.0,0.0,3.664464235305786,3.6644890308380127,8.96012920748035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6636.5693359375,0.0,1571.5328369140625,1895.4371337890625,0.0,2291.29638671875,0.9099212884902954,1.0,0.0,3.0,1.0,0.0
17779920,296.9568176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603515625,0.5475367903709412,0.1995645761489868,0.1942110061645507,296.85791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86065673828125,0.669096827507019,0.3603844940662384,0.2494710087776184,296.828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86090087890625,0.8283872008323669,0.7014272212982178,0.4996702969074249,296.9114074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.860595703125,0.6379905939102173,0.310352623462677,0.3091326951980591,296.9721374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86016845703125,0.4584784507751465,0.1229590624570846,0.6262210011482239,284.8606262207031,284.95001220703125,296.5710754394531,293.83074951171875,296.8564453125,296.9722595214844,284.8617858886719,1.0,0.6493803858757019,0.4109302163124084,0.4109302163124084,1.0,1.0,-2.3836402893066406,0.6872251629829407,1.6964151859283447,0.1443575471639633,0.8644887208938599,0.8644887208938599,0.0,415.1623840332031,410.0,41211.39453125,0.0,2456.54443359375,1.0,280.8572692871094,283.54302978515625,296.8655700683594,299.6105651855469,293.1499938964844,293.1499938964844,281.1499938964844,38957.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7801287770271301,1.0,0.0,0.0,3.664464235305786,3.6644890308380127,8.96012920748035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6636.5693359375,0.0,1571.5328369140625,1895.4371337890625,0.0,2291.29638671875,0.9099212884902954,1.0,0.0,3.0,1.0,0.0
17779980,296.95703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.5444537997245789,0.1971296668052673,0.1918408572673797,296.857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.6663183569908142,0.3566234409809112,0.246840164065361,296.8244323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.8262631297111511,0.6969531774520874,0.4962110221385956,296.9097595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.635628879070282,0.3071539103984833,0.3059378862380981,296.9708557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.4535072147846222,0.1205726191401481,0.6152356266975403,284.9965209960937,284.95001220703125,296.53582763671875,293.817626953125,296.8451538085937,296.9708557128906,284.9936218261719,1.0,0.6467586755752563,0.4122475981712341,0.4122475981712341,1.0,1.0,-2.355081558227539,0.6795732975006104,1.6755083799362185,0.1429995000362396,0.9624360799789428,0.9624360799789428,0.0,415.2745971679688,410.0,40041.953125,0.0,2409.328369140625,1.0,281.1431884765625,283.6964111328125,296.7750244140625,299.386962890625,293.1499938964844,293.1499938964844,280.8500061035156,33535.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7673040628433228,1.0,0.0,0.0,3.751490354537964,3.7515149116516113,9.390764716954436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7273.9150390625,0.0,1630.0911865234375,1895.4371337890625,0.0,2176.935791015625,0.926147758960724,1.0,0.0,3.0,1.0,0.0
17780040,296.95703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.5444537997245789,0.1971296668052673,0.1918408572673797,296.857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.6663183569908142,0.3566234409809112,0.246840164065361,296.8244323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.8262631297111511,0.6969531774520874,0.4962110221385956,296.9097595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.635628879070282,0.3071539103984833,0.3059378862380981,296.9708557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.4535072147846222,0.1205726191401481,0.6152356266975403,284.9965209960937,284.95001220703125,296.53582763671875,293.817626953125,296.8451538085937,296.9708557128906,284.9936218261719,1.0,0.6467586755752563,0.4122475981712341,0.4122475981712341,1.0,1.0,-2.355081558227539,0.6795732975006104,1.6755083799362185,0.1429995000362396,0.9624360799789428,0.9624360799789428,0.0,415.2745971679688,410.0,40041.953125,0.0,2409.328369140625,1.0,281.1431884765625,283.6964111328125,296.7750244140625,299.386962890625,293.1499938964844,293.1499938964844,280.8500061035156,33535.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7673040628433228,1.0,0.0,0.0,3.751490354537964,3.7515149116516113,9.390764716954436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7273.9150390625,0.0,1630.0911865234375,1895.4371337890625,0.0,2176.935791015625,0.926147758960724,1.0,0.0,3.0,1.0,0.0
17780100,296.9554138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.84747314453125,0.5430817604064941,0.1957517266273498,0.1907714307308197,296.85516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8429260253906,0.6650522947311401,0.3545516729354858,0.2456146329641342,296.8173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8404235839844,0.825317919254303,0.6942055225372314,0.4946314096450805,296.9072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8437805175781,0.6345534324645996,0.3053866028785705,0.30444997549057,296.9697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544616699219,0.4512071311473846,0.119327999651432,0.6100456714630127,284.84326171875,284.95001220703125,296.5194091796875,293.8121643066406,296.8395690917969,296.9698486328125,284.83282470703125,1.0,0.6454890966415405,0.412906289100647,0.412906289100647,1.0,1.0,-2.341778039932251,0.6760784387588501,1.665699481964111,0.1425136029720306,0.8531076312065125,0.8531076312065125,0.0,415.2440490722656,410.0,40650.51171875,0.0,2387.21875,1.0,280.8954467773437,283.5264892578125,296.8391418457031,299.5835266113281,293.1499938964844,293.1499938964844,280.8500061035156,38254.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7736467123031616,1.0,0.0,0.0,3.707942247390747,3.7079672813415527,9.174009960588592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7021.95556640625,0.0,1615.7296142578125,1895.4371337890625,0.0,2233.28955078125,0.917074739933014,1.0,0.0,3.0,1.0,0.0
17780160,296.9520874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475036621094,0.5413023233413696,0.1941919326782226,0.189439594745636,296.8509826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.84930419921875,0.663480818271637,0.3522734642028808,0.2441675215959549,296.8070678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504638671875,0.8239988088607788,0.6910843849182129,0.4925467669963836,296.9029235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.84893798828125,0.633208155632019,0.3034269511699676,0.3026804327964782,296.967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8452453613281,0.4485636949539184,0.1179713383316993,0.6042585968971252,284.8491516113281,284.95001220703125,296.5037841796875,293.8074951171875,296.8334350585937,296.9676513671875,284.8544616699219,1.0,0.6441289186477661,0.4136318266391754,0.4136318266391754,1.0,1.0,-2.326115369796753,0.6718379855155945,1.6542774438858032,0.141798585653305,0.8186384439468384,0.8186384439468384,0.0,415.4676818847656,410.0,40011.234375,0.0,2362.404541015625,1.0,280.8571472167969,283.5610656738281,296.8223876953125,299.4975280761719,293.1499938964844,293.1499938964844,281.1499938964844,42512.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7749672532081604,1.0,0.0,0.0,3.5281238555908203,3.5281479358673096,8.305790402118873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6544.1279296875,0.0,1448.8580322265625,1895.4371337890625,0.0,2245.073974609375,0.8830834031105042,1.0,0.0,3.0,1.0,0.0
17780220,296.9544982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.990478515625,0.5384718179702759,0.1919214278459549,0.1872201114892959,296.8529052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898986816406,0.6609012484550476,0.3486708402633667,0.2416423559188842,296.80816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98956298828125,0.8220624923706055,0.686837375164032,0.4892863929271698,296.9033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.6309858560562134,0.3003284633159637,0.2995766401290893,296.9673156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912414550781,0.4438496232032776,0.1156323626637458,0.5933822393417358,284.9899597167969,284.95001220703125,296.4751281738281,293.8005065917969,296.8246765136719,296.96728515625,284.9881591796875,1.0,0.6414913535118103,0.4150828719139099,0.4150828719139099,1.0,1.0,-2.2983999252319336,0.6646634340286255,1.6337366104125977,0.1407529264688491,0.9172720909118652,0.9172720909118652,0.0,415.32232666015625,410.0,38945.125,0.0,2316.836669921875,1.0,281.1413269042969,283.7138977050781,296.74322509765625,299.2832946777344,293.1499938964844,293.1499938964844,280.8500061035156,34065.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7587666511535645,1.0,0.0,0.0,3.619185924530029,3.619209289550781,8.740074122215447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7155.923828125,0.0,1484.803955078125,1895.4371337890625,0.0,2101.763671875,0.8969930410385132,1.0,0.0,3.0,1.0,0.0
17780280,296.9544982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.990478515625,0.5384718179702759,0.1919214278459549,0.1872201114892959,296.8529052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898986816406,0.6609012484550476,0.3486708402633667,0.2416423559188842,296.80816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98956298828125,0.8220624923706055,0.686837375164032,0.4892863929271698,296.9033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.6309858560562134,0.3003284633159637,0.2995766401290893,296.9673156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912414550781,0.4438496232032776,0.1156323626637458,0.5933822393417358,284.9899597167969,284.95001220703125,296.4751281738281,293.8005065917969,296.8246765136719,296.96728515625,284.9881591796875,1.0,0.6414913535118103,0.4150828719139099,0.4150828719139099,1.0,1.0,-2.2983999252319336,0.6646634340286255,1.6337366104125977,0.1407529264688491,0.9172720909118652,0.9172720909118652,0.0,415.32232666015625,410.0,38945.125,0.0,2316.836669921875,1.0,281.1413269042969,283.7138977050781,296.74322509765625,299.2832946777344,293.1499938964844,293.1499938964844,280.8500061035156,34065.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7587666511535645,1.0,0.0,0.0,3.619185924530029,3.619209289550781,8.740074122215447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7155.923828125,0.0,1484.803955078125,1895.4371337890625,0.0,2101.763671875,0.8969930410385132,1.0,0.0,3.0,1.0,0.0
