time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17780340,296.9511108398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8689880371094,0.5354619026184082,0.0,0.1849096566438675,296.8482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8710021972656,0.6581777334213257,0.0,0.2390325218439102,296.7938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8721923828125,0.8198407292366028,0.0,0.4856595695018768,296.8980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.87060546875,0.6286236643791199,0.0,0.2963642179965973,296.9650573730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8662109375,0.4391696751117706,0.0,0.5825916528701782,284.8708190917969,294.1499938964844,296.45001220703125,293.7968444824219,296.8156433105469,296.9651184082031,284.8760681152344,0.0,0.0,0.4165339469909668,0.4165339469909668,1.0,1.0,-2.269973993301392,0.6571616530418396,1.6128123998641968,0.1396823972463607,0.0,0.0,0.0,415.40570068359375,60.0,38823.02734375,0.0,2271.634521484375,0.0,280.8582763671875,283.6067810058594,296.8035583496094,299.4012756347656,293.1499938964844,293.1499938964844,278.1499938964844,42553.77734375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.369455575942993,3.369478225708008,7.575525842185016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1288.1414794921875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780400,296.9511108398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8689880371094,0.5354619026184082,0.0,0.1849096566438675,296.8482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8710021972656,0.6581777334213257,0.0,0.2390325218439102,296.7938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8721923828125,0.8198407292366028,0.0,0.4856595695018768,296.8980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.87060546875,0.6286236643791199,0.0,0.2963642179965973,296.9650573730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8662109375,0.4391696751117706,0.0,0.5825916528701782,284.8708190917969,294.1499938964844,296.45001220703125,293.7968444824219,296.8156433105469,296.9651184082031,284.8760681152344,0.0,0.0,0.4165339469909668,0.4165339469909668,1.0,1.0,-2.269973993301392,0.6571616530418396,1.6128123998641968,0.1396823972463607,0.0,0.0,0.0,415.40570068359375,60.0,38823.02734375,0.0,2271.634521484375,0.0,280.8582763671875,283.6067810058594,296.8035583496094,299.4012756347656,293.1499938964844,293.1499938964844,278.1499938964844,42553.77734375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.369455575942993,3.369478225708008,7.575525842185016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1288.1414794921875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780460,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.2675476074219,0.0,0.0,0.0013714109081774,297.20977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2723083496094,0.0153018869459629,0.0,0.0010109219001606,297.58990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.27740478515625,0.4007193744182586,0.0,0.0010666678426787,297.2059631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2718505859375,0.0,0.0,0.0014441716484725,297.0909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2557373046875,0.0,0.0,0.0068503818474709,285.4076843261719,294.1499938964844,296.4364013671875,293.7958068847656,296.5599365234375,296.8833923339844,284.0296325683594,0.0,0.0,0.3180828988552093,0.3180828988552093,1.0,1.0,-0.0146151389926671,0.0044892742298543,0.0101258642971515,-0.0288796778768301,0.0,0.0,0.0,-0.0809605717658996,60.0,2032.640625,0.0,-1.456246627640212e-05,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,1.0826624929904938e-08,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.216011831771437e-15,2.217942643374703e-15,1.3480194896703731e-20,4.798971007906327e-13,4.798955286974826e-13,1.5764080343717877e-18,0.0,0.0,-0.0,0.0,0.0,4.9892879212823295e-26,9.848766685198762e-24,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780520,297.4455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.26763916015625,0.0,0.0,0.000670978159178,297.4419250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2712097167969,0.0,0.0,0.0008433377952314,297.9796447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2759704589844,0.0,0.0,0.0016867229714989,297.40838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2710876464844,0.0,0.0,0.0010515026515349,297.2131042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2569274902344,0.0,0.0,0.0021961033344268,285.3943176269531,294.1499938964844,296.4272155761719,293.7951965332031,296.5476379394531,296.8240051269531,283.6350402832031,0.0,0.0,0.24992036819458,0.24992036819458,1.0,1.0,-0.0106597980484366,0.0024404292926192,0.0082193687558174,-0.0300101283937692,0.0,0.0,0.0,-0.0605680756270885,60.0,1120.8431396484375,0.0,-4.554658971755998e-06,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.189299901317218e-28,2.6422023092630483e-28,3.4165602247327688e-31,-1.6316223402597025e-18,-1.6302784819570337e-18,-1.3438730449015597e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780580,297.77020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2799377441406,0.0,0.0,9.632275759940968e-05,297.82867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.28277587890625,0.0,0.0,6.952277180971578e-05,298.4725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2865295410156,0.0,0.0,6.99726733728312e-05,297.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2828063964844,0.0,0.0,9.996876906370744e-05,297.4851379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2695007324219,0.0,0.0,0.0004860516346525,285.4067077636719,294.1499938964844,296.4054260253906,293.7940979003906,296.4661865234375,296.5990295410156,283.3495483398437,0.0,0.0,0.0833067893981933,0.0833067893981933,1.0,1.0,-0.0010205967118963,5.293072899803519e-05,0.0009676659828983,-0.0303972996771335,0.0,0.0,0.0,-0.0105711165815591,60.0,226.8132781982422,0.0,-7.122958578520412e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.113735559298972e-38,2.3621116483349997e-38,1.5242831437865918e-38,1.1125563082966885e-21,4.70689346017408e-22,6.418669117921824e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780640,297.77020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2799377441406,0.0,0.0,9.632275759940968e-05,297.82867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.28277587890625,0.0,0.0,6.952277180971578e-05,298.4725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2865295410156,0.0,0.0,6.99726733728312e-05,297.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2828063964844,0.0,0.0,9.996876906370744e-05,297.4851379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2695007324219,0.0,0.0,0.0004860516346525,285.4067077636719,294.1499938964844,296.4054260253906,293.7940979003906,296.4661865234375,296.5990295410156,283.3495483398437,0.0,0.0,0.0833067893981933,0.0833067893981933,1.0,1.0,-0.0010205967118963,5.293072899803519e-05,0.0009676659828983,-0.0303972996771335,0.0,0.0,0.0,-0.0105711165815591,60.0,226.8132781982422,0.0,-7.122958578520412e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.113735559298972e-38,2.3621116483349997e-38,1.5242831437865918e-38,1.1125563082966885e-21,4.70689346017408e-22,6.418669117921824e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780700,297.88201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2792053222656,0.0,0.0,9.870553185464814e-05,297.9594421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.28204345703125,0.0,0.0,7.28009981685318e-05,298.6051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2857360839844,0.0,0.0,7.690913480473682e-05,297.8686828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.28204345703125,0.0,0.0,0.0001039831404341,297.5997009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2688293457031,0.0,0.0,0.0004929114948026,285.40447998046875,294.1499938964844,296.3949279785156,293.7937316894531,296.465576171875,296.5533752441406,283.3454284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520410723984,2.296731693718357e-08,0.00105201813858,-0.0300722569227218,0.0,0.0,0.0,-0.0106888888403773,60.0,108.18849182128906,0.0,-7.54514672962614e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.352393147919881e-41,-1.6452645269637675e-41,-8.830982922174997e-42,9.874899722168124e-22,4.957025728437048e-22,4.917873993731077e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780760,297.9735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.27838134765625,0.0,0.0,9.851584036368875e-05,298.0643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2811889648437,0.0,0.0,7.262158760568127e-05,298.7046813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2848815917969,0.0,0.0,7.662937423447147e-05,297.96417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2811889648437,0.0,0.0,0.0001037442270899,297.7001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.26806640625,0.0,0.0,0.0004920951323583,285.4021301269531,294.1499938964844,296.3846435546875,293.7934875488281,296.4648742675781,296.5163269042969,283.37237548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010498340707272,1.1688166878798256e-08,0.0010498223127797,-0.0296652875840663,0.0,0.0,0.0,-0.0106072053313255,60.0,60.63080596923828,0.0,-7.514501021432808e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.901926475434232e-22,4.951620074861239e-22,4.950306400572996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780820,298.11578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2764587402344,0.0,0.0,9.82475612545386e-05,298.2226867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2792358398437,0.0,0.0,7.242241554195061e-05,298.85076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2828674316406,0.0,0.0,7.641602132935077e-05,298.1095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2792358398437,0.0,0.0,0.0001034603192238,297.86639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.26629638671875,0.0,0.0,0.0004907597904093,285.3970947265625,294.1499938964844,296.3647155761719,293.79327392578125,296.46319580078125,296.4601135253906,283.4527282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001046969089657,1.13563078940615e-08,0.0010469576809555,-0.0287972018122673,0.0,0.0,0.0,-0.0104426238685846,60.0,32.51591491699219,0.0,-7.473542495972654e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.902883710811065e-22,4.951428223889089e-22,4.951455991792953e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780880,298.11578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2764587402344,0.0,0.0,9.82475612545386e-05,298.2226867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2792358398437,0.0,0.0,7.242241554195061e-05,298.85076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2828674316406,0.0,0.0,7.641602132935077e-05,298.1095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2792358398437,0.0,0.0,0.0001034603192238,297.86639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.26629638671875,0.0,0.0,0.0004907597904093,285.3970947265625,294.1499938964844,296.3647155761719,293.79327392578125,296.46319580078125,296.4601135253906,283.4527282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001046969089657,1.13563078940615e-08,0.0010469576809555,-0.0287972018122673,0.0,0.0,0.0,-0.0104426238685846,60.0,32.51591491699219,0.0,-7.473542495972654e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.902883710811065e-22,4.951428223889089e-22,4.951455991792953e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780940,298.2222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.27423095703125,0.0,0.0,9.79668038780801e-05,298.3374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2769470214844,0.0,0.0,7.221547275548801e-05,298.9575500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2805480957031,0.0,0.0,7.619773532496765e-05,298.2152404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2769775390625,0.0,0.0,0.000103164682514,298.00018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2641906738281,0.0,0.0,0.0004893573350273,285.3916931152344,294.1499938964844,296.3456420898437,293.7934265136719,296.461181640625,296.4194641113281,283.5378112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439753532409,1.1006157762949442e-08,0.0010439642937853,-0.0278807319700717,0.0,0.0,0.0,-0.0102690430358052,60.0,27.27647399902344,0.0,-7.430863036006485e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951430748243986e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781000,298.2222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.27423095703125,0.0,0.0,9.79668038780801e-05,298.3374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2769470214844,0.0,0.0,7.221547275548801e-05,298.9575500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2805480957031,0.0,0.0,7.619773532496765e-05,298.2152404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2769775390625,0.0,0.0,0.000103164682514,298.00018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2641906738281,0.0,0.0,0.0004893573350273,285.3916931152344,294.1499938964844,296.3456420898437,293.7934265136719,296.461181640625,296.4194641113281,283.5378112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439753532409,1.1006157762949442e-08,0.0010439642937853,-0.0278807319700717,0.0,0.0,0.0,-0.0102690430358052,60.0,27.27647399902344,0.0,-7.430863036006485e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951430748243986e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781060,298.3056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2716979980469,0.0,0.0,9.767985466169192e-05,298.4254455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2744140625,0.0,0.0,7.200393883977085e-05,299.04180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2779541015625,0.0,0.0,7.597453077323735e-05,298.29571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2744445800781,0.0,0.0,0.0001028624974424,298.109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2618103027344,0.0,0.0,0.0004879241168964,285.3859558105469,294.1499938964844,296.3273620605469,293.7938537597656,296.4588623046875,296.3882751464844,283.6195068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040915492922,1.0648361303822185e-08,0.0010409048991277,-0.0269441809505224,0.0,0.0,0.0,-0.0100916689261794,60.0,25.863168716430664,0.0,-7.387368583522402e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.90286351597189e-22,4.951431757985945e-22,4.951431757985945e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781120,298.3056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2716979980469,0.0,0.0,9.767985466169192e-05,298.4254455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2744140625,0.0,0.0,7.200393883977085e-05,299.04180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2779541015625,0.0,0.0,7.597453077323735e-05,298.29571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2744445800781,0.0,0.0,0.0001028624974424,298.109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2618103027344,0.0,0.0,0.0004879241168964,285.3859558105469,294.1499938964844,296.3273620605469,293.7938537597656,296.4588623046875,296.3882751464844,283.6195068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040915492922,1.0648361303822185e-08,0.0010409048991277,-0.0269441809505224,0.0,0.0,0.0,-0.0100916689261794,60.0,25.863168716430664,0.0,-7.387368583522402e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.90286351597189e-22,4.951431757985945e-22,4.951431757985945e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781180,298.3725280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2689514160156,0.0,0.0,9.73946662270464e-05,298.4950256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2716064453125,0.0,0.0,7.179370732046664e-05,299.1093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2751159667969,0.0,0.0,7.575269410153851e-05,298.359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2716369628906,0.0,0.0,0.000102562160464,298.1960144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2591857910156,0.0,0.0,0.0004864996299147,285.3799133300781,294.1499938964844,296.30975341796875,293.7945251464844,296.4562683105469,296.3628234863281,283.697021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378744918853,1.0292756869034749e-08,0.0010378642473369,-0.026013296097517,0.0,0.0,0.0,-0.0099153807386755,60.0,25.09406471252441,0.0,-7.344267061171196e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.90286351597189e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781240,298.3725280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2689514160156,0.0,0.0,9.73946662270464e-05,298.4950256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2716064453125,0.0,0.0,7.179370732046664e-05,299.1093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2751159667969,0.0,0.0,7.575269410153851e-05,298.359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2716369628906,0.0,0.0,0.000102562160464,298.1960144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2591857910156,0.0,0.0,0.0004864996299147,285.3799133300781,294.1499938964844,296.30975341796875,293.7945251464844,296.4562683105469,296.3628234863281,283.697021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378744918853,1.0292756869034749e-08,0.0010378642473369,-0.026013296097517,0.0,0.0,0.0,-0.0099153807386755,60.0,25.09406471252441,0.0,-7.344267061171196e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.90286351597189e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781300,298.4005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2674865722656,0.0,0.0,9.725504787638783e-05,298.5241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2701110839844,0.0,0.0,7.16907816240564e-05,299.13739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2735900878906,0.0,0.0,7.564409315818921e-05,298.38555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2701416015625,0.0,0.0,0.0001024151351884,298.2312316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2577514648437,0.0,0.0,0.0004858022730331,285.3768005371094,294.1499938964844,296.3012084960937,293.7948913574219,296.454833984375,296.3515930175781,283.7342224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010363857727497,1.0118675675130362e-08,0.0010363756446167,-0.0255575701594352,0.0,0.0,0.0,-0.0098290806636214,60.0,24.768291473388672,0.0,-7.323213679910624e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781360,298.4255065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2659606933594,0.0,0.0,9.711814345791936e-05,298.5502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2685852050781,0.0,0.0,7.158985681599006e-05,299.16229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.27203369140625,0.0,0.0,7.55375949665904e-05,298.4091491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.26861572265625,0.0,0.0,0.0001022709548124,298.2621765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2562866210937,0.0,0.0,0.0004851184494327,285.3736267089844,294.1499938964844,296.29278564453125,293.7953186035156,296.453369140625,296.341064453125,283.7704772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349258081987,9.94796423015032e-09,0.001034915796481,-0.025110650807619,0.0,0.0,0.0,-0.0097444513812661,60.0,24.45700454711914,0.0,-7.302596571889809e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781420,298.4681091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.26275634765625,0.0,0.0,9.685529948910698e-05,298.5948791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2653503417969,0.0,0.0,7.139609806472436e-05,299.2041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2687683105469,0.0,0.0,7.533314783358946e-05,298.4494934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.265380859375,0.0,0.0,0.0001019941628328,298.3137512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.25323486328125,0.0,0.0,0.0004838056047447,285.3670959472656,294.1499938964844,296.27642822265625,293.79620361328125,296.45025634765625,296.3215637207031,283.84039306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321231093257,9.620225505102551e-09,0.001032113446854,-0.0242525953799486,0.0,0.0,0.0,-0.0095819775015115,60.0,23.86034202575684,0.0,-7.263096790666168e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781480,298.4681091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.26275634765625,0.0,0.0,9.685529948910698e-05,298.5948791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2653503417969,0.0,0.0,7.139609806472436e-05,299.2041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2687683105469,0.0,0.0,7.533314783358946e-05,298.4494934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.265380859375,0.0,0.0,0.0001019941628328,298.3137512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.25323486328125,0.0,0.0,0.0004838056047447,285.3670959472656,294.1499938964844,296.27642822265625,293.79620361328125,296.45025634765625,296.3215637207031,283.84039306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321231093257,9.620225505102551e-09,0.001032113446854,-0.0242525953799486,0.0,0.0,0.0,-0.0095819775015115,60.0,23.86034202575684,0.0,-7.263096790666168e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781540,298.502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2593994140625,0.0,0.0,9.661113290349022e-05,298.6311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.261962890625,0.0,0.0,7.121609814930707e-05,299.23699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.26531982421875,0.0,0.0,7.514321623602882e-05,298.48199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2619934082031,0.0,0.0,0.0001017370232148,298.3539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.25,0.0,0.0,0.0004825860087294,285.36041259765625,294.1499938964844,296.2605285644531,293.7971496582031,296.4469299316406,296.3036499023437,283.9070129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295192478224,9.315755278294093e-09,0.0010295099345967,-0.0234554130584001,0.0,0.0,0.0,-0.0094310389831662,60.0,23.29341506958008,0.0,-7.226497444889901e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781600,298.502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2593994140625,0.0,0.0,9.661113290349022e-05,298.6311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.261962890625,0.0,0.0,7.121609814930707e-05,299.23699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.26531982421875,0.0,0.0,7.514321623602882e-05,298.48199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2619934082031,0.0,0.0,0.0001017370232148,298.3539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.25,0.0,0.0,0.0004825860087294,285.36041259765625,294.1499938964844,296.2605285644531,293.7971496582031,296.4469299316406,296.3036499023437,283.9070129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295192478224,9.315755278294093e-09,0.0010295099345967,-0.0234554130584001,0.0,0.0,0.0,-0.0094310389831662,60.0,23.29341506958008,0.0,-7.226497444889901e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781660,298.52911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2558898925781,0.0,0.0,9.638820483814924e-05,298.6603088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2584228515625,0.0,0.0,7.105175609467551e-05,299.2624816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2617492675781,0.0,0.0,7.496980833820999e-05,298.508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2584533691406,0.0,0.0,0.0001015022571664,298.3851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2466125488281,0.0,0.0,0.0004814725543837,285.35357666015625,294.1499938964844,296.2451171875,293.7980041503906,296.4433898925781,296.28692626953125,283.97039794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271418141201,9.037761650176891e-09,0.001027132733725,-0.0227275136858224,0.0,0.0,0.0,-0.0092932255938649,60.0,22.756669998168945,0.0,-7.193160911356244e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781720,298.52911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2558898925781,0.0,0.0,9.638820483814924e-05,298.6603088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2584228515625,0.0,0.0,7.105175609467551e-05,299.2624816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2617492675781,0.0,0.0,7.496980833820999e-05,298.508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2584533691406,0.0,0.0,0.0001015022571664,298.3851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2466125488281,0.0,0.0,0.0004814725543837,285.35357666015625,294.1499938964844,296.2451171875,293.7980041503906,296.4433898925781,296.28692626953125,283.97039794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271418141201,9.037761650176891e-09,0.001027132733725,-0.0227275136858224,0.0,0.0,0.0,-0.0092932255938649,60.0,22.756669998168945,0.0,-7.193160911356244e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781780,298.54998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2522277832031,0.0,0.0,9.618819603929296e-05,298.6834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2547302246094,0.0,0.0,7.09043160895817e-05,299.2818908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.25799560546875,0.0,0.0,7.48142265365459e-05,298.5287170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2547607421875,0.0,0.0,0.0001012916254694,298.4090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2430725097656,0.0,0.0,0.0004804735654033,285.3465881347656,294.1499938964844,296.2300720214844,293.7987976074219,296.43963623046875,296.2711486816406,284.03045654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250086197629,8.788330951858825e-09,0.0010249998886138,-0.0220743734389543,0.0,0.0,0.0,-0.0091695711016654,60.0,22.25194549560547,0.0,-7.163315274283377e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781840,298.54998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2522277832031,0.0,0.0,9.618819603929296e-05,298.6834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2547302246094,0.0,0.0,7.09043160895817e-05,299.2818908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.25799560546875,0.0,0.0,7.48142265365459e-05,298.5287170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2547607421875,0.0,0.0,0.0001012916254694,298.4090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2430725097656,0.0,0.0,0.0004804735654033,285.3465881347656,294.1499938964844,296.2300720214844,293.7987976074219,296.43963623046875,296.2711486816406,284.03045654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250086197629,8.788330951858825e-09,0.0010249998886138,-0.0220743734389543,0.0,0.0,0.0,-0.0091695711016654,60.0,22.25194549560547,0.0,-7.163315274283377e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781900,298.5585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2503356933594,0.0,0.0,9.6097617642954e-05,298.693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2528381347656,0.0,0.0,7.083753735059872e-05,299.2897644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2560729980469,0.0,0.0,7.474377343896776e-05,298.537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2528381347656,0.0,0.0,0.0001011962376651,298.4188537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2412414550781,0.0,0.0,0.0004800211463589,285.3430480957031,294.1499938964844,296.22265625,293.7991027832031,296.43768310546875,296.2635498046875,284.05926513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240424890071,8.675364426835586e-09,0.0010240338742733,-0.0217785574495792,0.0,0.0,0.0,-0.0091135688126087,60.0,22.011966705322266,0.0,-7.149818515017614e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781960,298.5661315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2484130859375,0.0,0.0,9.601200872566552e-05,298.7018127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2508850097656,0.0,0.0,7.077443297021091e-05,299.2967224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2541198730469,0.0,0.0,7.467718387488276e-05,298.5451354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2509155273437,0.0,0.0,0.0001011060885502,298.4276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2393798828125,0.0,0.0,0.0004795935819856,285.3394775390625,294.1499938964844,296.21533203125,293.79937744140625,296.4356689453125,296.2560729980469,284.0873413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231292108073,8.568596499003434e-09,0.0010231205960735,-0.0214989706873893,0.0,0.0,0.0,-0.009060638025403,60.0,21.77936363220215,0.0,-7.137074220509021e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782020,298.5790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2445373535156,0.0,0.0,9.58581586019136e-05,298.71685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2469482421875,0.0,0.0,7.06610080669634e-05,299.3084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2501525878906,0.0,0.0,7.455750164808705e-05,298.5586242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2469787597656,0.0,0.0,0.0001009440529742,298.4425964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.235595703125,0.0,0.0,0.0004788251244463,285.332275390625,294.1499938964844,296.2008361816406,293.7997436523437,296.4315185546875,296.2414245605469,284.1415100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214881040155,8.376683346966729e-09,0.0010214797221124,-0.0209964048117399,0.0,0.0,0.0,-0.0089654996991157,60.0,21.33369445800781,0.0,-7.114195454960281e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782080,298.5790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2445373535156,0.0,0.0,9.58581586019136e-05,298.71685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2469482421875,0.0,0.0,7.06610080669634e-05,299.3084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2501525878906,0.0,0.0,7.455750164808705e-05,298.5586242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2469787597656,0.0,0.0,0.0001009440529742,298.4425964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.235595703125,0.0,0.0,0.0004788251244463,285.332275390625,294.1499938964844,296.2008361816406,293.7997436523437,296.4315185546875,296.2414245605469,284.1415100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214881040155,8.376683346966729e-09,0.0010214797221124,-0.0209964048117399,0.0,0.0,0.0,-0.0089654996991157,60.0,21.33369445800781,0.0,-7.114195454960281e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782140,298.58935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24053955078125,0.0,0.0,9.572675480740143e-05,298.7291564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.242919921875,0.0,0.0,7.056413596728817e-05,299.3177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.24609375,0.0,0.0,7.445528171956539e-05,298.5697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2429504394531,0.0,0.0,0.0001008056715363,298.4547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2317199707031,0.0,0.0,0.0004781688330695,285.32501220703125,294.1499938964844,296.1865234375,293.7998046875,296.4272155761719,296.2271423339844,284.19305419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200862307101,8.212754920577936e-09,0.0010200779652222,-0.0205671098083257,0.0,0.0,0.0,-0.0088842324912548,60.0,20.915742874145508,0.0,-7.094681819808103e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782200,298.58935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24053955078125,0.0,0.0,9.572675480740143e-05,298.7291564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.242919921875,0.0,0.0,7.056413596728817e-05,299.3177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.24609375,0.0,0.0,7.445528171956539e-05,298.5697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2429504394531,0.0,0.0,0.0001008056715363,298.4547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2317199707031,0.0,0.0,0.0004781688330695,285.32501220703125,294.1499938964844,296.1865234375,293.7998046875,296.4272155761719,296.2271423339844,284.19305419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200862307101,8.212754920577936e-09,0.0010200779652222,-0.0205671098083257,0.0,0.0,0.0,-0.0088842324912548,60.0,20.915742874145508,0.0,-7.094681819808103e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782260,298.5975952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2364501953125,0.0,0.0,9.561573097016662e-05,298.73931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23883056640625,0.0,0.0,7.048228872008622e-05,299.3251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.241943359375,0.0,0.0,7.436891610268503e-05,298.5790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.23883056640625,0.0,0.0,0.0001006887468975,298.46466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22772216796875,0.0,0.0,0.0004776143468916,285.3176574707031,294.1499938964844,296.17236328125,293.79949951171875,296.4226989746094,296.2131042480469,284.2420654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189013555645,8.074224844278888e-09,0.0010188933229073,-0.0202043186873197,0.0,0.0,0.0,-0.0088155567646026,60.0,20.52411651611328,0.0,-7.07821214973592e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782320,298.5975952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2364501953125,0.0,0.0,9.561573097016662e-05,298.73931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23883056640625,0.0,0.0,7.048228872008622e-05,299.3251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.241943359375,0.0,0.0,7.436891610268503e-05,298.5790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.23883056640625,0.0,0.0,0.0001006887468975,298.46466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22772216796875,0.0,0.0,0.0004776143468916,285.3176574707031,294.1499938964844,296.17236328125,293.79949951171875,296.4226989746094,296.2131042480469,284.2420654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189013555645,8.074224844278888e-09,0.0010188933229073,-0.0202043186873197,0.0,0.0,0.0,-0.0088155567646026,60.0,20.52411651611328,0.0,-7.07821214973592e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782380,298.604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2322998046875,0.0,0.0,9.552328992867842e-05,298.7477111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2346496582031,0.0,0.0,7.041414210107177e-05,299.3310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2377014160156,0.0,0.0,7.429700781358406e-05,298.5868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2346496582031,0.0,0.0,0.0001005913945846,298.4729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.22369384765625,0.0,0.0,0.0004771526728291,285.310302734375,294.1499938964844,296.1582336425781,293.7987670898437,296.41802978515625,296.19921875,284.2887268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179147357121,7.9588531320951e-09,0.0010179067030549,-0.0199021715670824,0.0,0.0,0.0,-0.0087583623826503,60.0,20.15718650817871,0.0,-7.064510754162256e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782440,298.604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2322998046875,0.0,0.0,9.552328992867842e-05,298.7477111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2346496582031,0.0,0.0,7.041414210107177e-05,299.3310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2377014160156,0.0,0.0,7.429700781358406e-05,298.5868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2346496582031,0.0,0.0,0.0001005913945846,298.4729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.22369384765625,0.0,0.0,0.0004771526728291,285.310302734375,294.1499938964844,296.1582336425781,293.7987670898437,296.41802978515625,296.19921875,284.2887268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179147357121,7.9588531320951e-09,0.0010179067030549,-0.0199021715670824,0.0,0.0,0.0,-0.0087583623826503,60.0,20.15718650817871,0.0,-7.064510754162256e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782500,298.6070861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2301940917969,0.0,0.0,9.548356320010498e-05,298.7513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2325134277344,0.0,0.0,7.038484909571707e-05,299.3335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.235595703125,0.0,0.0,7.426609954563901e-05,298.5902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2325439453125,0.0,0.0,0.0001005495578283,298.4765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2216491699219,0.0,0.0,0.0004769542720168,285.3066101074219,294.1499938964844,296.1511535644531,293.7981872558594,296.4156494140625,296.1923217773437,284.3111572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174905182793,7.909256360960626e-09,0.0010174826020374,-0.0197722818702459,0.0,0.0,0.0,-0.0087337745353579,60.0,19.982833862304688,0.0,-7.05862461813922e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782560,298.6096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.22808837890625,0.0,0.0,9.544754720991476e-05,298.7547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2304077148437,0.0,0.0,7.035829912638292e-05,299.33575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2334289550781,0.0,0.0,7.423807983286679e-05,298.5934753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2304077148437,0.0,0.0,0.0001005116209853,298.4798889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2196044921875,0.0,0.0,0.0004767744103446,285.3028869628906,294.1499938964844,296.14410400390625,293.7975158691406,296.4132080078125,296.1854248046875,284.33306884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017105882056,7.864286999392789e-09,0.0010170979658141,-0.01965450681746,0.0,0.0,0.0,-0.0087114805355668,60.0,19.814001083374023,0.0,-7.053289863279133e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
