time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17782620,298.6141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.22381591796875,0.0,0.0,9.538642916595565e-05,298.7607116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2261047363281,0.0,0.0,7.031323912087828e-05,299.339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2290954589844,0.0,0.0,7.419052417390049e-05,298.5992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22613525390625,0.0,0.0,0.0001004472505883,298.4858703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2154235839844,0.0,0.0,0.0004764691693708,285.2955017089844,294.1499938964844,296.1298828125,293.7956848144531,296.408203125,296.1716613769531,284.3753662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164530249312,7.787947176041143e-09,0.0010164452251046,-0.0194545742124319,0.0,0.0,0.0,-0.0086736362427473,60.0,19.491493225097656,0.0,-7.044237548825549e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782680,298.6141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.22381591796875,0.0,0.0,9.538642916595565e-05,298.7607116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2261047363281,0.0,0.0,7.031323912087828e-05,299.339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2290954589844,0.0,0.0,7.419052417390049e-05,298.5992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22613525390625,0.0,0.0,0.0001004472505883,298.4858703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2154235839844,0.0,0.0,0.0004764691693708,285.2955017089844,294.1499938964844,296.1298828125,293.7956848144531,296.408203125,296.1716613769531,284.3753662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164530249312,7.787947176041143e-09,0.0010164452251046,-0.0194545742124319,0.0,0.0,0.0,-0.0086736362427473,60.0,19.491493225097656,0.0,-7.044237548825549e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782740,298.6177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2195129394531,0.0,0.0,9.533830598229542e-05,298.76580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2217712402344,0.0,0.0,7.02777542755939e-05,299.3427124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2247314453125,0.0,0.0,7.41530820960179e-05,298.60430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2218017578125,0.0,0.0,0.0001003965662675,298.4910583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.21124267578125,0.0,0.0,0.0004762288590427,285.2880859375,294.1499938964844,296.11553955078125,293.7932434082031,296.40301513671875,296.1578369140625,284.41571044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015938585624,7.727798845280631e-09,0.0010159307857975,-0.0192970447242259,0.0,0.0,0.0,-0.0086438180878758,60.0,19.18889045715332,0.0,-7.03711009464314e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782800,298.6177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2195129394531,0.0,0.0,9.533830598229542e-05,298.76580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2217712402344,0.0,0.0,7.02777542755939e-05,299.3427124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2247314453125,0.0,0.0,7.41530820960179e-05,298.60430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2218017578125,0.0,0.0,0.0001003965662675,298.4910583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.21124267578125,0.0,0.0,0.0004762288590427,285.2880859375,294.1499938964844,296.11553955078125,293.7932434082031,296.40301513671875,296.1578369140625,284.41571044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015938585624,7.727798845280631e-09,0.0010159307857975,-0.0192970447242259,0.0,0.0,0.0,-0.0086438180878758,60.0,19.18889045715332,0.0,-7.03711009464314e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782860,298.62091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2152099609375,0.0,0.0,9.530152601655573e-05,298.77020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2174377441406,0.0,0.0,7.025062950560823e-05,299.34521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2203369140625,0.0,0.0,7.41244584787637e-05,298.6087341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2174377441406,0.0,0.0,0.0001003578217932,298.49560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20703125,0.0,0.0,0.0004760451847687,285.2807006835937,294.1499938964844,296.1009826660156,293.7900695800781,296.3976745605469,296.1439208984375,284.45416259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155451018363,7.681792091318584e-09,0.001015537418425,-0.0191765520721673,0.0,0.0,0.0,-0.0086210099980235,60.0,18.904645919799805,0.0,-7.03166023185986e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782920,298.62091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2152099609375,0.0,0.0,9.530152601655573e-05,298.77020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2174377441406,0.0,0.0,7.025062950560823e-05,299.34521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2203369140625,0.0,0.0,7.41244584787637e-05,298.6087341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2174377441406,0.0,0.0,0.0001003578217932,298.49560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20703125,0.0,0.0,0.0004760451847687,285.2807006835937,294.1499938964844,296.1009826660156,293.7900695800781,296.3976745605469,296.1439208984375,284.45416259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155451018363,7.681792091318584e-09,0.001015537418425,-0.0191765520721673,0.0,0.0,0.0,-0.0086210099980235,60.0,18.904645919799805,0.0,-7.03166023185986e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782980,298.62353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2108459472656,0.0,0.0,9.527469228487462e-05,298.7740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2130432128906,0.0,0.0,7.023084617685527e-05,299.34722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2159423828125,0.0,0.0,7.410357648041099e-05,298.6127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.21307373046875,0.0,0.0,0.0001003295546979,298.4996032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2027893066406,0.0,0.0,0.0004759112489409,285.2733459472656,294.1499938964844,296.0861511230469,293.7861633300781,296.3921813964844,296.1298522949219,284.4908752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152576724067,7.648182531738712e-09,0.0010152499889954,-0.019088527187705,0.0,0.0,0.0,-0.0086043486371636,60.0,18.63729476928711,0.0,-7.027680481996867e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783040,298.62353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2108459472656,0.0,0.0,9.527469228487462e-05,298.7740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2130432128906,0.0,0.0,7.023084617685527e-05,299.34722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2159423828125,0.0,0.0,7.410357648041099e-05,298.6127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.21307373046875,0.0,0.0,0.0001003295546979,298.4996032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2027893066406,0.0,0.0,0.0004759112489409,285.2733459472656,294.1499938964844,296.0861511230469,293.7861633300781,296.3921813964844,296.1298522949219,284.4908752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152576724067,7.648182531738712e-09,0.0010152499889954,-0.019088527187705,0.0,0.0,0.0,-0.0086043486371636,60.0,18.63729476928711,0.0,-7.027680481996867e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783100,298.62469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20867919921875,0.0,0.0,9.526438225293532e-05,298.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2108459472656,0.0,0.0,7.022324280114844e-05,299.3480834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2137145996094,0.0,0.0,7.409555109916255e-05,298.6145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2108764648437,0.0,0.0,0.0001003186989692,298.5014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2006530761719,0.0,0.0,0.0004758597642648,285.2696838378906,294.1499938964844,296.07861328125,293.78387451171875,296.3893737792969,296.12274169921875,284.50860595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151470778509,7.635249765769458e-09,0.0010151393944397,-0.0190546549856662,0.0,0.0,0.0,-0.0085979374125599,60.0,18.50955390930176,0.0,-7.02614997294404e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783160,298.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2064819335937,0.0,0.0,9.525605128146708e-05,298.7773132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2086486816406,0.0,0.0,7.021709461696446e-05,299.3488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2115173339844,0.0,0.0,7.408906822092831e-05,298.61627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20867919921875,0.0,0.0,0.0001003099241643,298.503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1985168457031,0.0,0.0,0.000475818203995,285.2660217285156,294.1499938964844,296.07098388671875,293.7814025878906,296.3865051269531,296.1155700683594,284.52593994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150575544685,7.624786135806971e-09,0.0010150499874725,-0.0190272498875856,0.0,0.0,0.0,-0.0085927499458193,60.0,18.385469436645508,0.0,-7.024910786412877e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783220,298.6276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2021179199219,0.0,0.0,9.52441623667255e-05,298.7802124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2042541503906,0.0,0.0,7.020831981208175e-05,299.35009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20709228515625,0.0,0.0,7.407980592688546e-05,298.61944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20428466796875,0.0,0.0,0.0001002973876893,298.50640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1942443847656,0.0,0.0,0.0004757588612847,285.2587280273437,294.1499938964844,296.055419921875,293.7757263183594,296.3806457519531,296.1009826660156,284.5594787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149293811991,7.609797236796112e-09,0.0010149216977879,-0.0189879927784204,0.0,0.0,0.0,-0.0085853189229965,60.0,18.147714614868164,0.0,-7.023137271744417e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783280,298.6276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2021179199219,0.0,0.0,9.52441623667255e-05,298.7802124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2042541503906,0.0,0.0,7.020831981208175e-05,299.35009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20709228515625,0.0,0.0,7.407980592688546e-05,298.61944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20428466796875,0.0,0.0,0.0001002973876893,298.50640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1942443847656,0.0,0.0,0.0004757588612847,285.2587280273437,294.1499938964844,296.055419921875,293.7757263183594,296.3806457519531,296.1009826660156,284.5594787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149293811991,7.609797236796112e-09,0.0010149216977879,-0.0189879927784204,0.0,0.0,0.0,-0.0085853189229965,60.0,18.147714614868164,0.0,-7.023137271744417e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783340,298.6293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.19775390625,0.0,0.0,9.523768676444888e-05,298.78277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1998596191406,0.0,0.0,7.020354678388685e-05,299.3510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2026672363281,0.0,0.0,7.407475641230121e-05,298.6223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.19989013671875,0.0,0.0,0.000100290570117,298.50933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1899719238281,0.0,0.0,0.0004757266142405,285.25152587890625,294.1499938964844,296.0393981933594,293.76910400390625,296.3746032714844,296.0860900878906,284.5915222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148589499294,7.60156915191601e-09,0.0010148513829335,-0.0189664438366889,0.0,0.0,0.0,-0.0085812397301197,60.0,17.929824829101562,0.0,-7.02216311765369e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783400,298.6293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.19775390625,0.0,0.0,9.523768676444888e-05,298.78277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1998596191406,0.0,0.0,7.020354678388685e-05,299.3510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2026672363281,0.0,0.0,7.407475641230121e-05,298.6223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.19989013671875,0.0,0.0,0.000100290570117,298.50933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1899719238281,0.0,0.0,0.0004757266142405,285.25152587890625,294.1499938964844,296.0393981933594,293.76910400390625,296.3746032714844,296.0860900878906,284.5915222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148589499294,7.60156915191601e-09,0.0010148513829335,-0.0189664438366889,0.0,0.0,0.0,-0.0085812397301197,60.0,17.929824829101562,0.0,-7.02216311765369e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783460,298.6307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1933898925781,0.0,0.0,9.523716289550066e-05,298.7850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19549560546875,0.0,0.0,7.020314660621807e-05,299.3517150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1982421875,0.0,0.0,7.407433440675959e-05,298.6249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.19549560546875,0.0,0.0,0.0001002900025923,298.5119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.18572998046875,0.0,0.0,0.0004757240531034,285.2443542480469,294.1499938964844,296.0228271484375,293.7614440917969,296.3683776855469,296.0707702636719,284.6222229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148518485948,7.600747586877787e-09,0.0010148442815989,-0.0189642924815416,0.0,0.0,0.0,-0.0085808327421545,60.0,17.77223014831543,0.0,-7.022065773298891e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783520,298.6307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1933898925781,0.0,0.0,9.523716289550066e-05,298.7850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19549560546875,0.0,0.0,7.020314660621807e-05,299.3517150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1982421875,0.0,0.0,7.407433440675959e-05,298.6249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.19549560546875,0.0,0.0,0.0001002900025923,298.5119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.18572998046875,0.0,0.0,0.0004757240531034,285.2443542480469,294.1499938964844,296.0228271484375,293.7614440917969,296.3683776855469,296.0707702636719,284.6222229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148518485948,7.600747586877787e-09,0.0010148442815989,-0.0189642924815416,0.0,0.0,0.0,-0.0085808327421545,60.0,17.77223014831543,0.0,-7.022065773298891e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783580,298.6319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1890563964844,0.0,0.0,9.5243078249041e-05,298.7870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1911315917969,0.0,0.0,7.020749762887135e-05,299.3521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19384765625,0.0,0.0,7.407892553601414e-05,298.6273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1911315917969,0.0,0.0,0.0001002962235361,298.514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1814880371094,0.0,0.0,0.0004757536808028,285.2372741699219,294.1499938964844,296.00567626953125,293.7526550292969,296.3619689941406,296.0550231933594,284.65167236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149134323,7.607954266575234e-09,0.0010149058653041,-0.0189831666648387,0.0,0.0,0.0,-0.0085844052955508,60.0,17.61149787902832,0.0,-7.022919135124539e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783640,298.6319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1890563964844,0.0,0.0,9.5243078249041e-05,298.7870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1911315917969,0.0,0.0,7.020749762887135e-05,299.3521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19384765625,0.0,0.0,7.407892553601414e-05,298.6273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1911315917969,0.0,0.0,0.0001002962235361,298.514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1814880371094,0.0,0.0,0.0004757536808028,285.2372741699219,294.1499938964844,296.00567626953125,293.7526550292969,296.3619689941406,296.0550231933594,284.65167236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149134323,7.607954266575234e-09,0.0010149058653041,-0.0189831666648387,0.0,0.0,0.0,-0.0085844052955508,60.0,17.61149787902832,0.0,-7.022919135124539e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783700,298.6325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1868896484375,0.0,0.0,9.524793131276964e-05,298.7879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1889343261719,0.0,0.0,7.021107740001753e-05,299.3523254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.191650390625,0.0,0.0,7.408269448205829e-05,298.62841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.18896484375,0.0,0.0,0.0001003013312583,298.5155639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1793518066406,0.0,0.0,0.0004757779533974,285.2337646484375,294.1499938964844,295.9968566894531,293.7478332519531,296.3586730957031,296.0469665527344,284.6659545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149645386263,7.6139219373772e-09,0.0010149569716304,-0.0189987961202859,0.0,0.0,0.0,-0.0085873641073703,60.0,17.535568237304688,0.0,-7.023625414603887e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783760,298.633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1847229003906,0.0,0.0,9.525391942588612e-05,298.7887878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.186767578125,0.0,0.0,7.021547935437411e-05,299.3524475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.189453125,0.0,0.0,7.408734381897375e-05,298.62945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1867980957031,0.0,0.0,0.0001003076322376,298.51666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17724609375,0.0,0.0,0.0004758078721351,285.2302551269531,294.1499938964844,295.98785400390625,293.74273681640625,296.3553466796875,296.03875732421875,284.6799621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150276357308,7.621297370974391e-09,0.0010150200687348,-0.0190181117504835,0.0,0.0,0.0,-0.0085910195484757,60.0,17.460681915283203,0.0,-7.024497961083398e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783820,298.6340026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1804504394531,0.0,0.0,9.526713256491348e-05,298.79034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1824645996094,0.0,0.0,7.022521458566189e-05,299.3524780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1850891113281,0.0,0.0,7.409761019516736e-05,298.6313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1824645996094,0.0,0.0,0.0001003215365926,298.5187072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1730651855469,0.0,0.0,0.0004758739669341,285.22332763671875,294.1499938964844,295.9693298339844,293.7315368652344,296.3485107421875,296.0219116210937,284.70709228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151671012863,7.637606991295343e-09,0.0010151595342904,-0.0190608296543359,0.0,0.0,0.0,-0.0085991052910685,60.0,17.315275192260742,0.0,-7.026428505696458e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783880,298.6340026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1804504394531,0.0,0.0,9.526713256491348e-05,298.79034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1824645996094,0.0,0.0,7.022521458566189e-05,299.3524780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1850891113281,0.0,0.0,7.409761019516736e-05,298.6313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1824645996094,0.0,0.0,0.0001003215365926,298.5187072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1730651855469,0.0,0.0,0.0004758739669341,285.22332763671875,294.1499938964844,295.9693298339844,293.7315368652344,296.3485107421875,296.0219116210937,284.70709228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151671012863,7.637606991295343e-09,0.0010151595342904,-0.0190608296543359,0.0,0.0,0.0,-0.0085991052910685,60.0,17.315275192260742,0.0,-7.026428505696458e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783940,298.63482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1761779785156,0.0,0.0,9.528065129416063e-05,298.7917175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1781616210937,0.0,0.0,7.02351753716357e-05,299.3523864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1807861328125,0.0,0.0,7.410811667796224e-05,298.6330871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1781921386719,0.0,0.0,0.0001003357683657,298.5205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1688842773437,0.0,0.0,0.0004759415460284,285.21649169921875,294.1499938964844,295.95001220703125,293.71905517578125,296.3414306640625,296.0044250488281,284.7331848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153099428862,7.654294975623088e-09,0.0010153022594749,-0.0191045347601175,0.0,0.0,0.0,-0.0086073782294988,60.0,17.17452621459961,0.0,-7.028404525044607e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784000,298.63482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1761779785156,0.0,0.0,9.528065129416063e-05,298.7917175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1781616210937,0.0,0.0,7.02351753716357e-05,299.3523864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1807861328125,0.0,0.0,7.410811667796224e-05,298.6330871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1781921386719,0.0,0.0,0.0001003357683657,298.5205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1688842773437,0.0,0.0,0.0004759415460284,285.21649169921875,294.1499938964844,295.95001220703125,293.71905517578125,296.3414306640625,296.0044250488281,284.7331848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153099428862,7.654294975623088e-09,0.0010153022594749,-0.0191045347601175,0.0,0.0,0.0,-0.0086073782294988,60.0,17.17452621459961,0.0,-7.028404525044607e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784060,298.63555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17193603515625,0.0,0.0,9.529326780466364e-05,298.7929077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1739196777344,0.0,0.0,7.024446676950902e-05,299.35211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1764831542969,0.0,0.0,7.411791739286855e-05,298.63458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1739196777344,0.0,0.0,0.0001003490469884,298.5223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.16473388671875,0.0,0.0,0.0004760046431329,285.20977783203125,294.1499938964844,295.93023681640625,293.7040710449219,296.3341369628906,295.986328125,284.75830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154428891837,7.669860302428333e-09,0.0010154352057725,-0.0191453024744987,0.0,0.0,0.0,-0.0086150942370295,60.0,17.0369873046875,0.0,-7.03024767290117e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784120,298.63555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17193603515625,0.0,0.0,9.529326780466364e-05,298.7929077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1739196777344,0.0,0.0,7.024446676950902e-05,299.35211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1764831542969,0.0,0.0,7.411791739286855e-05,298.63458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1739196777344,0.0,0.0,0.0001003490469884,298.5223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.16473388671875,0.0,0.0,0.0004760046431329,285.20977783203125,294.1499938964844,295.93023681640625,293.7040710449219,296.3341369628906,295.986328125,284.75830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154428891837,7.669860302428333e-09,0.0010154352057725,-0.0191453024744987,0.0,0.0,0.0,-0.0086150942370295,60.0,17.0369873046875,0.0,-7.03024767290117e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784180,298.6361694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1677551269531,0.0,0.0,9.530936949886382e-05,298.7939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1697082519531,0.0,0.0,7.025632658042014e-05,299.3516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1722412109375,0.0,0.0,7.413042476400733e-05,298.63592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1697082519531,0.0,0.0,0.0001003659854177,298.5239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.16064453125,0.0,0.0,0.0004760851152241,285.2031555175781,294.1499938964844,295.910400390625,293.6855773925781,296.3266296386719,295.9677734375,284.7825012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156132047995,7.689763492635393e-09,0.001015605404973,-0.0191974285989999,0.0,0.0,0.0,-0.0086249615997076,60.0,16.900577545166016,0.0,-7.032604543155685e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784240,298.6361694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1677551269531,0.0,0.0,9.530936949886382e-05,298.7939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1697082519531,0.0,0.0,7.025632658042014e-05,299.3516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1722412109375,0.0,0.0,7.413042476400733e-05,298.63592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1697082519531,0.0,0.0,0.0001003659854177,298.5239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.16064453125,0.0,0.0,0.0004760851152241,285.2031555175781,294.1499938964844,295.910400390625,293.6855773925781,296.3266296386719,295.9677734375,284.7825012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156132047995,7.689763492635393e-09,0.001015605404973,-0.0191974285989999,0.0,0.0,0.0,-0.0086249615997076,60.0,16.900577545166016,0.0,-7.032604543155685e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784300,298.6364440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1656799316406,0.0,0.0,9.531820251140743e-05,298.7944030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1676025390625,0.0,0.0,7.026283856248483e-05,299.3514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1701354980469,0.0,0.0,7.413729326799512e-05,298.6365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1676330566406,0.0,0.0,0.0001003752913675,298.52471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1586303710937,0.0,0.0,0.0004761292948387,285.1998596191406,294.1499938964844,295.90045166015625,293.67510986328125,296.3227844238281,295.9583435058594,284.7943115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015706686303,7.70069963351716e-09,0.0010156990028917,-0.0192260704934597,0.0,0.0,0.0,-0.0086303828284144,60.0,16.832538604736328,0.0,-7.033899862562977e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784360,298.6366882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1636047363281,0.0,0.0,9.532759577268736e-05,298.7948608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.16552734375,0.0,0.0,7.026975799817592e-05,299.3511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1680603027344,0.0,0.0,7.414459105348215e-05,298.6371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1655578613281,0.0,0.0,0.0001003851793939,298.52545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1565856933594,0.0,0.0,0.0004761762393172,285.1966247558594,294.1499938964844,295.8905029296875,293.6638488769531,296.3188781738281,295.9488220214844,284.8058776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158061049878,7.712328553566294e-09,0.0010157984215766,-0.0192565284669399,0.0,0.0,0.0,-0.0086361477151513,60.0,16.764402389526367,0.0,-7.035277604927614e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784420,298.6371154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1595153808594,0.0,0.0,9.534735727356748e-05,298.79559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1614074707031,0.0,0.0,7.02843171893619e-05,299.3504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1639099121094,0.0,0.0,7.415995060000569e-05,298.63818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.16143798828125,0.0,0.0,0.0001004059813567,298.52685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.152587890625,0.0,0.0,0.0004762750177178,285.1902160644531,294.1499938964844,295.8705444335937,293.6390991210937,296.3109130859375,295.9295349121094,284.8284606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160154197365,7.736803198099551e-09,0.0010160077363252,-0.0193206276744604,0.0,0.0,0.0,-0.0086482809856534,60.0,16.627819061279297,0.0,-7.038176619289517e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784480,298.6371154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1595153808594,0.0,0.0,9.534735727356748e-05,298.79559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1614074707031,0.0,0.0,7.02843171893619e-05,299.3504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1639099121094,0.0,0.0,7.415995060000569e-05,298.63818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.16143798828125,0.0,0.0,0.0001004059813567,298.52685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.152587890625,0.0,0.0,0.0004762750177178,285.1902160644531,294.1499938964844,295.8705444335937,293.6390991210937,296.3109130859375,295.9295349121094,284.8284606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160154197365,7.736803198099551e-09,0.0010160077363252,-0.0193206276744604,0.0,0.0,0.0,-0.0086482809856534,60.0,16.627819061279297,0.0,-7.038176619289517e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784540,298.637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1554870605469,0.0,0.0,9.536776633467524e-05,298.7962341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1573486328125,0.0,0.0,7.029935659375042e-05,299.3497009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1598205566406,0.0,0.0,7.41758121876046e-05,298.6391296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1573791503906,0.0,0.0,0.0001004274599836,298.5281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1486511230469,0.0,0.0,0.0004763769975397,285.1839294433594,294.1499938964844,295.8505554199219,293.61163330078125,296.302734375,295.9100341796875,284.8502502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162316029891,7.762081644102636e-09,0.0010162238031625,-0.0193868316709995,0.0,0.0,0.0,-0.0086608128622174,60.0,16.491111755371094,0.0,-7.04117226746348e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784600,298.637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1554870605469,0.0,0.0,9.536776633467524e-05,298.7962341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1573486328125,0.0,0.0,7.029935659375042e-05,299.3497009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1598205566406,0.0,0.0,7.41758121876046e-05,298.6391296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1573791503906,0.0,0.0,0.0001004274599836,298.5281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1486511230469,0.0,0.0,0.0004763769975397,285.1839294433594,294.1499938964844,295.8505554199219,293.61163330078125,296.302734375,295.9100341796875,284.8502502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162316029891,7.762081644102636e-09,0.0010162238031625,-0.0193868316709995,0.0,0.0,0.0,-0.0086608128622174,60.0,16.491111755371094,0.0,-7.04117226746348e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784660,298.6377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1515197753906,0.0,0.0,9.538804442854598e-05,298.7967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1533508300781,0.0,0.0,7.031429413473234e-05,299.3487854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.15576171875,0.0,0.0,7.419157191179693e-05,298.63995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15338134765625,0.0,0.0,0.0001004488076432,298.529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1447448730469,0.0,0.0,0.0004764783661812,285.177734375,294.1499938964844,295.8305358886719,293.5816345214844,296.2943115234375,295.8903503417969,284.8713684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164463892579,7.787199329811756e-09,0.0010164387058466,-0.01945261657238,0.0,0.0,0.0,-0.00867326464504,60.0,16.354145050048828,0.0,-7.044149441526315e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784720,298.6377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1515197753906,0.0,0.0,9.538804442854598e-05,298.7967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1533508300781,0.0,0.0,7.031429413473234e-05,299.3487854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.15576171875,0.0,0.0,7.419157191179693e-05,298.63995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15338134765625,0.0,0.0,0.0001004488076432,298.529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1447448730469,0.0,0.0,0.0004764783661812,285.177734375,294.1499938964844,295.8305358886719,293.5816345214844,296.2943115234375,295.8903503417969,284.8713684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164463892579,7.787199329811756e-09,0.0010164387058466,-0.01945261657238,0.0,0.0,0.0,-0.00867326464504,60.0,16.354145050048828,0.0,-7.044149441526315e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784780,298.6379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1475830078125,0.0,0.0,9.540741302771494e-05,298.7971496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1494140625,0.0,0.0,7.032856956357136e-05,299.3478088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1517944335937,0.0,0.0,7.420662586810067e-05,298.64068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1494140625,0.0,0.0,0.0001004692021524,298.5303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1408996582031,0.0,0.0,0.0004765751655213,285.17169189453125,294.1499938964844,295.8104553222656,293.5494384765625,296.28570556640625,295.8705139160156,284.891845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166516294702,7.811193469819955e-09,0.0010166438296437,-0.0195154547691345,0.0,0.0,0.0,-0.008685159496963,60.0,16.216886520385742,0.0,-7.046993744097564e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784840,298.6379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1475830078125,0.0,0.0,9.540741302771494e-05,298.7971496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1494140625,0.0,0.0,7.032856956357136e-05,299.3478088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1517944335937,0.0,0.0,7.420662586810067e-05,298.64068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1494140625,0.0,0.0,0.0001004692021524,298.5303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1408996582031,0.0,0.0,0.0004765751655213,285.17169189453125,294.1499938964844,295.8104553222656,293.5494384765625,296.28570556640625,295.8705139160156,284.891845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166516294702,7.811193469819955e-09,0.0010166438296437,-0.0195154547691345,0.0,0.0,0.0,-0.008685159496963,60.0,16.216886520385742,0.0,-7.046993744097564e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784900,298.6379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1456298828125,0.0,0.0,9.541663894196972e-05,298.7973327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1474609375,0.0,0.0,7.03353580320254e-05,299.3472595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1498413085937,0.0,0.0,7.421379268635064e-05,298.6409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1474609375,0.0,0.0,0.0001004789082799,298.5309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1390075683594,0.0,0.0,0.0004766212659887,285.1687316894531,294.1499938964844,295.8004150390625,293.5325622558594,296.28131103515625,295.86053466796875,284.9018249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167491855099,7.822612779762041e-09,0.0010167413856834,-0.0195453632622957,0.0,0.0,0.0,-0.0086908200755715,60.0,16.148176193237305,0.0,-7.048347328009187e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
