time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17784960,298.6380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1437072753906,0.0,0.0,9.542528277961536e-05,298.7974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1455078125,0.0,0.0,7.034173177089542e-05,299.3467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1478881835937,0.0,0.0,7.422051567118615e-05,298.64129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1455383300781,0.0,0.0,0.0001004880105028,298.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1371154785156,0.0,0.0,0.000476664485177,285.165771484375,294.1499938964844,295.79034423828125,293.5152282714844,296.27685546875,295.8505554199219,284.91168212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168408043682,7.833315329719426e-09,0.0010168328881263,-0.0195733942091465,0.0,0.0,0.0,-0.0086961258202791,60.0,16.07940101623535,0.0,-7.049616357335253e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785020,298.6380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1399230957031,0.0,0.0,9.54405913944356e-05,298.79766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1416931152344,0.0,0.0,7.03530095051974e-05,299.3455505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.14404296875,0.0,0.0,7.423241186188534e-05,298.6418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1417236328125,0.0,0.0,0.000100504119473,298.5323181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1334228515625,0.0,0.0,0.0004767409991472,285.1600036621094,294.1499938964844,295.7702331542969,293.47930908203125,296.267822265625,295.8305053710937,284.93096923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170027380809,7.852247740913754e-09,0.0010169949382543,-0.019622977823019,0.0,0.0,0.0,-0.008705511689186,60.0,15.941718101501465,0.0,-7.051861672380255e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785080,298.6380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1399230957031,0.0,0.0,9.54405913944356e-05,298.79766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1416931152344,0.0,0.0,7.03530095051974e-05,299.3455505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.14404296875,0.0,0.0,7.423241186188534e-05,298.6418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1417236328125,0.0,0.0,0.000100504119473,298.5323181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1334228515625,0.0,0.0,0.0004767409991472,285.1600036621094,294.1499938964844,295.7702331542969,293.47930908203125,296.267822265625,295.8305053710937,284.93096923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170027380809,7.852247740913754e-09,0.0010169949382543,-0.019622977823019,0.0,0.0,0.0,-0.008705511689186,60.0,15.941718101501465,0.0,-7.051861672380255e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785140,298.6380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1361999511719,0.0,0.0,9.545318607706577e-05,298.7977600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.137939453125,0.0,0.0,7.036228635115549e-05,299.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1402587890625,0.0,0.0,7.42421907489188e-05,298.6422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1379699707031,0.0,0.0,0.0001005173762678,298.5331726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1297607421875,0.0,0.0,0.0004768039798364,285.1543273925781,294.1499938964844,295.7500915527344,293.4418640136719,296.25860595703125,295.8104248046875,284.94970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171358007937,7.867800633221123e-09,0.0010171278845518,-0.0196637082844972,0.0,0.0,0.0,-0.0087132221087813,60.0,15.803987503051758,0.0,-7.053706241322288e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785200,298.6380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1361999511719,0.0,0.0,9.545318607706577e-05,298.7977600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.137939453125,0.0,0.0,7.036228635115549e-05,299.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1402587890625,0.0,0.0,7.42421907489188e-05,298.6422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1379699707031,0.0,0.0,0.0001005173762678,298.5331726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1297607421875,0.0,0.0,0.0004768039798364,285.1543273925781,294.1499938964844,295.7500915527344,293.4418640136719,296.25860595703125,295.8104248046875,284.94970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171358007937,7.867800633221123e-09,0.0010171278845518,-0.0196637082844972,0.0,0.0,0.0,-0.0087132221087813,60.0,15.803987503051758,0.0,-7.053706241322288e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785260,298.6380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1341247558594,0.0,0.0,9.54588467720896e-05,298.7977905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1358642578125,0.0,0.0,7.036645547486842e-05,299.34356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1381530761719,0.0,0.0,7.424659270327538e-05,298.6424255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1358947753906,0.0,0.0,0.0001005233280011,298.5336303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.12774658203125,0.0,0.0,0.0004768322687596,285.1512145996094,294.1499938964844,295.7388000488281,293.4203491210937,296.2533264160156,295.79913330078125,284.9599914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171952890232,7.874774610172608e-09,0.0010171874891966,-0.0196819752454757,0.0,0.0,0.0,-0.0087166791781783,60.0,15.726883888244627,0.0,-7.054533313066713e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785320,298.6380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1325378417969,0.0,0.0,9.546231740387157e-05,298.7977905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.13427734375,0.0,0.0,7.0369009335991e-05,299.34295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13653564453125,0.0,0.0,7.424928480759263e-05,298.6425476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.13427734375,0.0,0.0,0.0001005269878078,298.5339660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1261901855469,0.0,0.0,0.0004768496437463,285.1488037109375,294.1499938964844,295.7299194335937,293.4031982421875,296.2491760253906,295.790283203125,284.96795654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172319598495,7.879043195657687e-09,0.0010172240436077,-0.0196931529790163,0.0,0.0,0.0,-0.0087187960743904,60.0,15.666351318359377,0.0,-7.05503993003731e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785380,298.637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1289367675781,0.0,0.0,9.546748333377764e-05,298.7977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1306457519531,0.0,0.0,7.037281466182321e-05,299.341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1329040527344,0.0,0.0,7.425329386023805e-05,298.6427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.13067626953125,0.0,0.0,0.0001005324156722,298.5346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1226806640625,0.0,0.0,0.0004768755170516,285.1434326171875,294.1499938964844,295.7097473144531,293.3635559082031,296.2395324707031,295.7701110839844,284.9857177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172858601436,7.885344821545459e-09,0.0010172779439017,-0.0197096578776836,0.0,0.0,0.0,-0.0087219197303056,60.0,15.528995513916016,0.0,-7.05578742099533e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785440,298.637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1289367675781,0.0,0.0,9.546748333377764e-05,298.7977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1306457519531,0.0,0.0,7.037281466182321e-05,299.341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1329040527344,0.0,0.0,7.425329386023805e-05,298.6427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.13067626953125,0.0,0.0,0.0001005324156722,298.5346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1226806640625,0.0,0.0,0.0004768755170516,285.1434326171875,294.1499938964844,295.7097473144531,293.3635559082031,296.2395324707031,295.7701110839844,284.9857177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172858601436,7.885344821545459e-09,0.0010172779439017,-0.0197096578776836,0.0,0.0,0.0,-0.0087219197303056,60.0,15.528995513916016,0.0,-7.05578742099533e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785500,298.63787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.127197265625,0.0,0.0,9.546832734486088e-05,298.79766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1288757324219,0.0,0.0,7.037343311822042e-05,299.3408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.131103515625,0.0,0.0,7.425394869642332e-05,298.6428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.12890625,0.0,0.0,0.000100533303339,298.5350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1209716796875,0.0,0.0,0.0004768797662109,285.1407775878906,294.1499938964844,295.6996459960937,293.3434143066406,296.2346496582031,295.760009765625,284.994384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172941256314,7.886328035056067e-09,0.0010172862093895,-0.0197122320532798,0.0,0.0,0.0,-0.0087224068120121,60.0,15.460490226745604,0.0,-7.055903950003994e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785560,298.6377868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1254577636719,0.0,0.0,9.546799992676824e-05,298.797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12713623046875,0.0,0.0,7.037318573566154e-05,299.340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1293334960937,0.0,0.0,7.425368676194921e-05,298.6429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.12713623046875,0.0,0.0,0.000100532954093,298.5353698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1192626953125,0.0,0.0,0.0004768781655002,285.13818359375,294.1499938964844,295.6895446777344,293.3231506347656,296.2297058105469,295.7499389648437,285.00299072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172900510951,7.885855524136787e-09,0.0010172821348533,-0.0197109952569007,0.0,0.0,0.0,-0.0087221721187233,60.0,15.392165184020996,0.0,-7.05584781712787e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785620,298.6375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220092773437,0.0,0.0,9.546388173475862e-05,298.7973937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1236877441406,0.0,0.0,7.037014438537881e-05,299.33856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1258544921875,0.0,0.0,7.425047078868374e-05,298.6429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1236877441406,0.0,0.0,0.0001005286103463,298.53594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11590576171875,0.0,0.0,0.0004768576181959,285.133056640625,294.1499938964844,295.6693725585937,293.2822570800781,296.2197265625,295.7297668457031,285.0198669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172452311962,7.880585961572706e-09,0.0010172373149544,-0.0196971949189901,0.0,0.0,0.0,-0.0087195606902241,60.0,15.256067276000977,0.0,-7.055223250063136e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785680,298.6375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220092773437,0.0,0.0,9.546388173475862e-05,298.7973937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1236877441406,0.0,0.0,7.037014438537881e-05,299.33856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1258544921875,0.0,0.0,7.425047078868374e-05,298.6429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1236877441406,0.0,0.0,0.0001005286103463,298.53594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11590576171875,0.0,0.0,0.0004768576181959,285.133056640625,294.1499938964844,295.6693725585937,293.2822570800781,296.2197265625,295.7297668457031,285.0198669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172452311962,7.880585961572706e-09,0.0010172373149544,-0.0196971949189901,0.0,0.0,0.0,-0.0087195606902241,60.0,15.256067276000977,0.0,-7.055223250063136e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785740,298.6373596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.11865234375,0.0,0.0,9.545418288325892e-05,298.797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12030029296875,0.0,0.0,7.036299211904407e-05,299.3369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1224670410156,0.0,0.0,7.424291834468022e-05,298.6429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.12030029296875,0.0,0.0,0.0001005183949018,298.5364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11260986328125,0.0,0.0,0.0004768092476297,285.12811279296875,294.1499938964844,295.649169921875,293.2411499023437,296.20953369140625,295.7096252441406,285.036376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171408066526,7.868377949193928e-09,0.0010171328904107,-0.0196652207523584,0.0,0.0,0.0,-0.0087135089561343,60.0,15.120889663696287,0.0,-7.053774453424921e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785800,298.6373596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.11865234375,0.0,0.0,9.545418288325892e-05,298.797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12030029296875,0.0,0.0,7.036299211904407e-05,299.3369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1224670410156,0.0,0.0,7.424291834468022e-05,298.6429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.12030029296875,0.0,0.0,0.0001005183949018,298.5364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11260986328125,0.0,0.0,0.0004768092476297,285.12811279296875,294.1499938964844,295.649169921875,293.2411499023437,296.20953369140625,295.7096252441406,285.036376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171408066526,7.868377949193928e-09,0.0010171328904107,-0.0196652207523584,0.0,0.0,0.0,-0.0087135089561343,60.0,15.120889663696287,0.0,-7.053774453424921e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785860,298.6370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1153869628906,0.0,0.0,9.543899795971812e-05,298.7967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11700439453125,0.0,0.0,7.035178714431822e-05,299.3352966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.119140625,0.0,0.0,7.423110218951479e-05,298.64276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11700439453125,0.0,0.0,0.000100502395071,298.5370178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1094055175781,0.0,0.0,0.0004767334321513,285.1232604980469,294.1499938964844,295.6289978027344,293.2000427246094,296.1991577148437,295.68951416015625,285.052490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016977825202,7.84932652209136e-09,0.0010169700253754,-0.0196153260767459,0.0,0.0,0.0,-0.0087040644139051,60.0,14.986931800842283,0.0,-7.051514927525204e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785920,298.6370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1153869628906,0.0,0.0,9.543899795971812e-05,298.7967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11700439453125,0.0,0.0,7.035178714431822e-05,299.3352966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.119140625,0.0,0.0,7.423110218951479e-05,298.64276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11700439453125,0.0,0.0,0.000100502395071,298.5370178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1094055175781,0.0,0.0,0.0004767334321513,285.1232604980469,294.1499938964844,295.6289978027344,293.2000427246094,296.1991577148437,295.68951416015625,285.052490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016977825202,7.84932652209136e-09,0.0010169700253754,-0.0196153260767459,0.0,0.0,0.0,-0.0087040644139051,60.0,14.986931800842283,0.0,-7.051514927525204e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785980,298.63677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1121826171875,0.0,0.0,9.541802137391642e-05,298.7963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.11376953125,0.0,0.0,7.033631845843047e-05,299.3336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1158752441406,0.0,0.0,7.421477494062856e-05,298.6425476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1138000488281,0.0,0.0,0.0001004802907118,298.5374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1062927246094,0.0,0.0,0.0004766286874655,285.1185913085937,294.1499938964844,295.6088256835937,293.1591796875,296.1886291503906,295.66943359375,285.0682373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167532600462,7.823057757150309e-09,0.0010167453438043,-0.0195465292781591,0.0,0.0,0.0,-0.0086910417303442,60.0,14.854519844055176,0.0,-7.048399908171632e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786040,298.63677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1121826171875,0.0,0.0,9.541802137391642e-05,298.7963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.11376953125,0.0,0.0,7.033631845843047e-05,299.3336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1158752441406,0.0,0.0,7.421477494062856e-05,298.6425476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1138000488281,0.0,0.0,0.0001004802907118,298.5374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1062927246094,0.0,0.0,0.0004766286874655,285.1185913085937,294.1499938964844,295.6088256835937,293.1591796875,296.1886291503906,295.66943359375,285.0682373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167532600462,7.823057757150309e-09,0.0010167453438043,-0.0195465292781591,0.0,0.0,0.0,-0.0086910417303442,60.0,14.854519844055176,0.0,-7.048399908171632e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786100,298.6365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1106262207031,0.0,0.0,9.54049319261685e-05,298.7961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122131347656,0.0,0.0,7.032667053863406e-05,299.3327331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.11431884765625,0.0,0.0,7.42045885999687e-05,298.64239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122131347656,0.0,0.0,0.0001004665100481,298.53765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1047668457031,0.0,0.0,0.0004765633493661,285.1163024902344,294.1499938964844,295.5987548828125,293.138916015625,296.18328857421875,295.659423828125,285.0759582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166130959987,7.806686852518396e-09,0.0010166052961722,-0.0195036530494689,0.0,0.0,0.0,-0.0086829252541065,60.0,14.789125442504885,0.0,-7.046459415960271e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786160,298.6364440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.10906982421875,0.0,0.0,9.539059101371096e-05,298.7958679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.11065673828125,0.0,0.0,7.031609129626304e-05,299.33184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1127319335937,0.0,0.0,7.419342728098854e-05,298.6422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1106872558594,0.0,0.0,0.0001004514051601,298.5378723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.103271484375,0.0,0.0,0.0004764917248394,285.11407470703125,294.1499938964844,295.58868408203125,293.11883544921875,296.17791748046875,295.6494140625,285.0835876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164596606045,7.78875453022465e-09,0.001016451860778,-0.0194566883146762,0.0,0.0,0.0,-0.0086740348488092,60.0,14.724267959594728,0.0,-7.044333472094878e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786220,298.6360778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1060485839844,0.0,0.0,9.535859135212375e-05,298.7953491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.10760498046875,0.0,0.0,7.029250264167786e-05,299.3300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.10968017578125,0.0,0.0,7.416853622999042e-05,298.6418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1076354980469,0.0,0.0,0.0001004177029244,298.5382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1003112792969,0.0,0.0,0.0004763319448102,285.10968017578125,294.1499938964844,295.56854248046875,293.07928466796875,296.16705322265625,295.62945556640625,285.09869384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161178652197,7.748762520520813e-09,0.0010161101818084,-0.0193519499152898,0.0,0.0,0.0,-0.0086542107164859,60.0,14.595880508422852,0.0,-7.039594152047357e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786280,298.6360778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1060485839844,0.0,0.0,9.535859135212375e-05,298.7953491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.10760498046875,0.0,0.0,7.029250264167786e-05,299.3300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.10968017578125,0.0,0.0,7.416853622999042e-05,298.6418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1076354980469,0.0,0.0,0.0001004177029244,298.5382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1003112792969,0.0,0.0,0.0004763319448102,285.10968017578125,294.1499938964844,295.56854248046875,293.07928466796875,296.16705322265625,295.62945556640625,285.09869384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161178652197,7.748762520520813e-09,0.0010161101818084,-0.0193519499152898,0.0,0.0,0.0,-0.0086542107164859,60.0,14.595880508422852,0.0,-7.039594152047357e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786340,298.6357116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031188964844,0.0,0.0,9.531995601719244e-05,298.7947692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1046447753906,0.0,0.0,7.026401726761833e-05,299.3282165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.106689453125,0.0,0.0,7.413847197312862e-05,298.64129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10467529296875,0.0,0.0,0.0001003770157694,298.5385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0974426269531,0.0,0.0,0.0004761390155181,285.1054382324219,294.1499938964844,295.5484619140625,293.04071044921875,296.156005859375,295.60955810546875,285.1134948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157051729038,7.700503346086407e-09,0.0010156974894925,-0.0192255564033985,0.0,0.0,0.0,-0.0086302869021892,60.0,14.470149993896484,0.0,-7.033876414652698e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786400,298.6357116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031188964844,0.0,0.0,9.531995601719244e-05,298.7947692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1046447753906,0.0,0.0,7.026401726761833e-05,299.3282165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.106689453125,0.0,0.0,7.413847197312862e-05,298.64129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10467529296875,0.0,0.0,0.0001003770157694,298.5385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0974426269531,0.0,0.0,0.0004761390155181,285.1054382324219,294.1499938964844,295.5484619140625,293.04071044921875,296.156005859375,295.60955810546875,285.1134948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157051729038,7.700503346086407e-09,0.0010156974894925,-0.0192255564033985,0.0,0.0,0.0,-0.0086302869021892,60.0,14.470149993896484,0.0,-7.033876414652698e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786460,298.6354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1012878417969,0.0,0.0,9.529183444101363e-05,298.7943725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1028137207031,0.0,0.0,7.02432807884179e-05,299.3270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1048278808594,0.0,0.0,7.411659316858277e-05,298.64093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1028137207031,0.0,0.0,0.000100347395346,298.5387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0956420898437,0.0,0.0,0.0004759985895361,285.1028137207031,294.1499938964844,295.5356140136719,293.0166931152344,296.1488647460937,295.5968933105469,285.1227722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154048213735,7.665386547728303e-09,0.0010153971379622,-0.0191335845738649,0.0,0.0,0.0,-0.0086128776893019,60.0,14.391468048095703,0.0,-7.029717608020293e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786520,298.63531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1002502441406,0.0,0.0,9.527577640255912e-05,298.79412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1017761230469,0.0,0.0,7.023144280537963e-05,299.3263244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1037902832031,0.0,0.0,7.410410034935921e-05,298.6407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1017761230469,0.0,0.0,0.0001003304787445,298.538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946655273437,0.0,0.0,0.0004759183793794,285.1013488769531,294.1499938964844,295.52838134765625,293.0034484863281,296.14483642578125,295.5897521972656,285.12799072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152333416044,7.645331479011475e-09,0.0010152257746085,-0.0190810598433017,0.0,0.0,0.0,-0.0086029358208179,60.0,14.347365379333496,0.0,-7.027342974197381e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786580,298.6349182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.09747314453125,0.0,0.0,9.522608161205426e-05,298.79345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989990234375,0.0,0.0,7.019480835879222e-05,299.3244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009521484375,0.0,0.0,7.406544318655506e-05,298.6400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989990234375,0.0,0.0,0.0001002781427814,298.5390930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0919494628906,0.0,0.0,0.0004756701819133,285.0973815917969,294.1499938964844,295.50836181640625,292.9676818847656,296.13348388671875,295.57000732421875,285.1422119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147028369829,7.58329399275226e-09,0.0010146952699869,-0.0189185794442892,0.0,0.0,0.0,-0.0085721807554364,60.0,14.227935791015623,0.0,-7.020000225566039e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786640,298.6349182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.09747314453125,0.0,0.0,9.522608161205426e-05,298.79345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989990234375,0.0,0.0,7.019480835879222e-05,299.3244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009521484375,0.0,0.0,7.406544318655506e-05,298.6400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989990234375,0.0,0.0,0.0001002781427814,298.5390930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0919494628906,0.0,0.0,0.0004756701819133,285.0973815917969,294.1499938964844,295.50836181640625,292.9676818847656,296.13348388671875,295.57000732421875,285.1422119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147028369829,7.58329399275226e-09,0.0010146952699869,-0.0189185794442892,0.0,0.0,0.0,-0.0085721807554364,60.0,14.227935791015623,0.0,-7.020000225566039e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786700,298.6347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0961303710937,0.0,0.0,9.519860032014547e-05,298.7930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0976257324219,0.0,0.0,7.017454481683671e-05,299.3234558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.099609375,0.0,0.0,7.404406642308459e-05,298.6396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.09765625,0.0,0.0,0.000100249206298,298.5391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09063720703125,0.0,0.0,0.0004755329573526,285.0954895019531,294.1499938964844,295.49835205078125,292.950439453125,296.12774658203125,295.5602111816406,285.1492004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144095867872,7.54899698307554e-09,0.0010144020197913,-0.0188287515193223,0.0,0.0,0.0,-0.0085551785305142,60.0,14.170113563537598,0.0,-7.01594231600211e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786760,298.634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948181152344,0.0,0.0,9.517019498161972e-05,298.792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0963134765625,0.0,0.0,7.01536046108231e-05,299.32244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0982666015625,0.0,0.0,7.40219620638527e-05,298.6392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0963134765625,0.0,0.0,0.0001002192875603,298.5392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.08935546875,0.0,0.0,0.0004753910761792,285.0935974121094,294.1499938964844,295.4883728027344,292.9336853027344,296.1219787597656,295.5503845214844,285.1561279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141060920432,7.51354178873953e-09,0.0010140985250473,-0.0187358912080526,0.0,0.0,0.0,-0.0085376007482409,60.0,14.113248825073242,0.0,-7.01174940331839e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786820,298.6341247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922241210937,0.0,0.0,9.511110692983492e-05,298.7919616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0936889648437,0.0,0.0,7.011004345258698e-05,299.3204650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0956115722656,0.0,0.0,7.39759998396039e-05,298.6384582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0937194824219,0.0,0.0,0.0001001570562948,298.5394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0868530273437,0.0,0.0,0.0004750959633383,285.0899658203125,294.1499938964844,295.4684143066406,292.9017028808594,296.1103515625,295.5308532714844,285.1698303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134757030755,7.439806104514446e-09,0.0010134683689102,-0.01854276843369,0.0,0.0,0.0,-0.0085010481998324,60.0,14.001557350158691,0.0,-7.00303175449335e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786880,298.6341247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922241210937,0.0,0.0,9.511110692983492e-05,298.7919616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0936889648437,0.0,0.0,7.011004345258698e-05,299.3204650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0956115722656,0.0,0.0,7.39759998396039e-05,298.6384582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0937194824219,0.0,0.0,0.0001001570562948,298.5394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0868530273437,0.0,0.0,0.0004750959633383,285.0899658203125,294.1499938964844,295.4684143066406,292.9017028808594,296.1103515625,295.5308532714844,285.1698303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134757030755,7.439806104514446e-09,0.0010134683689102,-0.01854276843369,0.0,0.0,0.0,-0.0085010481998324,60.0,14.001557350158691,0.0,-7.00303175449335e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786940,298.6337280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897216796875,0.0,0.0,9.50465546338819e-05,298.7911682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0911865234375,0.0,0.0,7.00624514138326e-05,299.3184509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.09307861328125,0.0,0.0,7.392578118015081e-05,298.6375427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0911865234375,0.0,0.0,0.0001000890697469,298.53961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0844116210937,0.0,0.0,0.0004747735511045,285.0864562988281,294.1499938964844,295.4485168457031,292.8720092773437,296.0985717773437,295.5113830566406,285.1833190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127868736162,7.359253206828953e-09,0.001012779539451,-0.0183317884802818,0.0,0.0,0.0,-0.008461114950478,60.0,13.89476203918457,0.0,-6.99351474509058e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787000,298.6337280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897216796875,0.0,0.0,9.50465546338819e-05,298.7911682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0911865234375,0.0,0.0,7.00624514138326e-05,299.3184509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.09307861328125,0.0,0.0,7.392578118015081e-05,298.6375427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0911865234375,0.0,0.0,0.0001000890697469,298.53961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0844116210937,0.0,0.0,0.0004747735511045,285.0864562988281,294.1499938964844,295.4485168457031,292.8720092773437,296.0985717773437,295.5113830566406,285.1833190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127868736162,7.359253206828953e-09,0.001012779539451,-0.0183317884802818,0.0,0.0,0.0,-0.008461114950478,60.0,13.89476203918457,0.0,-6.99351474509058e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787060,298.6333312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0873107910156,0.0,0.0,9.497780411038548e-05,298.79034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0887451171875,0.0,0.0,7.00117670930922e-05,299.3164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.09063720703125,0.0,0.0,7.387230289168656e-05,298.6365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0887756347656,0.0,0.0,0.0001000166739686,298.53973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0820617675781,0.0,0.0,0.0004744301841128,285.08306884765625,294.1499938964844,295.4286804199219,292.8448486328125,296.0866394042969,295.4920349121094,285.196533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120534570887,7.2734853695521914e-09,0.0010120461229234,-0.0181071460247039,0.0,0.0,0.0,-0.008418595418334,60.0,13.793198585510254,0.0,-6.983388800563263e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787120,298.6333312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0873107910156,0.0,0.0,9.497780411038548e-05,298.79034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0887451171875,0.0,0.0,7.00117670930922e-05,299.3164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.09063720703125,0.0,0.0,7.387230289168656e-05,298.6365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0887756347656,0.0,0.0,0.0001000166739686,298.53973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0820617675781,0.0,0.0,0.0004744301841128,285.08306884765625,294.1499938964844,295.4286804199219,292.8448486328125,296.0866394042969,295.4920349121094,285.196533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120534570887,7.2734853695521914e-09,0.0010120461229234,-0.0181071460247039,0.0,0.0,0.0,-0.008418595418334,60.0,13.793198585510254,0.0,-6.983388800563263e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787180,298.6329650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.08502197265625,0.0,0.0,9.49053282965906e-05,298.7894897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.08642578125,0.0,0.0,6.995833973633125e-05,299.3143615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0882873535156,0.0,0.0,7.381592149613425e-05,298.635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08642578125,0.0,0.0,9.994034189730884e-05,298.5398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.079833984375,0.0,0.0,0.0004740682197734,285.0798645019531,294.1499938964844,295.4089050292969,292.8204345703125,296.0746154785156,295.4728088378906,285.2095642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112802265211,7.183069694605137e-09,0.0010112730087712,-0.0178703293204307,0.0,0.0,0.0,-0.0083737727254629,60.0,13.697253227233888,0.0,-6.972721422471295e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787240,298.6329650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.08502197265625,0.0,0.0,9.49053282965906e-05,298.7894897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.08642578125,0.0,0.0,6.995833973633125e-05,299.3143615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0882873535156,0.0,0.0,7.381592149613425e-05,298.635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08642578125,0.0,0.0,9.994034189730884e-05,298.5398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.079833984375,0.0,0.0,0.0004740682197734,285.0798645019531,294.1499938964844,295.4089050292969,292.8204345703125,296.0746154785156,295.4728088378906,285.2095642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112802265211,7.183069694605137e-09,0.0010112730087712,-0.0178703293204307,0.0,0.0,0.0,-0.0083737727254629,60.0,13.697253227233888,0.0,-6.972721422471295e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
