time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17787300,298.6327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0838928222656,0.0,0.0,9.48674787650816e-05,298.7890319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0852966308594,0.0,0.0,6.993043643888086e-05,299.3133239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.087158203125,0.0,0.0,7.378647569566965e-05,298.63494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0853271484375,0.0,0.0,9.990048420149832e-05,298.53985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0787353515625,0.0,0.0,0.0004738791612908,285.0783386230469,294.1499938964844,295.3990478515625,292.8093566894531,296.0685119628906,295.4632568359375,285.2159729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108763817697,7.135854573903089e-09,0.0010108691640198,-0.0177466627210378,0.0,0.0,0.0,-0.0083503657951951,60.0,13.652298927307127,0.0,-6.96715503067935e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787360,298.6325988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.08282470703125,0.0,0.0,9.48290980886668e-05,298.7886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0841979980469,0.0,0.0,6.99021402397193e-05,299.312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0860290527344,0.0,0.0,7.375662244157866e-05,298.6343688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.084228515625,0.0,0.0,9.986006625695154e-05,298.5398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.07769775390625,0.0,0.0,0.0004736874834634,285.07684326171875,294.1499938964844,295.3891906738281,292.799072265625,296.0624084472656,295.4537048339844,285.2223205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104667162522,7.087979980724412e-09,0.0010104596149176,-0.0176212657243013,0.0,0.0,0.0,-0.008326631039381,60.0,13.608755111694336,0.0,-6.96151261081468e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787420,298.6322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0806884765625,0.0,0.0,9.475110709900036e-05,298.7876892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0820617675781,0.0,0.0,6.984464562265202e-05,299.3101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0838623046875,0.0,0.0,7.369594823103398e-05,298.6331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0820617675781,0.0,0.0,9.977792797144502e-05,298.5399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0756225585937,0.0,0.0,0.0004732978995889,285.0739440917969,294.1499938964844,295.3695678710937,292.7809753417969,296.05010986328125,295.4346923828125,285.23492431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096349287778,6.9906906929873e-09,0.0010096279438585,-0.017366437241435,0.0,0.0,0.0,-0.0082784015685319,60.0,13.52467918395996,0.0,-6.950052977572342e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787480,298.6322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0806884765625,0.0,0.0,9.475110709900036e-05,298.7876892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0820617675781,0.0,0.0,6.984464562265202e-05,299.3101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0838623046875,0.0,0.0,7.369594823103398e-05,298.6331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0820617675781,0.0,0.0,9.977792797144502e-05,298.5399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0756225585937,0.0,0.0,0.0004732978995889,285.0739440917969,294.1499938964844,295.3695678710937,292.7809753417969,296.05010986328125,295.4346923828125,285.23492431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096349287778,6.9906906929873e-09,0.0010096279438585,-0.017366437241435,0.0,0.0,0.0,-0.0082784015685319,60.0,13.52467918395996,0.0,-6.950052977572342e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787540,298.6319885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0786437988281,0.0,0.0,9.46702275541611e-05,298.7867736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0800170898437,0.0,0.0,6.978501915000379e-05,299.3080444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.081787109375,0.0,0.0,7.363303302554414e-05,298.63189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0800170898437,0.0,0.0,9.969274833565578e-05,298.5399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0736694335937,0.0,0.0,0.0004728939384222,285.0711669921875,294.1499938964844,295.3500061035156,292.7663879394531,296.03765869140625,295.4158020019531,285.2473449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008772291243,6.889809611720921e-09,0.0010087653063237,-0.0171021986752748,0.0,0.0,0.0,-0.0082283914089202,60.0,13.447854042053224,0.0,-6.93817980845779e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787600,298.6319885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0786437988281,0.0,0.0,9.46702275541611e-05,298.7867736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0800170898437,0.0,0.0,6.978501915000379e-05,299.3080444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.081787109375,0.0,0.0,7.363303302554414e-05,298.63189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0800170898437,0.0,0.0,9.969274833565578e-05,298.5399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0736694335937,0.0,0.0,0.0004728939384222,285.0711669921875,294.1499938964844,295.3500061035156,292.7663879394531,296.03765869140625,295.4158020019531,285.2473449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008772291243,6.889809611720921e-09,0.0010087653063237,-0.0171021986752748,0.0,0.0,0.0,-0.0082283914089202,60.0,13.447854042053224,0.0,-6.93817980845779e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787660,298.6318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0772399902344,0.0,0.0,9.460517321713267e-05,298.7860717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.07861328125,0.0,0.0,6.973706331336871e-05,299.3065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08038330078125,0.0,0.0,7.35824360162951e-05,298.63092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07861328125,0.0,0.0,9.962424519471824e-05,298.5399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0722961425781,0.0,0.0,0.0004725690523628,285.0692749023437,294.1499938964844,295.3360900878906,292.75738525390625,296.0286560058594,295.40234375,285.25616455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080783395096,6.808684727133141e-09,0.001008071587421,-0.0168897043913602,0.0,0.0,0.0,-0.008188173174858,60.0,13.39604949951172,0.0,-6.928640061687474e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787720,298.6317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.07672119140625,0.0,0.0,9.457984560867772e-05,298.78582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780639648437,0.0,0.0,6.971839320613071e-05,299.305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.079833984375,0.0,0.0,7.35627327230759e-05,298.63055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780639648437,0.0,0.0,9.959757153410465e-05,298.5399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.07177734375,0.0,0.0,0.0004724425380118,285.06854248046875,294.1499938964844,295.3307800292969,292.7540283203125,296.025146484375,295.3971252441406,285.25958251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078083723783,6.777098437993345e-09,0.0010078015038743,-0.0168069675564765,0.0,0.0,0.0,-0.0081725157797336,60.0,13.375904083251951,0.0,-6.924927475893129e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787780,298.631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0748596191406,0.0,0.0,9.44789353525266e-05,298.7848815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0762023925781,0.0,0.0,6.96440038154833e-05,299.30377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07794189453125,0.0,0.0,7.348423969233409e-05,298.62908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0762023925781,0.0,0.0,9.949129889719188e-05,298.5399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0699768066406,0.0,0.0,0.0004719385178759,285.0660705566406,294.1499938964844,295.3121032714844,292.7424011230469,296.01251220703125,295.3787841796875,285.2716369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067319963127,6.651263539936281e-09,0.0010067253606393,-0.0164773575961589,0.0,0.0,0.0,-0.0081101329997181,60.0,13.30673885345459,-0.0,-6.91014605536111e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787840,298.631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0748596191406,0.0,0.0,9.44789353525266e-05,298.7848815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0762023925781,0.0,0.0,6.96440038154833e-05,299.30377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07794189453125,0.0,0.0,7.348423969233409e-05,298.62908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0762023925781,0.0,0.0,9.949129889719188e-05,298.5399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0699768066406,0.0,0.0,0.0004719385178759,285.0660705566406,294.1499938964844,295.3121032714844,292.7424011230469,296.01251220703125,295.3787841796875,285.2716369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067319963127,6.651263539936281e-09,0.0010067253606393,-0.0164773575961589,0.0,0.0,0.0,-0.0081101329997181,60.0,13.30673885345459,-0.0,-6.91014605536111e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787900,298.631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.073974609375,0.0,0.0,9.442485315958038e-05,298.7843933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753173828125,0.0,0.0,6.960413156775758e-05,299.3027038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0770263671875,0.0,0.0,7.344217010540888e-05,298.6282653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753173828125,0.0,0.0,9.943434997694568e-05,298.5399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.06915283203125,0.0,0.0,0.0004716683761216,285.0648803710937,294.1499938964844,295.302978515625,292.7368469238281,296.00616455078125,295.36981201171875,285.277587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061549255624,6.583825928885289e-09,0.001006148289889,-0.0163007099181413,0.0,0.0,0.0,-0.008076699450612,60.0,13.273303985595703,-0.0,-6.90223131982748e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787960,298.631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0731201171875,0.0,0.0,9.437015978619456e-05,298.7839050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0744323730469,0.0,0.0,6.956381548661739e-05,299.3016052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.076171875,0.0,0.0,7.339962758123875e-05,298.62744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.074462890625,0.0,0.0,9.937674622051418e-05,298.5399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0683288574219,0.0,0.0,0.000471395207569,285.0637512207031,294.1499938964844,295.2939453125,292.7314758300781,295.9997863769531,295.3609313964844,285.28350830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010055714519694,6.515628037107035e-09,0.0010055649327114,-0.016122069209814,0.0,0.0,0.0,-0.0080428896471858,60.0,13.24033260345459,-0.0,-6.894232029708294e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788020,298.6316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.07147216796875,0.0,0.0,9.425996540812775e-05,298.7829284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.07275390625,0.0,0.0,6.948258669581264e-05,299.2994689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.074462890625,0.0,0.0,7.331391680054367e-05,298.6257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0727844238281,0.0,0.0,9.926070197252555e-05,298.5399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06671142578125,0.0,0.0,0.0004708448250312,285.06158447265625,294.1499938964844,295.2762756347656,292.72125244140625,295.98699951171875,295.3433837890625,285.29522705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043970542028,6.378233496917573e-09,0.0010043906513601,-0.0157621651887893,0.0,0.0,0.0,-0.007974780164659,60.0,13.175517082214355,-0.0,-6.87812899968776e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788080,298.6316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.07147216796875,0.0,0.0,9.425996540812775e-05,298.7829284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.07275390625,0.0,0.0,6.948258669581264e-05,299.2994689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.074462890625,0.0,0.0,7.331391680054367e-05,298.6257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0727844238281,0.0,0.0,9.926070197252555e-05,298.5399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06671142578125,0.0,0.0,0.0004708448250312,285.06158447265625,294.1499938964844,295.2762756347656,292.72125244140625,295.98699951171875,295.3433837890625,285.29522705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043970542028,6.378233496917573e-09,0.0010043906513601,-0.0157621651887893,0.0,0.0,0.0,-0.007974780164659,60.0,13.175517082214355,-0.0,-6.87812899968776e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788140,298.63189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0699157714844,0.0,0.0,9.415204112883656e-05,298.7819519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0711975097656,0.0,0.0,6.940302409930155e-05,299.2973022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0728759765625,0.0,0.0,7.32299595256336e-05,298.6238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0711975097656,0.0,0.0,9.914705151459202e-05,298.5398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0652160644531,0.0,0.0,0.0004703057347796,285.0595397949219,294.1499938964844,295.2590637207031,292.71160888671875,295.9741516113281,295.3262939453125,285.30682373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032465215772,6.2436624759243395e-09,0.0010032402351498,-0.0154096540063619,0.0,0.0,0.0,-0.0079080685973167,60.0,13.113219261169434,-0.0,-6.862376267235959e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788200,298.63189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0699157714844,0.0,0.0,9.415204112883656e-05,298.7819519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0711975097656,0.0,0.0,6.940302409930155e-05,299.2973022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0728759765625,0.0,0.0,7.32299595256336e-05,298.6238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0711975097656,0.0,0.0,9.914705151459202e-05,298.5398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0652160644531,0.0,0.0,0.0004703057347796,285.0595397949219,294.1499938964844,295.2590637207031,292.71160888671875,295.9741516113281,295.3262939453125,285.30682373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032465215772,6.2436624759243395e-09,0.0010032402351498,-0.0154096540063619,0.0,0.0,0.0,-0.0079080685973167,60.0,13.113219261169434,-0.0,-6.862376267235959e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788260,298.6322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.06842041015625,0.0,0.0,9.405000309925526e-05,298.7809753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0697021484375,0.0,0.0,6.932780524948612e-05,299.29510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07135009765625,0.0,0.0,7.315059337997809e-05,298.6217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0697021484375,0.0,0.0,9.903959289658816e-05,298.5398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0638122558594,0.0,0.0,0.0004697960976045,285.0576171875,294.1499938964844,295.2422180175781,292.7025756835937,295.9612731933594,295.3095092773437,285.3182678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100215873681,6.116433137748345e-09,0.001002152566798,-0.0150763671845197,0.0,0.0,0.0,-0.007844996638596,60.0,13.053215026855469,-0.0,-6.847498923434614e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788320,298.6322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.06842041015625,0.0,0.0,9.405000309925526e-05,298.7809753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0697021484375,0.0,0.0,6.932780524948612e-05,299.29510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07135009765625,0.0,0.0,7.315059337997809e-05,298.6217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0697021484375,0.0,0.0,9.903959289658816e-05,298.5398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0638122558594,0.0,0.0,0.0004697960976045,285.0576171875,294.1499938964844,295.2422180175781,292.7025756835937,295.9612731933594,295.3095092773437,285.3182678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100215873681,6.116433137748345e-09,0.001002152566798,-0.0150763671845197,0.0,0.0,0.0,-0.007844996638596,60.0,13.053215026855469,-0.0,-6.847498923434614e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788380,298.6327514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0670471191406,0.0,0.0,9.396000677952544e-05,298.77996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0682983398437,0.0,0.0,6.926145579200238e-05,299.2929382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0699157714844,0.0,0.0,7.308059139177203e-05,298.61968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0682983398437,0.0,0.0,9.89448162727058e-05,298.53973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0624694824219,0.0,0.0,0.0004693465889431,285.0558166503906,294.1499938964844,295.2257385253906,292.694091796875,295.9483337402344,295.29302978515625,285.32958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011986596509,6.004205133081086e-09,0.0010011926060542,-0.0147823756560683,0.0,0.0,0.0,-0.0077893594279885,60.0,12.996126174926758,-0.0,-6.83438940995984e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788440,298.6327514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0670471191406,0.0,0.0,9.396000677952544e-05,298.77996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0682983398437,0.0,0.0,6.926145579200238e-05,299.2929382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0699157714844,0.0,0.0,7.308059139177203e-05,298.61968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0682983398437,0.0,0.0,9.89448162727058e-05,298.53973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0624694824219,0.0,0.0,0.0004693465889431,285.0558166503906,294.1499938964844,295.2257385253906,292.694091796875,295.9483337402344,295.29302978515625,285.32958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011986596509,6.004205133081086e-09,0.0010011926060542,-0.0147823756560683,0.0,0.0,0.0,-0.0077893594279885,60.0,12.996126174926758,-0.0,-6.83438940995984e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788500,298.633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0663757324219,0.0,0.0,9.392040374223144e-05,298.77947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0675964355469,0.0,0.0,6.923226465005428e-05,299.2918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0692443847656,0.0,0.0,7.304978498723358e-05,298.6185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.067626953125,0.0,0.0,9.89031104836613e-05,298.5397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.06182861328125,0.0,0.0,0.0004691487702075,285.0549621582031,294.1499938964844,295.2176208496094,292.6900329589844,295.9418334960937,295.2848815917969,285.335205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007777018472,5.954814419339982e-09,0.0010007717646658,-0.0146529879420995,0.0,0.0,0.0,-0.0077648814767599,60.0,12.968755722045898,-0.0,-6.828623355659148e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788560,298.6333923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0657043457031,0.0,0.0,9.388390753883868e-05,298.77899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06695556640625,0.0,0.0,6.920535815879703e-05,299.2907409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0685729980469,0.0,0.0,7.302138692466542e-05,298.6174621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.06695556640625,0.0,0.0,9.886467159958556e-05,298.5396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0611877441406,0.0,0.0,0.0004689664638135,285.0541381835937,294.1499938964844,295.2095947265625,292.6860656738281,295.9353332519531,295.2767944335937,285.3407897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003886418417,5.909290834438252e-09,0.0010003827046602,-0.0145337330177426,0.0,0.0,0.0,-0.0077423145994544,60.0,12.942076683044434,-0.0,-6.82331204870934e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788620,298.6341857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0644836425781,0.0,0.0,9.38239973038435e-05,298.7779846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0657043457031,0.0,0.0,6.916119309607893e-05,299.2885437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0672912597656,0.0,0.0,7.297478441614658e-05,298.6151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0657043457031,0.0,0.0,9.880158177111298e-05,298.53955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0600280761719,0.0,0.0,0.0004686672764364,285.0526123046875,294.1499938964844,295.1936950683594,292.67852783203125,295.9223022460937,295.26080322265625,285.3518981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997473098337,5.834552396777326e-09,0.0009997414890676,-0.014337945729494,0.0,0.0,0.0,-0.0077052530832588,60.0,12.891280174255373,-0.0,-6.814595820969771e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788680,298.6341857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0644836425781,0.0,0.0,9.38239973038435e-05,298.7779846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0657043457031,0.0,0.0,6.916119309607893e-05,299.2885437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0672912597656,0.0,0.0,7.297478441614658e-05,298.6151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0657043457031,0.0,0.0,9.880158177111298e-05,298.53955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0600280761719,0.0,0.0,0.0004686672764364,285.0526123046875,294.1499938964844,295.1936950683594,292.67852783203125,295.9223022460937,295.26080322265625,285.3518981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997473098337,5.834552396777326e-09,0.0009997414890676,-0.014337945729494,0.0,0.0,0.0,-0.0077052530832588,60.0,12.891280174255373,-0.0,-6.814595820969771e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788740,298.6351623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0633239746094,0.0,0.0,9.378472896059976e-05,298.7769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0645446777344,0.0,0.0,6.913223478477448e-05,299.28631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0661315917969,0.0,0.0,7.294423267012462e-05,298.61279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0645446777344,0.0,0.0,9.876021795207636e-05,298.5393981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0589294433594,0.0,0.0,0.000468471145723,285.0511779785156,294.1499938964844,295.17803955078125,292.6714172363281,295.90924072265625,295.2449951171875,285.3628845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993279818445,5.785530277080397e-09,0.0009993221610784,-0.0142095237970352,0.0,0.0,0.0,-0.0076809497550129,60.0,12.84422206878662,-0.0,-6.808881636288788e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788800,298.6351623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0633239746094,0.0,0.0,9.378472896059976e-05,298.7769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0645446777344,0.0,0.0,6.913223478477448e-05,299.28631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0661315917969,0.0,0.0,7.294423267012462e-05,298.61279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0645446777344,0.0,0.0,9.876021795207636e-05,298.5393981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0589294433594,0.0,0.0,0.000468471145723,285.0511779785156,294.1499938964844,295.17803955078125,292.6714172363281,295.90924072265625,295.2449951171875,285.3628845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993279818445,5.785530277080397e-09,0.0009993221610784,-0.0142095237970352,0.0,0.0,0.0,-0.0076809497550129,60.0,12.84422206878662,-0.0,-6.808881636288788e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788860,298.6360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0624694824219,0.0,0.0,9.376831440022217e-05,298.7761535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.06365966796875,0.0,0.0,6.91201348672621e-05,299.2845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0652160644531,0.0,0.0,7.293146336451173e-05,298.61083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0636901855469,0.0,0.0,9.874293027678505e-05,298.5392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.05810546875,0.0,0.0,0.0004683891602326,285.05010986328125,294.1499938964844,295.1656494140625,292.6659851074219,295.8987731933594,295.232421875,285.37158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991528932005,5.765006694247177e-09,0.0009991470724344,-0.01415575761348,0.0,0.0,0.0,-0.0076707773841917,60.0,12.809152603149414,-0.0,-6.80648994944022e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788920,298.6362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0622863769531,0.0,0.0,9.376835078001022e-05,298.7759704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0634765625,0.0,0.0,6.912016397109255e-05,299.2841186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0650329589844,0.0,0.0,7.293149246834219e-05,298.6103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0634765625,0.0,0.0,9.874297393253072e-05,298.53924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05792236328125,0.0,0.0,0.0004683893639594,285.0498962402344,294.1499938964844,295.1625671386719,292.6646423339844,295.8961486816406,295.2292785644531,285.3737487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991526603698,5.7650368923134465e-09,0.0009991468396037,-0.0141558377072215,0.0,0.0,0.0,-0.0076707904227077,60.0,12.801156044006348,-0.0,-6.8064935021539e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788980,298.6374816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0613098144531,0.0,0.0,9.377582318848e-05,298.7749328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0624694824219,0.0,0.0,6.912566459504887e-05,299.2818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06402587890625,0.0,0.0,7.29372986825183e-05,298.6078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0625,0.0,0.0,9.875083196675404e-05,298.5390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0570068359375,0.0,0.0,0.0004684267332777,285.0487365722656,294.1499938964844,295.1472473144531,292.6582336425781,295.88299560546875,295.213623046875,285.3844909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992313571274,5.774255740220724e-09,0.0009992255363613,-0.0141799878329038,0.0,0.0,0.0,-0.0076753594912588,60.0,12.76215648651123,-0.0,-6.807567842770369e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789040,298.6374816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0613098144531,0.0,0.0,9.377582318848e-05,298.7749328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0624694824219,0.0,0.0,6.912566459504887e-05,299.2818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06402587890625,0.0,0.0,7.29372986825183e-05,298.6078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0625,0.0,0.0,9.875083196675404e-05,298.5390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0570068359375,0.0,0.0,0.0004684267332777,285.0487365722656,294.1499938964844,295.1472473144531,292.6582336425781,295.88299560546875,295.213623046875,285.3844909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992313571274,5.774255740220724e-09,0.0009992255363613,-0.0141799878329038,0.0,0.0,0.0,-0.0076753594912588,60.0,12.76215648651123,-0.0,-6.807567842770369e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789100,298.6381530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.06085205078125,0.0,0.0,9.378874528920278e-05,298.7744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06201171875,0.0,0.0,6.913518882356584e-05,299.28076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0635681152344,0.0,0.0,7.294734677998349e-05,298.6065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0620422363281,0.0,0.0,9.87644452834502e-05,298.5389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0565795898437,0.0,0.0,0.0004684913146775,285.0481872558594,294.1499938964844,295.1396484375,292.6551208496094,295.8764038085937,295.205810546875,285.38983154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993708226829,5.790318446941001e-09,0.0009993650019168,-0.0142220649868249,0.0,0.0,0.0,-0.0076833330094814,60.0,12.744141578674316,-0.0,-6.80943941233636e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789160,298.63885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0604248046875,0.0,0.0,9.380761912325396e-05,298.7738952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.06158447265625,0.0,0.0,6.914910045452416e-05,299.2796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0631103515625,0.0,0.0,7.29620223864913e-05,298.60528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06158447265625,0.0,0.0,9.878431592369452e-05,298.53887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0561828613281,0.0,0.0,0.0004685856110882,285.0476989746094,294.1499938964844,295.1320495605469,292.652099609375,295.86981201171875,295.1979675292969,285.3951416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995716391131,5.813789005770786e-09,0.000999565818347,-0.0142835509032011,0.0,0.0,0.0,-0.0076949689537286,60.0,12.727127075195312,-0.0,-6.812175001869036e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789220,298.6403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.05963134765625,0.0,0.0,9.386368037667124e-05,298.7728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0607604980469,0.0,0.0,6.919042061781511e-05,299.2773742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0622863769531,0.0,0.0,7.300561264855787e-05,298.60272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.060791015625,0.0,0.0,9.884333849186078e-05,298.53863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.055419921875,0.0,0.0,0.0004688656481448,285.0467834472656,294.1499938964844,295.1169128417969,292.6462097167969,295.8565979003906,295.18218994140625,285.4057006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001658229157,5.883543874318775e-09,0.0010001600021496,-0.0144662875682115,0.0,0.0,0.0,-0.0077295377850532,60.0,12.696165084838867,-0.0,-6.820308584565282e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789280,298.6403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.05963134765625,0.0,0.0,9.386368037667124e-05,298.7728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0607604980469,0.0,0.0,6.919042061781511e-05,299.2773742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0622863769531,0.0,0.0,7.300561264855787e-05,298.60272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.060791015625,0.0,0.0,9.884333849186078e-05,298.53863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.055419921875,0.0,0.0,0.0004688656481448,285.0467834472656,294.1499938964844,295.1169128417969,292.6462097167969,295.8565979003906,295.18218994140625,285.4057006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001658229157,5.883543874318775e-09,0.0010001600021496,-0.0144662875682115,0.0,0.0,0.0,-0.0077295377850532,60.0,12.696165084838867,-0.0,-6.820308584565282e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789340,298.6419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0589294433594,0.0,0.0,9.394257358508185e-05,298.771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06005859375,0.0,0.0,6.924857007106766e-05,299.27508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0615539550781,0.0,0.0,7.306697079911828e-05,298.6001281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.06005859375,0.0,0.0,9.892641537589952e-05,298.53839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0547790527344,0.0,0.0,0.0004692597722169,285.0460205078125,294.1499938964844,295.1017761230469,292.6405334472656,295.84332275390625,295.1662902832031,285.4161376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001005526632,5.981757755790795e-09,0.0010009995894506,-0.0147235728800296,0.0,0.0,0.0,-0.007778225466609,60.0,12.668930053710938,-0.0,-6.831768928350358e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789400,298.6419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0589294433594,0.0,0.0,9.394257358508185e-05,298.771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06005859375,0.0,0.0,6.924857007106766e-05,299.27508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0615539550781,0.0,0.0,7.306697079911828e-05,298.6001281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.06005859375,0.0,0.0,9.892641537589952e-05,298.53839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0547790527344,0.0,0.0,0.0004692597722169,285.0460205078125,294.1499938964844,295.1017761230469,292.6405334472656,295.84332275390625,295.1662902832031,285.4161376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001005526632,5.981757755790795e-09,0.0010009995894506,-0.0147235728800296,0.0,0.0,0.0,-0.007778225466609,60.0,12.668930053710938,-0.0,-6.831768928350358e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789460,298.6436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0583190917969,0.0,0.0,9.404204320162536e-05,298.7706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0594177246094,0.0,0.0,6.932188989594579e-05,299.2727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0608825683594,0.0,0.0,7.314432878047228e-05,298.5975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0594482421875,0.0,0.0,9.903116006171332e-05,298.5381164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.05419921875,0.0,0.0,0.0004697566910181,285.0453491210937,294.1499938964844,295.0866394042969,292.6350402832031,295.8299865722656,295.1502380371094,285.426513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100206467323,6.105609351436669e-09,0.0010020586196333,-0.0150480149313807,0.0,0.0,0.0,-0.0078396238386631,60.0,12.645101547241213,-0.0,-6.846234157364961e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789520,298.6436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0583190917969,0.0,0.0,9.404204320162536e-05,298.7706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0594177246094,0.0,0.0,6.932188989594579e-05,299.2727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0608825683594,0.0,0.0,7.314432878047228e-05,298.5975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0594482421875,0.0,0.0,9.903116006171332e-05,298.5381164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.05419921875,0.0,0.0,0.0004697566910181,285.0453491210937,294.1499938964844,295.0866394042969,292.6350402832031,295.8299865722656,295.1502380371094,285.426513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100206467323,6.105609351436669e-09,0.0010020586196333,-0.0150480149313807,0.0,0.0,0.0,-0.0078396238386631,60.0,12.645101547241213,-0.0,-6.846234157364961e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789580,298.6454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0577697753906,0.0,0.0,9.415885870112106e-05,298.7695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0588684082031,0.0,0.0,6.940799357835203e-05,299.2705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.060302734375,0.0,0.0,7.323518366320059e-05,298.5949401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0588684082031,0.0,0.0,9.915417467709632e-05,298.5378112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0537109375,0.0,0.0,0.0004703402519226,285.0447998046875,294.1499938964844,295.07147216796875,292.629638671875,295.8166198730469,295.1340637207031,285.4367980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033085709437,6.251074768925946e-09,0.0010033024009317,-0.0154290711507201,0.0,0.0,0.0,-0.0079117370769381,60.0,12.624117851257324,-0.0,-6.863243839916322e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
