time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17789640,298.6454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0577697753906,0.0,0.0,9.415885870112106e-05,298.7695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0588684082031,0.0,0.0,6.940799357835203e-05,299.2705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.060302734375,0.0,0.0,7.323518366320059e-05,298.5949401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0588684082031,0.0,0.0,9.915417467709632e-05,298.5378112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0537109375,0.0,0.0,0.0004703402519226,285.0447998046875,294.1499938964844,295.07147216796875,292.629638671875,295.8166198730469,295.1340637207031,285.4367980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033085709437,6.251074768925946e-09,0.0010033024009317,-0.0154290711507201,0.0,0.0,0.0,-0.0079117370769381,60.0,12.624117851257324,-0.0,-6.863243839916322e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789700,298.6463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0575256347656,0.0,0.0,9.422697621630503e-05,298.7689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0586242675781,0.0,0.0,6.945820496184751e-05,299.26934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0600891113281,0.0,0.0,7.328815991058946e-05,298.5936584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.05865478515625,0.0,0.0,9.922590106725691e-05,298.5376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.05352783203125,0.0,0.0,0.0004706805048044,285.04461669921875,294.1499938964844,295.0638427734375,292.6269836425781,295.8099060058594,295.1258239746094,285.44189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040354682132,6.335902469345456e-09,0.0010040291817858,-0.0156512781977653,0.0,0.0,0.0,-0.0079537965357303,60.0,12.615399360656738,-0.0,-6.873172253563099e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789760,298.6473083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.05731201171875,0.0,0.0,9.429553028894588e-05,298.7683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.05841064453125,0.0,0.0,6.950873648747802e-05,299.2681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0598449707031,0.0,0.0,7.334147812798619e-05,298.5923767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.05841064453125,0.0,0.0,9.929808584274724e-05,298.5374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0533447265625,0.0,0.0,0.0004710229695774,285.04443359375,294.1499938964844,295.0561828613281,292.62432861328125,295.8031921386719,295.1175842285156,285.4469909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047662071883,6.421275955403871e-09,0.0010047598043456,-0.0158749148249626,0.0,0.0,0.0,-0.0079961232841014,60.0,12.606789588928224,-0.0,-6.88317172148345e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789820,298.649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05694580078125,0.0,0.0,9.443991439184174e-05,298.7671813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0580139160156,0.0,0.0,6.961516919545829e-05,299.265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0594482421875,0.0,0.0,7.34537752578035e-05,298.5898132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0580444335937,0.0,0.0,9.945013152901085e-05,298.5371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0530090332031,0.0,0.0,0.0004717442498076,285.0440979003906,294.1499938964844,295.0407409667969,292.6190795898437,295.7897033691406,295.1009826660156,285.4571228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010063019581139,6.601092561453471e-09,0.0010062954388558,-0.0163459386676549,0.0,0.0,0.0,-0.0080852564424276,60.0,12.59090518951416,-0.0,-6.904257787709869e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789880,298.649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05694580078125,0.0,0.0,9.443991439184174e-05,298.7671813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0580139160156,0.0,0.0,6.961516919545829e-05,299.265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0594482421875,0.0,0.0,7.34537752578035e-05,298.5898132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0580444335937,0.0,0.0,9.945013152901085e-05,298.5371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0530090332031,0.0,0.0,0.0004717442498076,285.0440979003906,294.1499938964844,295.0407409667969,292.6190795898437,295.7897033691406,295.1009826660156,285.4571228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010063019581139,6.601092561453471e-09,0.0010062954388558,-0.0163459386676549,0.0,0.0,0.0,-0.0080852564424276,60.0,12.59090518951416,-0.0,-6.904257787709869e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789940,298.6510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.05670166015625,0.0,0.0,9.459567809244618e-05,298.7659606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0577697753906,0.0,0.0,6.972998380661011e-05,299.2635192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0591735839844,0.0,0.0,7.357491267612204e-05,298.5872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0577697753906,0.0,0.0,9.961415344150736e-05,298.5367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05279541015625,0.0,0.0,0.0004725223407149,285.04400634765625,294.1499938964844,295.025146484375,292.61383056640625,295.7761535644531,295.0841064453125,285.4671630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079615749418,6.795085827349112e-09,0.0010079548228532,-0.0168540831655263,0.0,0.0,0.0,-0.0081814294680953,60.0,12.577569961547852,-0.0,-6.927041340532014e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790000,298.6510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.05670166015625,0.0,0.0,9.459567809244618e-05,298.7659606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0577697753906,0.0,0.0,6.972998380661011e-05,299.2635192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0591735839844,0.0,0.0,7.357491267612204e-05,298.5872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0577697753906,0.0,0.0,9.961415344150736e-05,298.5367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05279541015625,0.0,0.0,0.0004725223407149,285.04400634765625,294.1499938964844,295.025146484375,292.61383056640625,295.7761535644531,295.0841064453125,285.4671630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079615749418,6.795085827349112e-09,0.0010079548228532,-0.0168540831655263,0.0,0.0,0.0,-0.0081814294680953,60.0,12.577569961547852,-0.0,-6.927041340532014e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790060,298.6527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0565490722656,0.0,0.0,9.473438694840296e-05,298.764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0575866699219,0.0,0.0,6.9832218287047e-05,299.261474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0589599609375,0.0,0.0,7.368279329966754e-05,298.5850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0576171875,0.0,0.0,9.976021101465447e-05,298.5364074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0527038574219,0.0,0.0,0.0004732152156066,285.0439453125,294.1499938964844,295.0111999511719,292.6091613769531,295.76416015625,295.0691223144531,285.4759521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094390017911,6.967833421356317e-09,0.0010094320168718,-0.0173065681010484,0.0,0.0,0.0,-0.0082670683041214,60.0,12.56645965576172,-0.0,-6.947362152232017e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790120,298.6529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0565185546875,0.0,0.0,9.475335536990316e-05,298.7647399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0575561523437,0.0,0.0,6.984620267758146e-05,299.2611694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0589599609375,0.0,0.0,7.36975489417091e-05,298.5847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0575866699219,0.0,0.0,9.978018351830542e-05,298.536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0526733398437,0.0,0.0,0.0004733099776785,285.0439453125,294.1499938964844,295.0093078613281,292.6085205078125,295.7625427246094,295.06707763671875,285.4771423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096407495439,6.991458523231131e-09,0.0010096337646245,-0.0173684488981962,0.0,0.0,0.0,-0.0082787796854972,60.0,12.564945220947266,-0.0,-6.950143216499782e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790180,298.65478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05645751953125,0.0,0.0,9.491016680840404e-05,298.76348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0574951171875,0.0,0.0,6.996179581619799e-05,299.2588195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0588684082031,0.0,0.0,7.381950854323804e-05,298.5823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0574951171875,0.0,0.0,9.994531865231691e-05,298.5359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0526733398437,0.0,0.0,0.0004740933363791,285.0440979003906,294.1499938964844,294.9931945800781,292.6031188964844,295.7488098144531,295.0497741699219,285.4870300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113111929968,7.18676407274188e-09,0.0010113039752468,-0.0178800076246261,0.0,0.0,0.0,-0.0083756018429994,60.0,12.55306625366211,-0.0,-6.973157695711052e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790240,298.65478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05645751953125,0.0,0.0,9.491016680840404e-05,298.76348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0574951171875,0.0,0.0,6.996179581619799e-05,299.2588195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0588684082031,0.0,0.0,7.381950854323804e-05,298.5823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0574951171875,0.0,0.0,9.994531865231691e-05,298.5359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0526733398437,0.0,0.0,0.0004740933363791,285.0440979003906,294.1499938964844,294.9931945800781,292.6031188964844,295.7488098144531,295.0497741699219,285.4870300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113111929968,7.18676407274188e-09,0.0010113039752468,-0.0178800076246261,0.0,0.0,0.0,-0.0083756018429994,60.0,12.55306625366211,-0.0,-6.973157695711052e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790300,298.6556701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0564880371094,0.0,0.0,9.49860768741928e-05,298.7628479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0575256347656,0.0,0.0,7.001774065429345e-05,299.25762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0588684082031,0.0,0.0,7.387853838736191e-05,298.5810852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0575256347656,0.0,0.0,0.0001000252450467,298.5357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0527038574219,0.0,0.0,0.0004744725010823,285.0442199707031,294.1499938964844,294.98504638671875,292.6003723144531,295.7419128417969,295.0410461425781,285.491943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121188824996,7.281297342842663e-09,0.0010121116647496,-0.0181276090443134,0.0,0.0,0.0,-0.0084224613383412,60.0,12.547040939331056,-0.0,-6.984311085034278e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790360,298.6565246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0564880371094,0.0,0.0,9.506309288553894e-05,298.7622375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0575256347656,0.0,0.0,7.007451495155692e-05,299.2564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0588684082031,0.0,0.0,7.393844134639949e-05,298.5798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0575256347656,0.0,0.0,0.0001001063428702,298.5355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.052734375,0.0,0.0,0.0004748572246171,285.0443420410156,294.1499938964844,294.976806640625,292.5975952148437,295.73504638671875,295.0323486328125,285.49688720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129390284419,7.3772179476350175e-09,0.0010129316942766,-0.0183788426220417,0.0,0.0,0.0,-0.0084700128063559,60.0,12.541011810302734,-0.0,-6.995637136242294e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790420,298.6582336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0565490722656,0.0,0.0,9.521114407107234e-05,298.7609558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0575561523437,0.0,0.0,7.018363976385444e-05,299.25408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05889892578125,0.0,0.0,7.405358337564394e-05,298.5774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0575866699219,0.0,0.0,0.000100262244814,298.5351257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0528564453125,0.0,0.0,0.0004755968111567,285.0446472167969,294.1499938964844,294.9600524902344,292.5919189453125,295.7212219238281,295.01483154296875,285.5066833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145178530365,7.561605563921603e-09,0.0010145102860406,-0.0188617762178182,0.0,0.0,0.0,-0.0085614314302802,60.0,12.528603553771973,-0.0,-7.017434455747208e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790480,298.6582336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0565490722656,0.0,0.0,9.521114407107234e-05,298.7609558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0575561523437,0.0,0.0,7.018363976385444e-05,299.25408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05889892578125,0.0,0.0,7.405358337564394e-05,298.5774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0575866699219,0.0,0.0,0.000100262244814,298.5351257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0528564453125,0.0,0.0,0.0004755968111567,285.0446472167969,294.1499938964844,294.9600524902344,292.5919189453125,295.7212219238281,295.01483154296875,285.5066833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145178530365,7.561605563921603e-09,0.0010145102860406,-0.0188617762178182,0.0,0.0,0.0,-0.0085614314302802,60.0,12.528603553771973,-0.0,-7.017434455747208e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790540,298.6587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0567321777344,0.0,0.0,9.53442431637086e-05,298.7596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0577392578125,0.0,0.0,7.028175605228171e-05,299.251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0590515136719,0.0,0.0,7.415710570057854e-05,298.5750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0577392578125,0.0,0.0,0.0001004024088615,298.53466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0530700683594,0.0,0.0,0.0004762617172673,285.04510498046875,294.1499938964844,294.94293212890625,292.58599853515625,295.707275390625,294.9970092773437,285.51641845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159338125959,7.727366302390237e-09,0.0010159261291846,-0.0192959122359752,0.0,0.0,0.0,-0.0086435982957482,60.0,12.515054702758787,-0.0,-7.037058935566165e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790600,298.6587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0567321777344,0.0,0.0,9.53442431637086e-05,298.7596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0577392578125,0.0,0.0,7.028175605228171e-05,299.251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0590515136719,0.0,0.0,7.415710570057854e-05,298.5750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0577392578125,0.0,0.0,0.0001004024088615,298.53466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0530700683594,0.0,0.0,0.0004762617172673,285.04510498046875,294.1499938964844,294.94293212890625,292.58599853515625,295.707275390625,294.9970092773437,285.51641845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159338125959,7.727366302390237e-09,0.0010159261291846,-0.0192959122359752,0.0,0.0,0.0,-0.0086435982957482,60.0,12.515054702758787,-0.0,-7.037058935566165e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790660,298.6590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05694580078125,0.0,0.0,9.54691058723256e-05,298.7583312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.05792236328125,0.0,0.0,7.037378964014351e-05,299.2492980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0592346191406,0.0,0.0,7.425421790685505e-05,298.5726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0579528808594,0.0,0.0,0.0001005338926916,298.5341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0533447265625,0.0,0.0,0.0004768854705616,285.0456237792969,294.1499938964844,294.92535400390625,292.5798645019531,295.6933288574219,294.9790954589844,285.5261535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172664187848,7.882867691932915e-09,0.0010172585025429,-0.0197031665593385,0.0,0.0,0.0,-0.0087207006290555,60.0,12.50057315826416,-0.0,-7.055493256302725e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790720,298.6590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05694580078125,0.0,0.0,9.54691058723256e-05,298.7583312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.05792236328125,0.0,0.0,7.037378964014351e-05,299.2492980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0592346191406,0.0,0.0,7.425421790685505e-05,298.5726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0579528808594,0.0,0.0,0.0001005338926916,298.5341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0533447265625,0.0,0.0,0.0004768854705616,285.0456237792969,294.1499938964844,294.92535400390625,292.5798645019531,295.6933288574219,294.9790954589844,285.5261535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172664187848,7.882867691932915e-09,0.0010172585025429,-0.0197031665593385,0.0,0.0,0.0,-0.0087207006290555,60.0,12.50057315826416,-0.0,-7.055493256302725e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790780,298.6587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.05731201171875,0.0,0.0,9.556474105920644e-05,298.7569885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.05828857421875,0.0,0.0,7.044428639346734e-05,299.24688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0595397949219,0.0,0.0,7.432859274558723e-05,298.5703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.05828857421875,0.0,0.0,0.0001006345919449,298.5336608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0537414550781,0.0,0.0,0.0004773632099386,285.0463256835937,294.1499938964844,294.9073181152344,292.57342529296875,295.67919921875,294.9607238769531,285.5357666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018282608129,8.001944884483692e-09,0.0010182746918871,-0.0200150273740291,0.0,0.0,0.0,-0.0087797222658991,60.0,12.48297119140625,-0.0,-7.069626661859729e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790840,298.6587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.05731201171875,0.0,0.0,9.556474105920644e-05,298.7569885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.05828857421875,0.0,0.0,7.044428639346734e-05,299.24688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0595397949219,0.0,0.0,7.432859274558723e-05,298.5703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.05828857421875,0.0,0.0,0.0001006345919449,298.5336608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0537414550781,0.0,0.0,0.0004773632099386,285.0463256835937,294.1499938964844,294.9073181152344,292.57342529296875,295.67919921875,294.9607238769531,285.5357666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018282608129,8.001944884483692e-09,0.0010182746918871,-0.0200150273740291,0.0,0.0,0.0,-0.0087797222658991,60.0,12.48297119140625,-0.0,-7.069626661859729e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790900,298.6585388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0574951171875,0.0,0.0,9.561301703797652e-05,298.7563171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0584411621094,0.0,0.0,7.04798658262007e-05,299.24566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0597229003906,0.0,0.0,7.436613668687642e-05,298.56915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0584716796875,0.0,0.0,0.0001006854290608,298.53338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0539245605469,0.0,0.0,0.0004776043642777,285.04669189453125,294.1499938964844,294.89813232421875,292.570068359375,295.6721496582031,294.9515075683594,285.54058837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187968146055,8.062059464464255e-09,0.0010187887819483,-0.0201724600046873,0.0,0.0,0.0,-0.0088095236569643,60.0,12.474127769470217,-0.0,-7.076766905811382e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790960,298.65826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0577087402344,0.0,0.0,9.565000800648704e-05,298.755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.05865478515625,0.0,0.0,7.050712883938104e-05,299.24444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0599060058594,0.0,0.0,7.43949058232829e-05,298.5679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05865478515625,0.0,0.0,0.0001007243772619,298.5331115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0541687011719,0.0,0.0,0.0004777891444973,285.0470886230469,294.1499938964844,294.8887939453125,292.5666198730469,295.6650390625,294.94219970703125,285.54541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019189832732,8.108105298276769e-09,0.0010191818000748,-0.0202930495142936,0.0,0.0,0.0,-0.0088323466479778,60.0,12.464072227478027,-0.0,-7.082238795419471e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791020,298.6575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.05816650390625,0.0,0.0,9.571309783495964e-05,298.7542419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0591125488281,0.0,0.0,7.05536367604509e-05,299.2420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.06036376953125,0.0,0.0,7.444397488143295e-05,298.5657043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0591125488281,0.0,0.0,0.0001007908140309,298.5325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0546875,0.0,0.0,0.0004781043389812,285.0479431152344,294.1499938964844,294.86968994140625,292.5594482421875,295.6508178710937,294.9234313964844,285.5549621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019864459522,8.18664691593085e-09,0.0010198563104495,-0.0204987358301877,0.0,0.0,0.0,-0.0088712982833385,60.0,12.442572593688965,-0.0,-7.091576037510094e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791080,298.6575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.05816650390625,0.0,0.0,9.571309783495964e-05,298.7542419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0591125488281,0.0,0.0,7.05536367604509e-05,299.2420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.06036376953125,0.0,0.0,7.444397488143295e-05,298.5657043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0591125488281,0.0,0.0,0.0001007908140309,298.5325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0546875,0.0,0.0,0.0004781043389812,285.0479431152344,294.1499938964844,294.86968994140625,292.5594482421875,295.6508178710937,294.9234313964844,285.5549621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019864459522,8.18664691593085e-09,0.0010198563104495,-0.0204987358301877,0.0,0.0,0.0,-0.0088712982833385,60.0,12.442572593688965,-0.0,-7.091576037510094e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791140,298.65673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0587463378906,0.0,0.0,9.574413707014172e-05,298.7528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0596923828125,0.0,0.0,7.057651237118989e-05,299.23956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0609130859375,0.0,0.0,7.44681092328392e-05,298.5634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0596923828125,0.0,0.0,0.0001008234976325,298.5320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0553283691406,0.0,0.0,0.0004782594041898,285.0489501953125,294.1499938964844,294.8500061035156,292.5518798828125,295.63641357421875,294.9042053222656,285.5644836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020192168653,8.2252418209805e-09,0.0010201839031651,-0.0205998122692108,0.0,0.0,0.0,-0.0088904192671179,60.0,12.41685390472412,-0.0,-7.096167564668576e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791200,298.65673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0587463378906,0.0,0.0,9.574413707014172e-05,298.7528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0596923828125,0.0,0.0,7.057651237118989e-05,299.23956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0609130859375,0.0,0.0,7.44681092328392e-05,298.5634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0596923828125,0.0,0.0,0.0001008234976325,298.5320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0553283691406,0.0,0.0,0.0004782594041898,285.0489501953125,294.1499938964844,294.8500061035156,292.5518798828125,295.63641357421875,294.9042053222656,285.5644836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020192168653,8.2252418209805e-09,0.0010201839031651,-0.0205998122692108,0.0,0.0,0.0,-0.0088904192671179,60.0,12.41685390472412,-0.0,-7.096167564668576e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791260,298.6558532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0593566894531,0.0,0.0,9.576686716172844e-05,298.75146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0602722167969,0.0,0.0,7.059326162561774e-05,299.2372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0614929199219,0.0,0.0,7.448578253388405e-05,298.5613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.060302734375,0.0,0.0,0.0001008474282571,298.5314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.05596923828125,0.0,0.0,0.0004783729964401,285.04998779296875,294.1499938964844,294.8295593261719,292.543212890625,295.6225280761719,294.8852233886719,285.5736083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204362915828,8.253494776511161e-09,0.001020428026095,-0.0206737965345382,0.0,0.0,0.0,-0.008904437534511,60.0,12.389936447143556,-0.0,-7.099528431808724e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791320,298.6557922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.05938720703125,0.0,0.0,9.576743468642236e-05,298.7514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.060302734375,0.0,0.0,7.059368363115937e-05,299.23712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0615234375,0.0,0.0,7.448622636729851e-05,298.56121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0603332519531,0.0,0.0,0.0001008480248856,298.53143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0559997558594,0.0,0.0,0.0004783758195117,285.050048828125,294.1499938964844,294.8286437988281,292.5428161621094,295.6219482421875,294.8843688964844,285.573974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204423451796,8.254199990176403e-09,0.0010204340796917,-0.0206756442785263,0.0,0.0,0.0,-0.0089047877117991,60.0,12.388571739196776,-0.0,-7.099612275851541e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791380,298.6547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0601501464844,0.0,0.0,9.578163735568523e-05,298.7499389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0610656738281,0.0,0.0,7.060414645820856e-05,299.2346496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.062255859375,0.0,0.0,7.449726399499923e-05,298.5589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0610656738281,0.0,0.0,0.0001008629769785,298.5308532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0567932128906,0.0,0.0,0.0004784467746503,285.05126953125,294.1499938964844,294.8046569824219,292.5313720703125,295.607177734375,294.86297607421875,285.5834045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205907747149,8.271817897309575e-09,0.001020582509227,-0.0207217838615179,0.0,0.0,0.0,-0.0089135104790329,60.0,12.354414939880373,-0.0,-7.101709087464769e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791440,298.6547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0601501464844,0.0,0.0,9.578163735568523e-05,298.7499389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0610656738281,0.0,0.0,7.060414645820856e-05,299.2346496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.062255859375,0.0,0.0,7.449726399499923e-05,298.5589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0610656738281,0.0,0.0,0.0001008629769785,298.5308532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0567932128906,0.0,0.0,0.0004784467746503,285.05126953125,294.1499938964844,294.8046569824219,292.5313720703125,295.607177734375,294.86297607421875,285.5834045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205907747149,8.271817897309575e-09,0.001020582509227,-0.0207217838615179,0.0,0.0,0.0,-0.0089135104790329,60.0,12.354414939880373,-0.0,-7.101709087464769e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791500,298.6541442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.060546875,0.0,0.0,9.578740719007328e-05,298.74920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0614624023437,0.0,0.0,7.060840289341286e-05,299.2333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0626525878906,0.0,0.0,7.450174598488957e-05,298.5577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0614624023437,0.0,0.0,0.0001008690524031,298.5305480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0572204589844,0.0,0.0,0.0004784756165463,285.05194091796875,294.1499938964844,294.791748046875,292.5247802734375,295.5997314453125,294.8516540527344,285.588134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206514270976,8.278971286301841e-09,0.0010206431616097,-0.0207405183464288,0.0,0.0,0.0,-0.0089170541614294,60.0,12.335689544677734,-0.0,-7.102561028204947e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791560,298.653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0609741210937,0.0,0.0,9.579252946423368e-05,298.7484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0618896484375,0.0,0.0,7.0612171839457e-05,299.2321472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0630798339844,0.0,0.0,7.450572593370453e-05,298.5565795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0618896484375,0.0,0.0,0.0001008744438877,298.5302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.05767822265625,0.0,0.0,0.0004785012279171,285.0526123046875,294.1499938964844,294.7782592773437,292.5177001953125,295.5921936035156,294.84002685546875,285.5928039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207055602222,8.285316432932177e-09,0.001020697178319,-0.0207571350038051,0.0,0.0,0.0,-0.0089201983064413,60.0,12.316167831420898,-0.0,-7.10331633513306e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791620,298.6523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0618896484375,0.0,0.0,9.580105688655748e-05,298.7469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0627746582031,0.0,0.0,7.061845826683566e-05,299.22967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0639343261719,0.0,0.0,7.451235433109105e-05,298.5541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0627746582031,0.0,0.0,0.0001008834224194,298.5296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0586242675781,0.0,0.0,0.0004785438650287,285.0540466308594,294.1499938964844,294.7495422363281,292.5019226074219,295.5770263671875,294.8158874511719,285.6021728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207962477579,8.295871545271893e-09,0.0010207879822701,-0.0207847766578197,0.0,0.0,0.0,-0.0089254332706332,60.0,12.275250434875488,-0.0,-7.104572574689882e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791680,298.6523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0618896484375,0.0,0.0,9.580105688655748e-05,298.7469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0627746582031,0.0,0.0,7.061845826683566e-05,299.22967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0639343261719,0.0,0.0,7.451235433109105e-05,298.5541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0627746582031,0.0,0.0,0.0001008834224194,298.5296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0586242675781,0.0,0.0,0.0004785438650287,285.0540466308594,294.1499938964844,294.7495422363281,292.5019226074219,295.5770263671875,294.8158874511719,285.6021728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207962477579,8.295871545271893e-09,0.0010207879822701,-0.0207847766578197,0.0,0.0,0.0,-0.0089254332706332,60.0,12.275250434875488,-0.0,-7.104572574689882e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791740,298.651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0628662109375,0.0,0.0,9.580596815794706e-05,298.74542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0637512207031,0.0,0.0,7.062207441776991e-05,299.2271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0649108886719,0.0,0.0,7.451616693288088e-05,298.5516967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0637512207031,0.0,0.0,0.0001008885883493,298.5290222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.05963134765625,0.0,0.0,0.0004785683995578,285.0555725097656,294.1499938964844,294.71875,292.4842529296875,295.5615234375,294.7899169921875,285.61151123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208481689915,8.301919152131632e-09,0.0010208397870883,-0.0208006128668785,0.0,0.0,0.0,-0.0089284321293234,60.0,12.229935646057127,-0.0,-7.105292354481207e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791800,298.651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0628662109375,0.0,0.0,9.580596815794706e-05,298.74542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0637512207031,0.0,0.0,7.062207441776991e-05,299.2271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0649108886719,0.0,0.0,7.451616693288088e-05,298.5516967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0637512207031,0.0,0.0,0.0001008885883493,298.5290222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.05963134765625,0.0,0.0,0.0004785683995578,285.0555725097656,294.1499938964844,294.71875,292.4842529296875,295.5615234375,294.7899169921875,285.61151123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208481689915,8.301919152131632e-09,0.0010208397870883,-0.0208006128668785,0.0,0.0,0.0,-0.0089284321293234,60.0,12.229935646057127,-0.0,-7.105292354481207e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791860,298.6498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0639343261719,0.0,0.0,9.5808194600977e-05,298.74383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0647888183594,0.0,0.0,7.06237115082331e-05,299.2246398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0659484863281,0.0,0.0,7.451789861079305e-05,298.5491027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0647888183594,0.0,0.0,0.0001008909239317,298.52838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06072998046875,0.0,0.0,0.0004785795463249,285.0572204589844,294.1499938964844,294.6860046386719,292.4648132324219,295.54571533203125,294.7621459960937,285.6208190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208712192252,8.304623655419618e-09,0.0010208629537373,-0.020807696506381,0.0,0.0,0.0,-0.0089297732338309,60.0,12.181005477905272,-0.0,-7.105614230340508e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791920,298.6498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0639343261719,0.0,0.0,9.5808194600977e-05,298.74383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0647888183594,0.0,0.0,7.06237115082331e-05,299.2246398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0659484863281,0.0,0.0,7.451789861079305e-05,298.5491027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0647888183594,0.0,0.0,0.0001008909239317,298.52838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06072998046875,0.0,0.0,0.0004785795463249,285.0572204589844,294.1499938964844,294.6860046386719,292.4648132324219,295.54571533203125,294.7621459960937,285.6208190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208712192252,8.304623655419618e-09,0.0010208629537373,-0.020807696506381,0.0,0.0,0.0,-0.0089297732338309,60.0,12.181005477905272,-0.0,-7.105614230340508e-08,0.0,281.2601928710937,283.8628845214844,297.1097106933594,298.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.902862506229929e-22,4.951431757985945e-22,4.951431253114965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
